time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.000120156466437,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,9.733088518260048e-05,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,7.188848394434899e-05,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61578369140625,0.0,0.0,9.73312635323964e-05,291.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0004616958030965,290.3467102050781,294.1499938964844,253.2066192626953,252.4984741210937,254.96128845214844,253.3653564453125,288.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089080629654518e-09,0.0009848155314102,-0.0097649898380041,0.0,0.0,0.0,-0.0068399449810385,60.0,-23.799400329589844,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001202838466269,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,9.74340655375272e-05,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,7.196469232439995e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.743443661136551e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0004621852713171,290.33465576171875,294.1499938964844,253.17849731445312,252.47413635253903,254.930419921875,253.33950805664065,288.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858635021373,4.211139881249437e-09,0.0009858593111857,-0.0100847948342561,0.0,0.0,0.0,-0.0069004553370177,60.0,-23.8303451538086,-0.0,-6.626638793250096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001202838466269,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,9.74340655375272e-05,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115783691406,0.0,0.0,7.196469232439995e-05,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.743443661136551e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,0.0004621852713171,290.33465576171875,294.1499938964844,253.17849731445312,252.47413635253903,254.930419921875,253.33950805664065,288.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858635021373,4.211139881249437e-09,0.0009858593111857,-0.0100847948342561,0.0,0.0,0.0,-0.0069004553370177,60.0,-23.8303451538086,-0.0,-6.626638793250096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,0.000120418757433,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.754335042089224e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,7.20454117981717e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,9.754372149473056e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0004627036687452,290.322509765625,294.1499938964844,253.1499938964844,252.4495086669922,254.8995513916016,253.3124389648437,288.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340421799753358e-09,0.0009869647910818,-0.0104235215112566,0.0,0.0,0.0,-0.0069645456969738,60.0,-23.86358642578125,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6939392089844,0.0,0.0,0.000120418757433,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813537597656,0.0,0.0,9.754335042089224e-05,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,7.20454117981717e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,9.754372149473056e-05,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0004627036687452,290.322509765625,294.1499938964844,253.1499938964844,252.4495086669922,254.8995513916016,253.3124389648437,288.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869690984487,4.340421799753358e-09,0.0009869647910818,-0.0104235215112566,0.0,0.0,0.0,-0.0069645456969738,60.0,-23.86358642578125,-0.0,-6.64151116325229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001205619410029,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.765934373717756e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.21310789231211e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,9.765970753505826e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.00046325387666,290.3102722167969,294.1499938964844,253.11959838867188,252.4232635498047,254.86868286132807,253.2840576171875,288.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633375188361e-09,0.0009881380246952,-0.0107830204069614,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.899280548095703,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001205619410029,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708251953125,0.0,0.0,9.765934373717756e-05,290.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68524169921875,0.0,0.0,7.21310789231211e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,9.765970753505826e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.00046325387666,290.3102722167969,294.1499938964844,253.11959838867188,252.4232635498047,254.86868286132807,253.2840576171875,288.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881425648927,4.477633375188361e-09,0.0009881380246952,-0.0107830204069614,0.0,0.0,0.0,-0.0070325676351785,60.0,-23.899280548095703,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001207153618452,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,9.77836170932278e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.222286512842402e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,9.778398089110853e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0004638434038497,290.2980041503906,294.1499938964844,253.08599853515625,252.394287109375,254.8377227783203,253.2539978027344,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93865203857422,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.0001207153618452,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,9.77836170932278e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.222286512842402e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,9.778398089110853e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0004638434038497,290.2980041503906,294.1499938964844,253.08599853515625,252.394287109375,254.8377227783203,253.2539978027344,288.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.93865203857422,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0001207950263051,291.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,9.7848147561308e-05,290.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653747558594,0.0,0.0,7.227052265079692e-05,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.78485113591887e-05,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0004641494888346,290.29180908203125,294.1499938964844,253.0680694580078,252.3788604736328,254.8222045898437,253.2382659912109,288.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700991151906919e-09,0.0009900479344651,-0.0113682150840759,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.959726333618164,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543884277344,0.0,0.0,0.0001208764297189,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,9.791409684112296e-05,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,7.231922791106626e-05,290.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55633544921875,0.0,0.0,9.791445336304604e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0004644622968044,290.2856140136719,294.1499938964844,253.04946899414065,252.3628387451172,254.80665588378903,253.22195434570312,288.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.98173141479492,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.000121042394312,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.804853470996022e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,7.241852290462703e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.80488839559257e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0004651000199373,290.273193359375,294.1499938964844,253.0103302001953,252.32913208007807,254.77540588378903,253.18765258789065,288.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.027982711791992,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.000121042394312,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.804853470996022e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,7.241852290462703e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442810058594,0.0,0.0,9.80488839559257e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.0004651000199373,290.273193359375,294.1499938964844,253.0103302001953,252.32913208007807,254.77540588378903,253.18765258789065,288.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.027982711791992,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0001212101051351,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.818438411457464e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,7.251886563608423e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,9.818474063649774e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004657444660551,290.2606506347656,294.1499938964844,252.9688873291016,252.2934417724609,254.7439422607422,253.15103149414065,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07660484313965,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0001212101051351,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.818438411457464e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,7.251886563608423e-05,290.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,9.818474063649774e-05,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004657444660551,290.2606506347656,294.1499938964844,252.9688873291016,252.2934417724609,254.7439422607422,253.15103149414065,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.07660484313965,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001213769282912,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.831952047534288e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,7.261866994667798e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,9.831986972130836e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0004663854779209,290.2480773925781,294.1499938964844,252.9254150390625,252.25601196289065,254.7122497558593,253.11231994628903,288.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.126781463623047,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001213769282912,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,9.831952047534288e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185913085937,0.0,0.0,7.261866994667798e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,9.831986972130836e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0004663854779209,290.2480773925781,294.1499938964844,252.9254150390625,252.25601196289065,254.7122497558593,253.11231994628903,288.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.126781463623047,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001215397205669,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,9.845139720709994e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,7.271607319125906e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,9.84517391771078e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0004670110356528,290.23541259765625,294.1499938964844,252.8802185058593,252.2170867919922,254.6803131103516,253.0713348388672,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.177907943725582,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001215397205669,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40606689453125,0.0,0.0,9.845139720709994e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,7.271607319125906e-05,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,9.84517391771078e-05,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0004670110356528,290.23541259765625,294.1499938964844,252.8802185058593,252.2170867919922,254.6803131103516,253.0713348388672,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.177907943725582,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,0.0001216187883983,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,9.85154474619776e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,7.276337419170886e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.851578215602784e-05,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0004673148505389,290.22906494140625,294.1499938964844,252.8570709228516,252.1971435546875,254.6642303466797,253.050033569336,288.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.20357322692871,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0001216960081364,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,9.857799886958674e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59161376953125,0.0,0.0,7.280957652255893e-05,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953918457031,0.0,0.0,9.8578333563637e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0004676115640904,290.2226867675781,294.1499938964844,252.83360290527344,252.1769256591797,254.6480712890625,253.0281982421875,288.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.22918701171875,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0001218439138028,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.86978120636195e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,7.289806671906263e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,9.869814675766976e-05,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0004681799327954,290.2098999023437,294.1499938964844,252.78585815429688,252.13577270507807,254.6155548095703,252.98312377929688,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27995491027832,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.0001218439138028,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,9.86978120636195e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,7.289806671906263e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4830017089844,0.0,0.0,9.869814675766976e-05,291.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0004681799327954,290.2098999023437,294.1499938964844,252.78585815429688,252.13577270507807,254.6155548095703,252.98312377929688,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.27995491027832,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.0001219816404045,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,9.880937432171776e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,7.298046693904325e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,9.880970901576802e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004687091277446,290.197021484375,294.1499938964844,252.73727416992188,252.0938873291016,254.5826873779297,252.936264038086,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32958984375,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,0.0001219816404045,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726806640625,0.0,0.0,9.880937432171776e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,7.298046693904325e-05,290.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,9.880970901576802e-05,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0004687091277446,290.197021484375,294.1499938964844,252.73727416992188,252.0938873291016,254.5826873779297,252.936264038086,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.32958984375,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.00012210807472,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,9.891179797705264e-05,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.305611507035792e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,9.891212539514528e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004691949870903,290.18408203125,294.1499938964844,252.68817138671875,252.051513671875,254.5495147705078,252.88796997070312,288.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37763786315918,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546875,0.0,0.0,0.00012210807472,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614196777344,0.0,0.0,9.891179797705264e-05,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,7.305611507035792e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580993652344,0.0,0.0,9.891212539514528e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004691949870903,290.18408203125,294.1499938964844,252.68817138671875,252.051513671875,254.5495147705078,252.88796997070312,288.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.37763786315918,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.0001222225837409,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,9.900455188471824e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,7.312461821129546e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.900487930281088e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0004696349787991,290.17108154296875,294.1499938964844,252.6388397216797,252.0089111328125,254.5160369873047,252.8385467529297,288.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42369270324707,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.0001222225837409,291.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500671386719,0.0,0.0,9.900455188471824e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,7.312461821129546e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.445556640625,0.0,0.0,9.900487930281088e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0004696349787991,290.17108154296875,294.1499938964844,252.6388397216797,252.0089111328125,254.5160369873047,252.8385467529297,288.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42369270324707,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001222751889145,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,9.904716716846453e-05,290.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,7.315609400393441e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,9.904748731059954e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,0.0004698371049016,290.16455078125,294.1499938964844,252.6141662597656,251.98760986328125,254.4991607666016,252.81349182128903,288.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.4458236694336,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.000122327459394,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3386535644531,0.0,0.0,9.908952051773667e-05,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,7.318737334571779e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,9.908983338391408e-05,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839294433594,0.0,0.0,0.0004700380086433,290.1579895019531,294.1499938964844,252.5895538330078,251.96633911132807,254.4822235107422,252.7882843017578,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.46759796142578,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,0.0001224501029355,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.918886644300072e-05,290.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,7.326074410229921e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,9.918917930917814e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,0.000470509257866,290.14483642578125,294.1499938964844,252.5406494140625,251.924057006836,254.44810485839844,252.73741149902344,288.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.512266159057617,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057983398437,0.0,0.0,0.0001224501029355,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3271789550781,0.0,0.0,9.918886644300072e-05,290.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50958251953125,0.0,0.0,7.326074410229921e-05,290.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,9.918917930917814e-05,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66815185546875,0.0,0.0,0.000470509257866,290.14483642578125,294.1499938964844,252.5406494140625,251.924057006836,254.44810485839844,252.73741149902344,288.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.512266159057617,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001225453452207,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,9.926602069754152e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,7.33177294023335e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,9.926633356371894e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0004708752676378,290.13165283203125,294.1499938964844,252.4923858642578,251.8823089599609,254.4137115478516,252.68624877929688,288.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55605697631836,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001225453452207,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,9.926602069754152e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,7.33177294023335e-05,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075927734375,0.0,0.0,9.926633356371894e-05,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523742675781,0.0,0.0,0.0004708752676378,290.13165283203125,294.1499938964844,252.4923858642578,251.8823089599609,254.4137115478516,252.68624877929688,288.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.55605697631836,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001225513842655,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,7.332133827731013e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,9.927121573127806e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0004708984342869,290.1183776855469,294.1499938964844,252.44509887695312,251.8413543701172,254.3790740966797,252.63560485839844,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.586814880371094,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.47821044921875,0.0,0.0,0.0001225513842655,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,9.927091014105828e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,7.332133827731013e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,9.927121573127806e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365661621094,0.0,0.0,0.0004708984342869,290.1183776855469,294.1499938964844,252.44509887695312,251.8413543701172,254.3790740966797,252.63560485839844,288.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.586814880371094,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001224799052579,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,9.92130153463222e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.468017578125,0.0,0.0,7.327857747441158e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,9.9213320936542e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0004706238396465,290.1050720214844,294.1499938964844,252.3990478515625,251.80145263671875,254.3442230224609,252.5862274169922,288.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.601158142089844,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643859863281,0.0,0.0,0.0001224799052579,291.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923583984375,0.0,0.0,9.92130153463222e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.468017578125,0.0,0.0,7.327857747441158e-05,290.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,9.9213320936542e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,0.0004706238396465,290.1050720214844,294.1499938964844,252.3990478515625,251.80145263671875,254.3442230224609,252.5862274169922,288.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.601158142089844,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
