time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,0.0001224207953782,291.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,9.916513226926328e-05,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,7.324320904444903e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,9.916543785948306e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61285400390625,0.0,0.0,0.0004703967133536,290.098388671875,294.1499938964844,252.3765869140625,251.7819976806641,254.3267364501953,252.5622100830078,288.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.602508544921875,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505310058594,0.0,0.0,0.0001223594008479,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,9.911540109897032e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,7.320647273445502e-05,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,9.91156994132325e-05,291.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049499511719,0.0,0.0,0.0004701607686001,290.0917358398437,294.1499938964844,252.35455322265625,251.76287841796875,254.30923461914065,252.53860473632807,288.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954384684562,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.601531982421875,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001222662540385,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.903995669446886e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,7.31507534510456e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,9.904025500873104e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0004698029079008,290.0783386230469,294.1499938964844,252.3119201660156,251.72589111328125,254.2741241455078,252.4925537109375,288.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.59906768798828,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366760253906,0.0,0.0,0.0001222662540385,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,9.903995669446886e-05,290.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,7.31507534510456e-05,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563537597656,0.0,0.0,9.904025500873104e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,0.0004698029079008,290.0783386230469,294.1499938964844,252.3119201660156,251.72589111328125,254.2741241455078,252.4925537109375,288.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.1107860993558916e-09,0.0010021039051935,-0.0150615749880671,0.0,0.0,0.0,-0.0078421952202916,60.0,-24.59906768798828,-0.0,-6.846838829233094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.000122173136333,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.896452684188262e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,7.309503416763619e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.896481788018718e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0004694451054092,290.0649108886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2389373779297,252.44830322265625,288.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59697914123535,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.000122173136333,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.896452684188262e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,7.309503416763619e-05,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,9.896481788018718e-05,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733947753906,0.0,0.0,0.0004694451054092,290.0649108886719,294.1499938964844,252.2714233398437,251.69073486328125,254.2389373779297,252.44830322265625,288.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529941335757e-09,0.0010013406863436,-0.0148277590051293,0.0,0.0,0.0,-0.007797947153449,60.0,-24.59697914123535,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001220766280312,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.888635395327584e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,7.303729944396764e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,9.88866449915804e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0004690742935054,290.05145263671875,294.1499938964844,252.23336791992188,251.65768432617188,254.2037048339844,252.4057006835937,288.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.59308624267578,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001220766280312,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452697753906,0.0,0.0,9.888635395327584e-05,290.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.412353515625,0.0,0.0,7.303729944396764e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,9.88866449915804e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0004690742935054,290.05145263671875,294.1499938964844,252.23336791992188,251.65768432617188,254.2037048339844,252.4057006835937,288.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929028379370038e-09,0.0010005496442317,-0.0145854400470852,0.0,0.0,0.0,-0.0077520902268588,60.0,-24.59308624267578,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001219773039338,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.88059036899358e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,7.29778766981326e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,9.880618745228276e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0004686926549766,290.0379638671875,294.1499938964844,252.19805908203125,251.6269989013672,254.16848754882807,252.3651428222656,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58664321899414,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.0001219773039338,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333679199219,0.0,0.0,9.88059036899358e-05,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,7.29778766981326e-05,290.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.317626953125,0.0,0.0,9.880618745228276e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0004686926549766,290.0379638671875,294.1499938964844,252.19805908203125,251.6269989013672,254.16848754882807,252.3651428222656,288.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.8338285313652705e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.58664321899414,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.000121926976135,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,9.876513649942352e-05,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,7.29477615095675e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111267089844,0.0,0.0,9.876542026177047e-05,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339660644531,0.0,0.0,0.000468499289127,290.0311889648437,294.1499938964844,252.1815185546875,251.6126251220703,254.15090942382807,252.34573364257807,288.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.58242988586425,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38104248046875,0.0,0.0,0.000121876495541,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.221435546875,0.0,0.0,9.872424561763182e-05,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,7.291755900951102e-05,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,9.872452937997878e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.000468305312097,290.0244140625,294.1499938964844,252.1657867431641,251.59893798828125,254.13333129882807,252.32684326171875,288.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.57769012451172,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0001217757962876,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,9.864268213277684e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.285731408046558e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,9.864295861916617e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0004679184057749,290.0108337402344,294.1499938964844,252.1368560791016,251.57376098632807,254.09829711914065,252.29071044921875,288.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.566579818725582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0001217757962876,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,9.864268213277684e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,7.285731408046558e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2916259765625,0.0,0.0,9.864295861916617e-05,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0004679184057749,290.0108337402344,294.1499938964844,252.1368560791016,251.57376098632807,254.09829711914065,252.29071044921875,288.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.566579818725582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001216768869198,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,9.856256656348704e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,7.279813871718943e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,9.856283577391878e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0004675383679568,289.9972229003906,294.1499938964844,252.111557006836,251.5517425537109,254.06344604492188,252.2572631835937,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.553068161010746,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001216768869198,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19744873046875,0.0,0.0,9.856256656348704e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,7.279813871718943e-05,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785949707031,0.0,0.0,9.856283577391878e-05,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,0.0004675383679568,289.9972229003906,294.1499938964844,252.111557006836,251.5517425537109,254.06344604492188,252.2572631835937,288.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.553068161010746,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0001215808661072,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,7.274068775586784e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,9.848505578702316e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0004671694186981,289.98358154296875,294.1499938964844,252.09019470214844,251.5331420898437,254.02882385253903,252.2261657714844,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.53767967224121,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0001215808661072,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,9.848478657659145e-05,290.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,7.274068775586784e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,9.848505578702316e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,0.0004671694186981,289.98358154296875,294.1499938964844,252.09019470214844,251.5331420898437,254.02882385253903,252.2261657714844,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852480741261e-09,0.000996486400254,-0.0133406165987253,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.53767967224121,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0001214894873555,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.841076825978234e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,7.268601621035486e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,9.841103747021408e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.0004668183100875,289.96990966796875,294.1499938964844,252.07305908203125,251.51821899414065,253.9945068359375,252.19813537597656,288.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.520076751708984,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251342773437,0.0,0.0,0.0001214894873555,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.841076825978234e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,7.268601621035486e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,9.841103747021408e-05,291.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.0004668183100875,289.96990966796875,294.1499938964844,252.07305908203125,251.51821899414065,253.9945068359375,252.19813537597656,288.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.520076751708984,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,0.0001214458388858,291.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,9.837541438173504e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,7.265990279847756e-05,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458801269531,0.0,0.0,9.837567631620914e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552917480469,0.0,0.0,0.0004666506138164,289.9630432128906,294.1499938964844,252.066162109375,251.51222229003903,253.9774932861328,252.185287475586,288.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.510543823242188,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0001214038493344,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611328125,0.0,0.0,9.834139927988872e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31427001953125,0.0,0.0,7.263477891683578e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,9.834166121436284e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0004664892621804,289.9562072753906,294.1499938964844,252.06044006347656,251.5072479248047,253.9605712890625,252.173095703125,288.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.50059509277344,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,0.0001213251453009,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,9.827764733927324e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,7.258768891915679e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.827790927374735e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0004661868442781,289.94244384765625,294.1499938964844,252.0526580810547,251.50045776367188,253.92706298828125,252.1511383056641,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47925567626953,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,0.0001213251453009,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,9.827764733927324e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,7.258768891915679e-05,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.827790927374735e-05,291.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0004661868442781,289.94244384765625,294.1499938964844,252.0526580810547,251.50045776367188,253.92706298828125,252.1511383056641,288.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.47925567626953,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001212545321322,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,9.822045103646816e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,7.254544470924884e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,9.822071297094226e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0004659155383706,289.9286499023437,294.1499938964844,252.0500030517578,251.4981384277344,253.89410400390625,252.13282775878903,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.455934524536133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28302001953125,0.0,0.0,0.0001212545321322,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13671875,0.0,0.0,9.822045103646816e-05,290.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,7.254544470924884e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129821777344,0.0,0.0,9.822071297094226e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,0.0004659155383706,289.9286499023437,294.1499938964844,252.0500030517578,251.4981384277344,253.89410400390625,252.13282775878903,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.007361460942775,60.0,-24.455934524536133,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001211998678627,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.817617683438584e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,7.251273927977309e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,9.817643149290234e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.00046570552513,289.91485595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8616943359375,252.1177215576172,288.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43221092224121,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689208984375,0.0,0.0,0.0001211998678627,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,9.817617683438584e-05,290.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,7.251273927977309e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19976806640625,0.0,0.0,9.817643149290234e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002685546875,0.0,0.0,0.00046570552513,289.91485595703125,294.1499938964844,252.0500030517578,251.4981384277344,253.8616943359375,252.1177215576172,288.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088667709429728e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43221092224121,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001211661146953,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.814884106162935e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,7.249254849739373e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.814908844418824e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0004655758384615,289.9010009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8299102783203,252.10562133789065,288.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.411602020263672,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001211661146953,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11212158203125,0.0,0.0,9.814884106162935e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2578430175781,0.0,0.0,7.249254849739373e-05,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,9.814908844418824e-05,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,0.0004655758384615,289.9010009765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8299102783203,252.10562133789065,288.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.411602020263672,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2477722167969,0.0,0.0,0.0001211573544424,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10595703125,0.0,0.0,9.814173972699793e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,7.24873025319539e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799011230469,0.0,0.0,9.81419871095568e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0004655421653296,289.89404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.81423950195312,252.1004943847656,288.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.402851104736328,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0001211535854963,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997619628906,0.0,0.0,9.813869110075756e-05,290.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436828613281,0.0,0.0,7.248505426105112e-05,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,9.813893848331644e-05,291.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0004655277007259,289.8870849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.79872131347656,252.0958404541016,288.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.395069122314453,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0001211603957926,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,9.814421355258672e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,7.248912879731506e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.8144453659188e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,0.0004655538941733,289.8731384277344,294.1499938964844,252.0500030517578,251.4981384277344,253.7680511474609,252.0877380371093,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.38236427307129,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0001211603957926,291.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,9.814421355258672e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,7.248912879731506e-05,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.159912109375,0.0,0.0,9.8144453659188e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35308837890625,0.0,0.0,0.0004655538941733,289.8731384277344,294.1499938964844,252.0500030517578,251.4981384277344,253.7680511474609,252.0877380371093,287.9850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.38236427307129,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001211858543683,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,9.816483361646532e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,7.250435737660155e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.81650809990242e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0004656517121475,289.8591613769531,294.1499938964844,252.0500030517578,251.4981384277344,253.7378845214844,252.08094787597656,287.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075202036408655e-09,0.0009932481916621,-0.0123486183583736,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.37331771850586,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001211858543683,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07489013671875,0.0,0.0,9.816483361646532e-05,290.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,7.250435737660155e-05,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,9.81650809990242e-05,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373718261719,0.0,0.0,0.0004656517121475,289.8591613769531,294.1499938964844,252.0500030517578,251.4981384277344,253.7378845214844,252.08094787597656,287.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075202036408655e-09,0.0009932481916621,-0.0123486183583736,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.37331771850586,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001212274364661,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.8198521300219e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.252923387568444e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.819875413086264e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0004658114921767,289.8451232910156,294.1499938964844,252.0500030517578,251.4981384277344,253.708251953125,252.0753936767578,287.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.36805534362793,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001212274364661,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,9.8198521300219e-05,290.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010498046875,0.0,0.0,7.252923387568444e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1331787109375,0.0,0.0,9.819875413086264e-05,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,0.0004658114921767,289.8451232910156,294.1499938964844,252.0500030517578,251.4981384277344,253.708251953125,252.0753936767578,287.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150395030674645e-09,0.0009935888228937,-0.0124529870226979,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.36805534362793,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0001212845163536,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.824476001085714e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,7.256338722072542e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,9.82450001174584e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004660308477468,289.8310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6791076660156,252.0707244873047,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740191490746e-09,0.0009940565796568,-0.0125962952151894,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.36577606201172,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
