time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,0.0001212845163536,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498046875,0.0,0.0,9.824476001085714e-05,290.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,7.256338722072542e-05,290.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,9.82450001174584e-05,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.0004660308477468,289.8310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6791076660156,252.0707244873047,287.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740191490746e-09,0.0009940565796568,-0.0125962952151894,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.36577606201172,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0001213180657941,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.827194298850372e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.258346158778295e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,9.827217581914738e-05,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2979431152344,0.0,0.0,0.0004661597777158,289.8240051269531,294.1499938964844,252.0500030517578,251.4981384277344,253.6647186279297,252.0687255859375,287.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.2018886975702125e-09,0.0009943314362317,-0.0126805193722248,0.0,0.0,0.0,-0.0073916134424507,60.0,-24.36585998535156,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,0.0001213549767271,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,9.83018326223828e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.260553684318438e-05,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.830206545302644e-05,291.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0004663015715777,289.81695556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.6504821777344,252.06690979003903,287.9149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237253741796621e-09,0.0009946338832378,-0.0127731701359152,0.0,0.0,0.0,-0.0074091455899178,60.0,-24.36663246154785,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001214370204252,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,9.836829849518836e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,7.265462772920728e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.8368531325832e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0004666168533731,289.8027648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.622314453125,252.0637359619141,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.369855880737305,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001214370204252,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,9.836829849518836e-05,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581115722656,0.0,0.0,7.265462772920728e-05,290.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.8368531325832e-05,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0004666168533731,289.8027648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.622314453125,252.0637359619141,287.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.369855880737305,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001215287629747,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,9.844261512625962e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,7.270951755344868e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,9.844284068094566e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0004669693880714,289.7885437011719,294.1499938964844,252.0500030517578,251.4981384277344,253.59461975097656,252.0611114501953,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.375253677368164,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001215287629747,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118103027344,0.0,0.0,9.844261512625962e-05,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14373779296875,0.0,0.0,7.270951755344868e-05,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,9.844284068094566e-05,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0004669693880714,289.7885437011719,294.1499938964844,252.0500030517578,251.4981384277344,253.59461975097656,252.0611114501953,287.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.375253677368164,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001216277742059,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,9.852281800704076e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,7.276875112438574e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.85230435617268e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0004673498333431,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.56741333007807,252.05894470214844,287.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38238525390625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0001216277742059,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990234375,0.0,0.0,9.852281800704076e-05,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,7.276875112438574e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,9.85230435617268e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,0.0004673498333431,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.56741333007807,252.05894470214844,287.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.38238525390625,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001217316312249,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,9.860694990493356e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.283088780241087e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,9.8607168183662e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0004677489050664,289.75994873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.54067993164065,252.0572052001953,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.390745162963867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001217316312249,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861755371094,0.0,0.0,9.860694990493356e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,7.283088780241087e-05,290.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,9.8607168183662e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,0.0004677489050664,289.75994873046875,294.1499938964844,252.0500030517578,251.4981384277344,253.54067993164065,252.0572052001953,287.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.390745162963867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0001217845638166,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.979736328125,0.0,0.0,9.864982712315395e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076354980469,0.0,0.0,7.286256004590541e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,9.865005267784e-05,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21881103515625,0.0,0.0,0.0004679523117374,289.7527770996094,294.1499938964844,252.0500030517578,251.4981384277344,253.52749633789065,252.05645751953125,287.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.395219802856445,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,0.0001218377874465,291.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732666015625,0.0,0.0,9.8692937172018e-05,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,7.289439963642508e-05,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,9.869315545074642e-05,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.000468156824354,289.7455749511719,294.1499938964844,252.0500030517578,251.4981384277344,253.51443481445312,252.0557861328125,287.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.39980125427246,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.000121943798149,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,9.87788152997382e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,7.295782415894791e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.877903357846662e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0004685641615651,289.73114013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4886016845703,252.0546264648437,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.4090518951416,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.000121943798149,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9602966308594,0.0,0.0,9.87788152997382e-05,290.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,7.295782415894791e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,9.877903357846662e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1949768066406,0.0,0.0,0.0004685641615651,289.73114013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4886016845703,252.0546264648437,287.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.4090518951416,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000122047647892,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,9.88629399216734e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,7.301996083697304e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.88631509244442e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0004689632332883,289.7166748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4631805419922,252.0536499023437,287.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.418113708496094,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000122047647892,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472961425781,0.0,0.0,9.88629399216734e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,7.301996083697304e-05,290.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105895996094,0.0,0.0,9.88631509244442e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0004689632332883,289.7166748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4631805419922,252.0536499023437,287.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.418113708496094,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001221468410221,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,9.89432883216068e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.307930354727432e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.894349932437764e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.000469344377052,289.7021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.43820190429688,252.05288696289065,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42644119262696,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.0001221468410221,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,9.89432883216068e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.307930354727432e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967346191406,0.0,0.0,9.894349932437764e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.000469344377052,289.7021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.43820190429688,252.05288696289065,287.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.42644119262696,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001222403079736,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.901900921249762e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,7.313522655749694e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.901922021526845e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0004697035474237,289.68756103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4136657714844,252.05227661132807,287.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43377494812012,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001222403079736,291.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.901900921249762e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,7.313522655749694e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.901922021526845e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.0004697035474237,289.68756103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.4136657714844,252.05227661132807,287.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43377494812012,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321960449219,0.0,0.0,0.0001222845457959,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145202636719,0.0,0.0,9.905483602778986e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.316168921533972e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.905504703056069e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391296386719,0.0,0.0,0.0004698735137935,289.6802673339844,294.1499938964844,252.0500030517578,251.4981384277344,253.40155029296875,252.05203247070312,287.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.43696975708008,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0001223273284267,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079284667969,0.0,0.0,9.908949868986384e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02734375,0.0,0.0,7.318728603422642e-05,290.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688720703125,0.0,0.0,9.908970241667704e-05,291.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.0004700379213318,289.6729431152344,294.1499938964844,252.0500030517578,251.4981384277344,253.38954162597656,252.0518035888672,287.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690514918666395e-09,0.0010026016971096,-0.0152142066508531,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.439855575561523,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0001224360312335,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,9.917755960486828e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,7.32523258193396e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.917776333168148e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0004704556195065,289.65826416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.36582946777344,252.0514068603516,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.447704315185547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101623535156,0.0,0.0,0.0001224360312335,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,9.917755960486828e-05,290.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126037597656,0.0,0.0,7.32523258193396e-05,290.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.917776333168148e-05,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0004704556195065,289.65826416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.36582946777344,252.0514068603516,287.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273227270980897e-09,0.0010034925071522,-0.0154870999976992,0.0,0.0,0.0,-0.0079227220267057,60.0,-24.447704315185547,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0001225289452122,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,9.92528221104294e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,7.330792141146958e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.92530258372426e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0004708126652985,289.6435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.342514038086,252.0511016845703,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622689339126745e-09,0.0010042539797723,-0.0157203469425439,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.45575523376465,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0001225289452122,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,9.92528221104294e-05,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,7.330792141146958e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.92530258372426e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0004708126652985,289.6435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.342514038086,252.0511016845703,287.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.3622689339126745e-09,0.0010042539797723,-0.0157203469425439,0.0,0.0,0.0,-0.0079668648540973,60.0,-24.45575523376465,-0.0,-6.876259561749978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.000122558325529,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,9.92766217677854e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,7.332549284910783e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,9.927681821864098e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004709255590569,289.6287841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3196258544922,252.0508575439453,287.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.455219268798828,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.000122558325529,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,9.92766217677854e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830627441406,0.0,0.0,7.332549284910783e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267883300781,0.0,0.0,9.927681821864098e-05,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0004709255590569,289.6287841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3196258544922,252.0508575439453,287.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390413975765341e-09,0.0010044947266578,-0.0157940723001956,0.0,0.0,0.0,-0.0079808179289102,60.0,-24.455219268798828,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.000122531389934,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.925480117090046e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.330937660299242e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.925499762175603e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0004708220367319,289.614013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2971343994141,252.05067443847656,287.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44391250610352,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659118652344,0.0,0.0,0.000122531389934,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85467529296875,0.0,0.0,9.925480117090046e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,7.330937660299242e-05,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.925499762175603e-05,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0004708220367319,289.614013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2971343994141,252.05067443847656,287.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645884118557206e-09,0.001004274119623,-0.0157264228910207,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44391250610352,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001224970183102,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,9.922695608111098e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,7.328880747081712e-05,290.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056091308594,0.0,0.0,9.922715253196655e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589904785156,0.0,0.0,0.0004706899635493,289.6065979003906,294.1499938964844,252.0500030517578,251.4981384277344,253.28602600097656,252.05059814453125,287.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.43423843383789,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,0.0001224521256517,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,9.919060539687052e-05,290.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95343017578125,0.0,0.0,7.326195918722078e-05,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985290527344,0.0,0.0,9.919079457176848e-05,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,0.0004705175233539,289.59918212890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2750244140625,252.050521850586,287.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.422164916992188,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001223572471644,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,9.91137494565919e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,7.320519216591492e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,9.911393863148989e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.0004701529396697,289.5843200683594,294.1499938964844,252.0500030517578,251.4981384277344,253.25331115722656,252.05039978027344,287.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892051264643,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.39353370666504,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9363098144531,0.0,0.0,0.0001223572471644,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,9.91137494565919e-05,290.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,7.320519216591492e-05,290.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,9.911393863148989e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.034912109375,0.0,0.0,0.0004701529396697,289.5843200683594,294.1499938964844,252.0500030517578,251.4981384277344,253.25331115722656,252.05039978027344,287.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681923225673e-09,0.0010028469841927,-0.0152892051264643,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.39353370666504,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001222857245011,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,7.316240225918591e-05,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.905600745696574e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0004698781413026,289.5694580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2320098876953,252.05032348632807,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.365554809570312,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,0.0001222857245011,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,9.905581828206778e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237670898437,0.0,0.0,7.316240225918591e-05,290.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,9.905600745696574e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.0004698781413026,289.5694580078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2320098876953,252.05032348632807,287.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.365554809570312,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001222228456754,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,7.312477828236297e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.900506120175125e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0004696364921983,289.5545654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.21115112304688,252.0502471923828,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.34011650085449,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9066467285156,0.0,0.0,0.0001222228456754,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80084228515625,0.0,0.0,9.900487930281088e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,7.312477828236297e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,9.900506120175125e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028076171875,0.0,0.0,0.0004696364921983,289.5545654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.21115112304688,252.0502471923828,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854307983429e-09,0.0010017452295869,-0.0149517310783267,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.34011650085449,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
