time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611580,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001221627317136,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,7.308881322387606e-05,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.895637049339712e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0004694055533036,289.5396423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.19061279296875,252.0502014160156,287.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.315673828125,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89178466796875,0.0,0.0,0.0001221627317136,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7873229980469,0.0,0.0,9.895618859445676e-05,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940124511719,0.0,0.0,7.308881322387606e-05,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.895637049339712e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0004694055533036,289.5396423339844,294.1499938964844,252.0500030517578,251.4981384277344,253.19061279296875,252.0502014160156,287.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.315673828125,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,0.0001221349375555,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.780517578125,0.0,0.0,9.893366950564086e-05,290.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865661621094,0.0,0.0,7.307218038477004e-05,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,9.893385140458122e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787292480469,0.0,0.0,0.0004692987422458,289.5321960449219,294.1499938964844,252.0500030517578,251.4981384277344,253.1804962158203,252.0501708984375,287.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.303869247436523,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769226074219,0.0,0.0,0.0001221087877638,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,9.89124964689836e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,7.305654435185716e-05,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,9.891267836792396e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0004691983049269,289.52471923828125,294.1499938964844,252.0500030517578,251.4981384277344,253.17047119140625,252.05015563964844,287.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.29235076904297,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001220628328155,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,9.887527266982944e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,7.302904850803316e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.887545456876978e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0004690217319875,289.5097351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1506805419922,252.0501251220703,287.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.2703857421875,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620300292969,0.0,0.0,0.0001220628328155,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601318359375,0.0,0.0,9.887527266982944e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641967773437,0.0,0.0,7.302904850803316e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,9.887545456876978e-05,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0004690217319875,289.5097351074219,294.1499938964844,252.0500030517578,251.4981384277344,253.1506805419922,252.0501251220703,287.5470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.2703857421875,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001220265039592,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,9.884584142128006e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,7.300730794668198e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,9.88460160442628e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,0.0004688821209128,289.4947509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1312561035156,252.0500946044922,287.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.250200271606445,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001220265039592,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,9.884584142128006e-05,290.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,7.300730794668198e-05,290.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,9.88460160442628e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,0.0004688821209128,289.4947509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1312561035156,252.0500946044922,287.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.250200271606445,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001219953846884,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.882063750410452e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,7.298868877114728e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.882081212708728e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0004687625623773,289.4797058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.1121826171875,252.05007934570312,287.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2314453125,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001219953846884,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327880859375,0.0,0.0,9.882063750410452e-05,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,7.298868877114728e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,9.882081212708728e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0004687625623773,289.4797058105469,294.1499938964844,252.0500030517578,251.4981384277344,253.1121826171875,252.05007934570312,287.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.2314453125,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0001219636033056,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.879489516606554e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.296967669390142e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,9.879506978904828e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004686404427047,289.46466064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0934600830078,252.0500640869141,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21310234069824,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0001219636033056,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,9.879489516606554e-05,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193359375,0.0,0.0,7.296967669390142e-05,290.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.770263671875,0.0,0.0,9.879506978904828e-05,291.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0004686404427047,289.46466064453125,294.1499938964844,252.0500030517578,251.4981384277344,253.0934600830078,252.0500640869141,287.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21310234069824,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001219474070239,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,9.878177661448716e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.81182861328125,0.0,0.0,7.295998511835933e-05,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630615234375,0.0,0.0,9.878195123746993e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0004685782187152,289.4571228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.0842437744141,252.0500640869141,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.20393180847168,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,0.0001219310433953,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,9.876852709567174e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,7.295019895536825e-05,290.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.755859375,0.0,0.0,9.876869444269688e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.0004685153544414,289.4495849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.0751037597656,252.050048828125,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.194738388061523,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001218978723045,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,9.874165698420256e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,7.293035014299676e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,9.874182433122768e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0004683879087679,289.4344482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0570678710937,252.050033569336,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.17628288269043,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,0.0001218978723045,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6915588378906,0.0,0.0,9.874165698420256e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.789306640625,0.0,0.0,7.293035014299676e-05,290.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.741455078125,0.0,0.0,9.874182433122768e-05,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0004683879087679,289.4344482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.0570678710937,252.050033569336,287.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.17628288269043,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001218641773448,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,9.871435759123416e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.291018846444786e-05,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.871452493825927e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0004682584258262,289.4193420410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0393524169922,252.050033569336,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.157730102539062,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.77227783203125,0.0,0.0,0.0001218641773448,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,9.871435759123416e-05,290.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,7.291018846444786e-05,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,9.871452493825927e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582458496094,0.0,0.0,0.0004682584258262,289.4193420410156,294.1499938964844,252.0500030517578,251.4981384277344,253.0393524169922,252.050033569336,287.4421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.157730102539062,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0001218300749314,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,9.868673805613072e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,7.288978667929769e-05,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,9.868690540315583e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,0.0004681274003814,289.4041748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.0219573974609,252.050033569336,287.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13909721374512,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0001218300749314,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66387939453125,0.0,0.0,9.868673805613072e-05,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,7.288978667929769e-05,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,9.868690540315583e-05,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421630859375,0.0,0.0,0.0004681274003814,289.4041748046875,294.1499938964844,252.0500030517578,251.4981384277344,253.0219573974609,252.050033569336,287.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.13909721374512,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0001217956814798,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,9.8658878414426e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.286921027116477e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,9.865903848549352e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004679952398873,289.38897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0048828125,252.05001831054688,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.120405197143555,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422180175781,0.0,0.0,0.0001217956814798,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,9.8658878414426e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441711425781,0.0,0.0,7.286921027116477e-05,290.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,9.865903848549352e-05,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004679952398873,289.38897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.0048828125,252.05001831054688,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.120405197143555,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73468017578125,0.0,0.0,0.0001217784010805,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,9.864488674793392e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,7.285887113539502e-05,290.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908264160156,0.0,0.0,9.864504681900144e-05,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8180236816406,0.0,0.0,0.0004679288831539,289.3813781738281,294.1499938964844,252.0500030517578,251.4981384277344,252.99647521972656,252.05001831054688,287.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.11104393005371,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001217611134052,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63604736328125,0.0,0.0,9.863088052952662e-05,290.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,7.284853199962527e-05,290.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,9.863104060059412e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,0.000467862439109,289.373779296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9881286621093,252.05001831054688,287.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.1016788482666,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001217265453306,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,9.860288264462724e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,7.282784645212814e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.860303543973714e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0004677296092268,289.3585510253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9716796875,252.05001831054688,287.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.5931317355373275e-09,0.000997677212581,-0.013705494813621,0.0,0.0,0.0,-0.0075855711475014,60.0,-24.082948684692383,-0.0,-6.786478223830272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001217265453306,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221008300781,0.0,0.0,9.860288264462724e-05,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,7.282784645212814e-05,290.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,9.860303543973714e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0004677296092268,289.3585510253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9716796875,252.05001831054688,287.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.5931317355373275e-09,0.000997677212581,-0.013705494813621,0.0,0.0,0.0,-0.0075855711475014,60.0,-24.082948684692383,-0.0,-6.786478223830272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001216920936712,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,9.857497207121924e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,7.280723366420716e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.857513214228676e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0004675972450058,289.3432922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.9555206298828,252.05001831054688,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560109705982086e-09,0.0009973949054256,-0.0136189851909875,0.0,0.0,0.0,-0.0075692003592848,60.0,-24.06424140930176,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001216920936712,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,9.857497207121924e-05,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,7.280723366420716e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,9.857513214228676e-05,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0004675972450058,289.3432922363281,294.1499938964844,252.0500030517578,251.4981384277344,252.9555206298828,252.05001831054688,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560109705982086e-09,0.0009973949054256,-0.0136189851909875,0.0,0.0,0.0,-0.0075692003592848,60.0,-24.06424140930176,-0.0,-6.782636319258017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001216578821185,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.854726522462444e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,7.278676639543846e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.854742529569194e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0004674658121075,289.3280029296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9396209716797,252.0500030517578,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330874472856,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.04557991027832,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001216578821185,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941162109375,0.0,0.0,9.854726522462444e-05,290.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,7.278676639543846e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,9.854742529569194e-05,291.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.0004674658121075,289.3280029296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9396209716797,252.0500030517578,287.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527321267351226e-09,0.0009971144609153,-0.0135330874472856,0.0,0.0,0.0,-0.0075529459863901,60.0,-24.04557991027832,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0001216240852954,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,9.851989307207988e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,7.276654650922865e-05,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,9.852004586718976e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,0.000467335950816,289.31268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92401123046875,252.0500030517578,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494924515403454e-09,0.0009968375088647,-0.0134482160210609,0.0,0.0,0.0,-0.0075368853285908,60.0,-24.026994705200195,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.666748046875,0.0,0.0,0.0001216240852954,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,9.851989307207988e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,7.276654650922865e-05,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,9.852004586718976e-05,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,0.000467335950816,289.31268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92401123046875,252.0500030517578,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494924515403454e-09,0.0009968375088647,-0.0134482160210609,0.0,0.0,0.0,-0.0075368853285908,60.0,-24.026994705200195,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591796875,0.0,0.0,0.0001216073942487,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.850637434283271e-05,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,7.275656389538199e-05,290.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.85065271379426e-05,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,0.0004672718059737,289.3050231933594,294.1499938964844,252.0500030517578,251.4981384277344,252.91632080078125,252.0500030517578,287.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789266457078165e-09,0.0009967007208615,-0.013406304642558,0.0,0.0,0.0,-0.0075289546512067,60.0,-24.01774406433105,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.651611328125,0.0,0.0,0.000121590855997,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,9.8492979304865e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,7.27466685930267e-05,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,9.849312482401729e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0004672082723118,289.29736328125,294.1499938964844,252.0500030517578,251.4981384277344,252.90870666503903,252.0500030517578,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.00852394104004,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001215582888107,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.272718357853591e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.846674947766588e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0004670831549447,289.2820129394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8936462402344,252.0500030517578,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99017333984375,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001215582888107,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518798828125,0.0,0.0,9.846659668255596e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.272718357853591e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,9.846674947766588e-05,291.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0004670831549447,289.2820129394531,294.1499938964844,252.0500030517578,251.4981384277344,252.8936462402344,252.0500030517578,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.4318576303558075e-09,0.0009962981566786,-0.0132829947397112,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.99017333984375,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001215266456711,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,9.84409634838812e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,7.270825153682381e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.844110900303348e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,0.000466961559141,289.26666259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8788604736328,252.0500030517578,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.97200393676757,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,0.0001215266456711,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5377502441406,0.0,0.0,9.84409634838812e-05,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,7.270825153682381e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,9.844110900303348e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971740722656,0.0,0.0,0.000466961559141,289.26666259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8788604736328,252.0500030517578,287.2677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523672787789e-09,0.0009960387833416,-0.0132035259157419,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.97200393676757,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001214959702338,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,9.841612336458638e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,7.268989429576322e-05,290.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.841626160778104e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0004668436886277,289.2512512207031,294.1499938964844,252.0500030517578,251.4981384277344,252.86431884765625,252.0500030517578,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95401954650879,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
