time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613920,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0001214959702338,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,9.841612336458638e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,7.268989429576322e-05,290.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,9.841626160778104e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0004668436886277,289.2512512207031,294.1499938964844,252.0500030517578,251.4981384277344,252.86431884765625,252.0500030517578,287.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.372121858471246e-09,0.0009957873262465,-0.0131264999508857,0.0,0.0,0.0,-0.0074760066345334,60.0,-23.95401954650879,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001214665098814,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,9.839225822361186e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,7.267227192642167e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.839239646680652e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.000466730503831,289.23583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8500518798828,252.0500030517578,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93626976013184,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908508300781,0.0,0.0,0.0001214665098814,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,9.839225822361186e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,7.267227192642167e-05,290.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.839239646680652e-05,291.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649169921875,0.0,0.0,0.000466730503831,289.23583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.8500518798828,252.0500030517578,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438822256168805e-09,0.000995545880869,-0.0130525166168808,0.0,0.0,0.0,-0.0074620069935917,60.0,-23.93626976013184,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,0.0001214522562804,291.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5022888183594,0.0,0.0,9.838071127887817e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849609375,0.0,0.0,7.266374450409785e-05,290.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,9.838085679803044e-05,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,0.0004666757304221,289.2281188964844,294.1499938964844,252.0500030517578,251.4981384277344,252.843017578125,252.0500030517578,287.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.927494049072266,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0001214382791658,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49517822265625,0.0,0.0,9.836938988883048e-05,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,7.265537715284154e-05,290.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.836952813202517e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,0.0004666220338549,289.22039794921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8360137939453,252.0500030517578,287.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.91876220703125,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0001214116637129,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.834783122641966e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,9.834796946961431e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004665197629947,289.2049560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8222045898437,252.0500030517578,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90153694152832,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0001214116637129,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4809265136719,0.0,0.0,9.834783122641966e-05,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.26394573575817e-05,290.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223388671875,0.0,0.0,9.834796946961431e-05,291.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,0.0004665197629947,289.2049560546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8222045898437,252.0500030517578,287.1982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90153694152832,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001213865034515,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,9.832745126914232e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.262440340127796e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,9.8327589512337e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0004664231091737,289.1894836425781,294.1499938964844,252.0500030517578,251.4981384277344,252.80865478515625,252.0500030517578,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88463592529297,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0001213865034515,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,9.832745126914232e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.262440340127796e-05,290.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,9.8327589512337e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0004664231091737,289.1894836425781,294.1499938964844,252.0500030517578,251.4981384277344,252.80865478515625,252.0500030517578,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.88463592529297,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.000121363234939,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,9.83086065389216e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,7.261048449436203e-05,290.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.830874478211626e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0004663337022066,289.1739807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.7953491210937,252.0500030517578,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.868099212646484,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52984619140625,0.0,0.0,0.000121363234939,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,9.83086065389216e-05,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531494140625,0.0,0.0,7.261048449436203e-05,290.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.830874478211626e-05,291.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0004663337022066,289.1739807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.7953491210937,252.0500030517578,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.868099212646484,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,0.0001213417490362,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.829120244830848e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,9.829133341554552e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004662511346396,289.158447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7822723388672,252.0500030517578,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85189819335937,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,0.0001213417490362,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43798828125,0.0,0.0,9.829120244830848e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51617431640625,0.0,0.0,7.259762787725776e-05,290.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,9.829133341554552e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,0.0004662511346396,289.158447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.7822723388672,252.0500030517578,287.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.85189819335937,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,0.0001213317736983,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4308166503906,0.0,0.0,9.828311885939912e-05,290.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,7.259166159201413e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704895019531,0.0,0.0,9.828325710259378e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0004662128048948,289.15069580078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7758178710937,252.0500030517578,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.84395408630371,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001213223367813,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.827547910390422e-05,290.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,7.258601544890553e-05,290.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630432128906,0.0,0.0,9.827561007114129e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,0.0004661765706259,289.1429138183594,294.1499938964844,252.0500030517578,251.4981384277344,252.7694396972656,252.0500030517578,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.83611297607422,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001213052382809,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,9.826163295656444e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.257578545249999e-05,290.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.826176392380148e-05,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0004661108541768,289.1273498535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7568359375,252.0500030517578,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.820770263671875,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001213052382809,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092102050781,0.0,0.0,9.826163295656444e-05,290.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855041503906,0.0,0.0,7.257578545249999e-05,290.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.826176392380148e-05,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,0.0004661108541768,289.1273498535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7568359375,252.0500030517578,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288998508346e-09,0.0009942238684743,-0.0126475095748901,0.0,0.0,0.0,-0.0073853684589266,60.0,-23.820770263671875,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001212902061524,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.824945300351828e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.824958397075534e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0004660531121771,289.1117858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7444305419922,252.0500030517578,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097612082958,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80583381652832,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,0.0001212902061524,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948059082031,0.0,0.0,9.824945300351828e-05,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,7.256679236888885e-05,290.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.824958397075534e-05,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,0.0004660531121771,289.1117858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7444305419922,252.0500030517578,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748800800055506e-09,0.0009941007010638,-0.0126097612082958,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.80583381652832,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001212778588524,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.82394558377564e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,7.255939999595284e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.823957952903584e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0004660056729335,289.0961608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7322692871093,252.0500030517578,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630415498493676e-09,0.0009939994197338,-0.0125787453725934,0.0,0.0,0.0,-0.0073723560199141,60.0,-23.791412353515625,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0001212778588524,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3803405761719,0.0,0.0,9.82394558377564e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,7.255939999595284e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,9.823957952903584e-05,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194396972656,0.0,0.0,0.0004660056729335,289.0961608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7322692871093,252.0500030517578,287.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630415498493676e-09,0.0009939994197338,-0.0125787453725934,0.0,0.0,0.0,-0.0073723560199141,60.0,-23.791412353515625,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001212678471347,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.823134314501658e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.255341188283637e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,9.823146683629602e-05,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0004659671976696,289.0805358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7203063964844,252.0500030517578,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77745246887207,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378356933594,0.0,0.0,0.0001212678471347,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,9.823134314501658e-05,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,7.255341188283637e-05,290.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,9.823146683629602e-05,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50323486328125,0.0,0.0,0.0004659671976696,289.0805358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7203063964844,252.0500030517578,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.77745246887207,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.000121263852634,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,9.822810534387828e-05,290.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,7.25510180927813e-05,290.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959045410156,0.0,0.0,9.822823631111532e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4951477050781,0.0,0.0,0.000465951859951,289.0727233886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7144012451172,252.0500030517578,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938846342265,-0.0125435516238212,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.77067375183105,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.000121260585729,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,9.822546417126432e-05,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239501953125,0.0,0.0,7.25490681361407e-05,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883972167969,0.0,0.0,9.822558786254376e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0004659393162,289.0649108886719,294.1499938964844,252.0500030517578,251.4981384277344,252.70855712890625,252.0500030517578,287.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.146477910500381e-09,0.0009938578587025,-0.0125353513285517,0.0,0.0,0.0,-0.007364145014435,60.0,-23.764020919799805,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001212562638102,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.82219644356519e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,7.254648517118767e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,9.822208812693134e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0004659226979129,289.0492248535156,294.1499938964844,252.0500030517578,251.4981384277344,252.697006225586,252.0500030517578,287.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.751155853271484,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001212562638102,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368225097656,0.0,0.0,9.82219644356519e-05,290.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40850830078125,0.0,0.0,7.254648517118767e-05,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,9.822208812693134e-05,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,0.0004659226979129,289.0492248535156,294.1499938964844,252.0500030517578,251.4981384277344,252.697006225586,252.0500030517578,287.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.14233011728038e-09,0.0009938223520293,-0.0125244846567511,0.0,0.0,0.0,-0.0073620886541903,60.0,-23.751155853271484,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001212547649629,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,9.822074935073032e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,7.254558295244351e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.822087304200976e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0004659169644583,289.0335388183594,294.1499938964844,252.0500030517578,251.4981384277344,252.6856384277344,252.0500030517578,287.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408899359728374e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.738800048828125,-0.0,-6.733962720772979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001212547649629,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.322265625,0.0,0.0,9.822074935073032e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39306640625,0.0,0.0,7.254558295244351e-05,290.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,9.822087304200976e-05,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4546203613281,0.0,0.0,0.0004659169644583,289.0335388183594,294.1499938964844,252.0500030517578,251.4981384277344,252.6856384277344,252.0500030517578,287.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.1408899359728374e-09,0.0009938100120052,-0.0125207118690013,0.0,0.0,0.0,-0.0073613747954368,60.0,-23.738800048828125,-0.0,-6.733962720772979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001212558709084,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.822165156947447e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,7.25462450645864e-05,290.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.822176798479632e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0004659212136175,289.0178527832031,294.1499938964844,252.0500030517578,251.4979705810547,252.6744537353516,252.0500030517578,286.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419446478462305e-09,0.0009938190924003,-0.0125234751030802,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.72703742980957,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761291503906,0.0,0.0,0.0001212558709084,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.822165156947447e-05,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775939941406,0.0,0.0,7.25462450645864e-05,290.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.822176798479632e-05,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383850097656,0.0,0.0,0.0004659212136175,289.0178527832031,294.1499938964844,252.0500030517578,251.4979705810547,252.6744537353516,252.0500030517578,286.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419446478462305e-09,0.0009938190924003,-0.0125234751030802,0.0,0.0,0.0,-0.0073618977330625,60.0,-23.72703742980957,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0001212591378134,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.822430001804604e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.254820229718462e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822441643336788e-05,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0004659337864723,289.0021057128906,294.1499938964844,252.0500030517578,251.4974670410156,252.6634826660156,252.0500030517578,286.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71576881408692,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,0.0001212591378134,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29302978515625,0.0,0.0,9.822430001804604e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.254820229718462e-05,290.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822441643336788e-05,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4221496582031,0.0,0.0,0.0004659337864723,289.0021057128906,294.1499938964844,252.0500030517578,251.4974670410156,252.6634826660156,252.0500030517578,286.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.71576881408692,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0001212617280543,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28570556640625,0.0,0.0,9.822639549383894e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,7.254975207615644e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207702636719,0.0,0.0,9.822651190916076e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,0.0004659437399823,288.9942321777344,294.1499938964844,252.0500030517578,251.49708557128903,252.65809631347656,252.0500030517578,286.965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.007364678196609,60.0,-23.7103214263916,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451843261719,0.0,0.0,0.0001212647257489,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27838134765625,0.0,0.0,9.822882566368207e-05,290.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,7.255154196172953e-05,290.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,9.82289420790039e-05,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059143066406,0.0,0.0,0.0004659552359953,288.9863586425781,294.1499938964844,252.0500030517578,251.49664306640625,252.65272521972656,252.0500030517578,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456834211945,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.70495986938477,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358764648437,0.0,0.0,0.0001212691786349,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2695617675781,0.0,0.0,9.82324272627011e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,7.255420496221632e-05,290.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.823254367802292e-05,291.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0004659723490476,288.9768981933594,294.1499938964844,252.0500030517578,251.4960174560547,252.6463623046875,252.0500030517578,286.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.1546860113660395e-09,0.0009939279407262,-0.012556854635477,0.0,0.0,0.0,-0.0073682139627635,60.0,-23.698680877685547,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296813964844,0.0,0.0,0.0001212725692312,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637023925781,0.0,0.0,9.823517757467926e-05,290.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310852050781,0.0,0.0,7.255623495439067e-05,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.298095703125,0.0,0.0,9.823529399000108e-05,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0004659853875637,288.9705810546875,294.1499938964844,252.0500030517578,251.4955444335937,252.6421661376953,252.0500030517578,286.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157934523936092e-09,0.0009939557639881,-0.0125653659924864,0.0,0.0,0.0,-0.007369824219495,60.0,-23.69458198547364,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.000121282377222,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.824312292039394e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,7.256210665218532e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,9.824323933571576e-05,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0004660230770241,288.9548034667969,294.1499938964844,252.0500030517578,251.4941864013672,252.6317596435547,252.0500030517578,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167331451616519e-09,0.0009940360905602,-0.0125899855047464,0.0,0.0,0.0,-0.0073744826950132,60.0,-23.68456649780273,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.000121282377222,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,9.824312292039394e-05,290.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,7.256210665218532e-05,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.282958984375,0.0,0.0,9.824323933571576e-05,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.0004660230770241,288.9548034667969,294.1499938964844,252.0500030517578,251.4941864013672,252.6317596435547,252.0500030517578,286.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167331451616519e-09,0.0009940360905602,-0.0125899855047464,0.0,0.0,0.0,-0.0073744826950132,60.0,-23.68456649780273,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
