time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986145019531,0.0,0.0,0.0001212942079291,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,9.825270535657182e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,7.256917888298631e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,9.825282177189364e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0004660685372073,288.93896484375,294.1499938964844,252.0500030517578,251.4925994873047,252.6215362548828,252.0500030517578,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196732744574,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.675004959106445,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986145019531,0.0,0.0,0.0001212942079291,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,9.825270535657182e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,7.256917888298631e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,9.825282177189364e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0004660685372073,288.93896484375,294.1499938964844,252.0500030517578,251.4925994873047,252.6215362548828,252.0500030517578,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196732744574,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.675004959106445,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,0.0001213082650792,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,7.257759716594592e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.826420864555983e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0004661225830204,288.9231262207031,294.1499938964844,252.0500030517578,251.4908142089844,252.6115264892578,252.0500030517578,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192135166254275e-09,0.0009942481992766,-0.012654966674745,0.0,0.0,0.0,-0.0073867789469659,60.0,-23.66587829589844,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,0.0001213082650792,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,9.826409950619563e-05,290.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843933105469,0.0,0.0,7.257759716594592e-05,290.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25262451171875,0.0,0.0,9.826420864555983e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408508300781,0.0,0.0,0.0004661225830204,288.9231262207031,294.1499938964844,252.0500030517578,251.4908142089844,252.6115264892578,252.0500030517578,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192135166254275e-09,0.0009942481992766,-0.012654966674745,0.0,0.0,0.0,-0.0073867789469659,60.0,-23.66587829589844,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752685546875,0.0,0.0,0.0001213158393511,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,9.82702331384644e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.276611328125,0.0,0.0,7.258213008753955e-05,290.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,9.827034955378622e-05,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,0.0004661516868509,288.91522216796875,294.1499938964844,252.0500030517578,251.48985290527344,252.6065673828125,252.0500030517578,286.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903775773942,60.0,-23.66143226623535,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001213240539073,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2046813964844,0.0,0.0,9.827689063968136e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.268798828125,0.0,0.0,7.258704135892913e-05,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,9.827699977904558e-05,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245544433594,0.0,0.0,0.0004661832645069,288.90728759765625,294.1499938964844,252.0500030517578,251.4888458251953,252.60166931152344,252.0500030517578,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.657094955444336,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.000121341945487,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,9.829138434724882e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,7.259774429257959e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.829149348661304e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0004662520077545,288.8913879394531,294.1499938964844,252.0500030517578,251.4867248535156,252.5919952392578,252.0500030517578,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.648719787597656,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2518615722656,0.0,0.0,0.000121341945487,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,9.829138434724882e-05,290.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253173828125,0.0,0.0,7.259774429257959e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.829149348661304e-05,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,0.0004662520077545,288.8913879394531,294.1499938964844,252.0500030517578,251.4867248535156,252.5919952392578,252.0500030517578,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.648719787597656,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362670898437,0.0,0.0,0.0001213615905726,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,9.830729686655104e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.26094949641265e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,9.830740600591524e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,0.0004663274739868,288.87548828125,294.1499938964844,252.0500030517578,251.4844665527344,252.5824737548828,252.0500030517578,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.64068603515625,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362670898437,0.0,0.0,0.0001213615905726,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,9.830729686655104e-05,290.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.26094949641265e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,9.830740600591524e-05,291.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919311523437,0.0,0.0,0.0004663274739868,288.87548828125,294.1499938964844,252.0500030517578,251.4844665527344,252.5824737548828,252.0500030517578,286.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226741669105e-09,0.0009946849895641,-0.0127888182178139,0.0,0.0,0.0,-0.0074121071957051,60.0,-23.64068603515625,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001213831274071,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,9.832474461290984e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,7.262238068506122e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,9.832484647631644e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,0.0004664102452807,288.8595886230469,294.1499938964844,252.0500030517578,251.48211669921875,252.57313537597656,252.0500030517578,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63303565979004,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,0.0001213831274071,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601257324219,0.0,0.0,9.832474461290984e-05,290.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218933105469,0.0,0.0,7.262238068506122e-05,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,9.832484647631644e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,0.0004664102452807,288.8595886230469,294.1499938964844,252.0500030517578,251.48211669921875,252.57313537597656,252.0500030517578,286.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263864899518467e-09,0.000994861475192,-0.0128428870812058,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63303565979004,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001214062649523,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.8343487479724e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,7.263622683240101e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.83435893431306e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,0.0004664991574827,288.8436279296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5639495849609,252.0500030517578,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.62571907043457,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,0.0001214062649523,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.14520263671875,0.0,0.0,9.8343487479724e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,7.263622683240101e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1763610839844,0.0,0.0,9.83435893431306e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,0.0004664991574827,288.8436279296875,294.1499938964844,252.0500030517578,251.4796905517578,252.5639495849609,252.0500030517578,286.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.2860316124281326e-09,0.0009950511157512,-0.0129009597003459,0.0,0.0,0.0,-0.0074333273805677,60.0,-23.62571907043457,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0001214185322169,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,9.835342643782496e-05,290.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983642578125,0.0,0.0,7.264356827363372e-05,290.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,9.835352830123156e-05,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510986328125,0.0,0.0,0.000466546305688,288.8356628417969,294.1499938964844,252.0500030517578,251.4784545898437,252.5594177246093,252.0500030517578,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.62220001220703,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001214311851072,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302795410156,0.0,0.0,9.836367826210336e-05,290.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1905212402344,0.0,0.0,7.265113526955247e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610412597656,0.0,0.0,9.836378012550996e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,0.0004665949381887,288.8276672363281,294.1499938964844,252.0500030517578,251.47720336914065,252.554931640625,252.0500030517578,286.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.61875915527344,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,0.0001214577350765,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.838518599281088e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,7.266701868502423e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.838528785621747e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0004666969471145,288.8116760253906,294.1499938964844,252.0500030517578,251.4747009277344,252.54608154296875,252.0500030517578,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.612104415893555,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.173583984375,0.0,0.0,0.0001214577350765,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.838518599281088e-05,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748046875,0.0,0.0,7.266701868502423e-05,290.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14569091796875,0.0,0.0,9.838528785621747e-05,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0004666969471145,288.8116760253906,294.1499938964844,252.0500030517578,251.4747009277344,252.54608154296875,252.0500030517578,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.612104415893555,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001214857256854,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,9.840785787673668e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,9.840795974014328e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.000466804485768,288.7956848144531,294.1499938964844,252.0500030517578,251.47218322753903,252.537353515625,252.0500030517578,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.605731964111328,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578674316406,0.0,0.0,0.0001214857256854,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,9.840785787673668e-05,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,7.268376793945208e-05,290.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303100585937,0.0,0.0,9.840795974014328e-05,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.000466804485768,288.7956848144531,294.1499938964844,252.0500030517578,251.47218322753903,252.537353515625,252.0500030517578,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.605731964111328,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,0.0001215152151416,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.843174484558403e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,7.270141213666648e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.843184670899063e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0004669178160838,288.7796325683594,294.1499938964844,252.0500030517578,251.46969604492188,252.5287933349609,252.0500030517578,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.59968376159668,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,0.0001215152151416,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08526611328125,0.0,0.0,9.843174484558403e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,7.270141213666648e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11492919921875,0.0,0.0,9.843184670899063e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938171386719,0.0,0.0,0.0004669178160838,288.7796325683594,294.1499938964844,252.0500030517578,251.46969604492188,252.5287933349609,252.0500030517578,286.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.59968376159668,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0001215460652019,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.845673775998875e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275634765625,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,9.845683234743774e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,0.0004670363559853,288.7636108398437,294.1499938964844,252.0500030517578,251.4672698974609,252.5203857421875,252.0500030517578,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59390640258789,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0001215460652019,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,9.845673775998875e-05,290.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1275634765625,0.0,0.0,7.271987124113366e-05,290.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0994873046875,0.0,0.0,9.845683234743774e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773986816406,0.0,0.0,0.0004670363559853,288.7636108398437,294.1499938964844,252.0500030517578,251.4672698974609,252.5203857421875,252.0500030517578,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.59390640258789,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0001215619631693,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06268310546875,0.0,0.0,9.846960892900825e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,7.272937364177778e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917663574219,0.0,0.0,9.846971079241484e-05,291.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0004670974449254,288.75555419921875,294.1499938964844,252.0500030517578,251.4660797119141,252.5162353515625,252.0500030517578,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.59111595153809,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.110595703125,0.0,0.0,0.0001215781740029,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0551452636719,0.0,0.0,9.848274203250185e-05,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117858886719,0.0,0.0,7.27390797692351e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,9.848284389590845e-05,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1610107421875,0.0,0.0,0.0004671597562264,288.7475280761719,294.1499938964844,252.0500030517578,251.4649200439453,252.5121307373047,252.0500030517578,286.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.58838653564453,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,0.0001216115051647,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.85097503871657e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.850984497461468e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0004672878130804,288.7314453125,294.1499938964844,252.0500030517578,251.4626617431641,252.50401306152344,252.0500030517578,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.583101272583008,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,0.0001216115051647,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0400390625,0.0,0.0,9.85097503871657e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0959777832031,0.0,0.0,7.275902316905558e-05,290.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0685729980469,0.0,0.0,9.850984497461468e-05,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,0.0004672878130804,288.7314453125,294.1499938964844,252.0500030517578,251.4626617431641,252.50401306152344,252.0500030517578,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.583101272583008,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789794921875,0.0,0.0,0.0001216458986164,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.85376027529128e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.85377046163194e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0004674199735745,288.71533203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4960327148437,252.0500030517578,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.578033447265625,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789794921875,0.0,0.0,0.0001216458986164,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.85376027529128e-05,290.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,7.277959957718849e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.85377046163194e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0004674199735745,288.71533203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4960327148437,252.0500030517578,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.578033447265625,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.000121681317978,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,9.856629912974312e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,7.2800787165761e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,9.856639371719211e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0004675560921896,288.6991882324219,294.1499938964844,252.0500030517578,251.4585723876953,252.4882049560547,252.0500030517578,286.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57317543029785,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,0.000121681317978,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,9.856629912974312e-05,290.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,7.2800787165761e-05,290.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,9.856639371719211e-05,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1117248535156,0.0,0.0,0.0004675560921896,288.6991882324219,294.1499938964844,252.0500030517578,251.4585723876953,252.4882049560547,252.0500030517578,286.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.57317543029785,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001217175886267,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,9.85956794465892e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,7.28224913473241e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.85957740340382e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0004676954413298,288.6830444335937,294.1499938964844,252.0500030517578,251.456771850586,252.48049926757807,252.0500030517578,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.568492889404297,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473022460937,0.0,0.0,0.0001217175886267,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,9.85956794465892e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,7.28224913473241e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.85957740340382e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0004676954413298,288.6830444335937,294.1499938964844,252.0500030517578,251.456771850586,252.48049926757807,252.0500030517578,286.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.568492889404297,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03936767578125,0.0,0.0,0.0001217360331793,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,9.861062426352872e-05,290.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,7.283352897502482e-05,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,9.861071885097772e-05,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,0.0004677663382608,288.6749572753906,294.1499938964844,252.0500030517578,251.4559631347656,252.4766998291016,252.0500030517578,286.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.56621551513672,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,0.0001217546669067,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97930908203125,0.0,0.0,9.862571459962056e-05,290.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03253173828125,0.0,0.0,7.284466846613213e-05,290.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0065002441406,0.0,0.0,9.862580191111192e-05,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0004678379336837,288.6668701171875,294.1499938964844,252.0500030517578,251.4552001953125,252.4729461669922,252.0500030517578,286.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.5639762878418,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001217924218508,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,7.286726031452417e-05,290.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.865639003692196e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0004679829871747,288.6506652832031,294.1499938964844,252.0500030517578,251.453842163086,252.46551513671875,252.0500030517578,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.55960273742676,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,0.0001217924218508,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9640808105469,0.0,0.0,9.865629544947296e-05,290.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166320800781,0.0,0.0,7.286726031452417e-05,290.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.865639003692196e-05,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06231689453125,0.0,0.0,0.0004679829871747,288.6506652832031,294.1499938964844,252.0500030517578,251.453842163086,252.46551513671875,252.0500030517578,286.5975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.55960273742676,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0001218307079398,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,7.289016502909362e-05,290.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,9.86874074442312e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,0.0004681301361415,288.63446044921875,294.1499938964844,252.0500030517578,251.45274353027344,252.4582061767578,252.0500030517578,286.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55534172058105,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
