time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618600,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,0.0001218307079398,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94879150390625,0.0,0.0,9.868731285678224e-05,290.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0007019042969,0.0,0.0,7.289016502909362e-05,290.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,9.86874074442312e-05,291.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,0.0004681301361415,288.63446044921875,294.1499938964844,252.0500030517578,251.45274353027344,252.4582061767578,252.0500030517578,286.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.55534172058105,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.00012186945969,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.291335350601003e-05,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95965576171875,0.0,0.0,9.87187959253788e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.0004682790313381,288.61822509765625,294.1499938964844,252.0500030517578,251.4519195556641,252.45103454589844,252.0500030517578,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55118179321289,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.00012186945969,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,9.871870133792982e-05,290.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847717285156,0.0,0.0,7.291335350601003e-05,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95965576171875,0.0,0.0,9.87187959253788e-05,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0293273925781,0.0,0.0,0.0004682790313381,288.61822509765625,294.1499938964844,252.0500030517578,251.4519195556641,252.45103454589844,252.0500030517578,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.55118179321289,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0001219085243064,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,7.293672388186678e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,9.875043178908528e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0004684291197918,288.6019592285156,294.1499938964844,252.0500030517578,251.451416015625,252.4439697265625,252.0500030517578,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.547094345092773,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677429199219,0.0,0.0,0.0001219085243064,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,9.87503444775939e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96881103515625,0.0,0.0,7.293672388186678e-05,290.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94403076171875,0.0,0.0,9.875043178908528e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0004684291197918,288.6019592285156,294.1499938964844,252.0500030517578,251.451416015625,252.4439697265625,252.0500030517578,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.547094345092773,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0001219281475641,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9104919433594,0.0,0.0,9.876624244498088e-05,290.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,7.294846727745607e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,9.876632975647226e-05,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00457763671875,0.0,0.0,0.0004685045569203,288.5938415527344,294.1499938964844,252.0500030517578,251.45127868652344,252.44049072265625,252.0500030517578,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.545072555541992,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,0.0001219478072016,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028015136719,0.0,0.0,9.878216951619834e-05,290.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95281982421875,0.0,0.0,7.29602252249606e-05,290.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283447265625,0.0,0.0,9.878225682768972e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963073730469,0.0,0.0,0.0004685800813604,288.585693359375,294.1499938964844,252.0500030517578,251.45123291015625,252.43704223632807,252.0500030517578,286.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54306030273437,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.935791015625,0.0,0.0,0.0001219871774083,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,9.88140600384213e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,7.298377749975771e-05,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.881414734991267e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,0.0004687313630711,288.56939697265625,294.1499938964844,252.0500030517578,251.451416015625,252.43023681640625,252.0500030517578,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53905296325684,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.935791015625,0.0,0.0,0.0001219871774083,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.0,9.88140600384213e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93682861328125,0.0,0.0,7.298377749975771e-05,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91265869140625,0.0,0.0,9.881414734991267e-05,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9797668457031,0.0,0.0,0.0004687313630711,288.56939697265625,294.1499938964844,252.0500030517578,251.451416015625,252.43023681640625,252.0500030517578,286.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.53905296325684,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,0.0001220270351041,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,9.884635073831304e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,7.3007628088817e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.884643804980442e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0004688845365308,288.5531005859375,294.1499938964844,252.0500030517578,251.4519958496093,252.42352294921875,252.0499267578125,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5352840423584,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197998046875,0.0,0.0,0.0001220270351041,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,9.884635073831304e-05,290.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208068847656,0.0,0.0,7.3007628088817e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969421386719,0.0,0.0,9.884643804980442e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9632263183594,0.0,0.0,0.0004688845365308,288.5531005859375,294.1499938964844,252.0500030517578,251.4519958496093,252.42352294921875,252.0499267578125,286.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593697041273,0.0,0.0,0.0,-0.007728231139481,60.0,-23.5352840423584,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.000122068413475,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,9.887986379908398e-05,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,9.887995111057536e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,0.0004690435016527,288.5367736816406,294.1499938964844,252.0480499267578,251.4509429931641,252.4169158935547,252.0496368408203,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.532146453857425,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.000122068413475,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565979003906,0.0,0.0,9.887986379908398e-05,290.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8811950683594,0.0,0.0,9.887995111057536e-05,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466552734375,0.0,0.0,0.0004690435016527,288.5367736816406,294.1499938964844,252.0480499267578,251.4509429931641,252.4169158935547,252.0496368408203,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632307976484,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.532146453857425,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.0001221147103933,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,9.891736408462748e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,7.306008046725765e-05,290.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,9.891745139611884e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0004692213842645,288.5204162597656,294.1499938964844,252.0423583984375,251.4464111328125,252.41033935546875,252.04837036132807,286.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.007769878488034,60.0,-23.531763076782227,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877258300781,0.0,0.0,0.0001221147103933,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411560058594,0.0,0.0,9.891736408462748e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,7.306008046725765e-05,290.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,9.891745139611884e-05,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,0.0004692213842645,288.5204162597656,294.1499938964844,252.0423583984375,251.4464111328125,252.41033935546875,252.04837036132807,286.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649130079719725e-09,0.0010008561657741,-0.0146794449537992,0.0,0.0,0.0,-0.007769878488034,60.0,-23.531763076782227,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0001221390848513,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334045410156,0.0,0.0,9.893711830955e-05,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88067626953125,0.0,0.0,7.307466876227409e-05,290.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,9.893719834508374e-05,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217834472656,0.0,0.0,0.0004693150694947,288.5122375488281,294.1499938964844,252.03819274902344,251.4429168701172,252.4070281982422,252.0471954345703,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277873569814e-09,0.0010010560508817,-0.0147406524047255,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.532686233520508,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8716735839844,0.0,0.0,0.0001221642160089,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256530761719,0.0,0.0,9.895747643895449e-05,290.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,7.308970089070499e-05,290.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8496398925781,0.0,0.0,9.895755647448824e-05,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9135131835937,0.0,0.0,0.0004694116360042,288.5040588378906,294.1499938964844,252.033203125,251.4386444091797,252.4037170410156,252.04559326171875,286.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.53433418273925,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001222161372425,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.312076195375994e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,9.89996115094982e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0004696111718658,288.4876708984375,294.1499938964844,252.0208435058593,251.4279022216797,252.39700317382807,252.04112243652344,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.5395450592041,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8555908203125,0.0,0.0,0.0001222161372425,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,9.899953147396444e-05,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.312076195375994e-05,290.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338317871094,0.0,0.0,9.89996115094982e-05,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8969116210937,0.0,0.0,0.0004696111718658,288.4876708984375,294.1499938964844,252.0208435058593,251.4279022216797,252.39700317382807,252.04112243652344,286.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062118362848423e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.007818067446351,60.0,-23.5395450592041,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0001222693244926,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,9.904261969495563e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,7.315258699236438e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180236816406,0.0,0.0,9.90426924545318e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0004698155389633,288.4712829589844,294.1499938964844,252.00555419921875,251.41444396972656,252.39015197753903,252.03439331054688,286.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.547367095947266,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0001222693244926,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79461669921875,0.0,0.0,9.904261969495563e-05,290.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404541015625,0.0,0.0,7.315258699236438e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8180236816406,0.0,0.0,9.90426924545318e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,0.0004698155389633,288.4712829589844,294.1499938964844,252.00555419921875,251.41444396972656,252.39015197753903,252.03439331054688,286.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.547367095947266,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,0.0001223254512296,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,9.908808715408668e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,9.908816718962044e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0004700312274508,288.4548645019531,294.1499938964844,251.9875946044922,251.39849853515625,252.38311767578125,252.0253143310547,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55756568908692,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,0.0001223254512296,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.779052734375,0.0,0.0,9.908808715408668e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243103027344,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,9.908816718962044e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,0.0004700312274508,288.4548645019531,294.1499938964844,251.9875946044922,251.39849853515625,252.38311767578125,252.0253143310547,286.39385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.55756568908692,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001223928411491,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,9.914267138810828e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80816650390625,0.0,0.0,7.322648889385164e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,9.914275142364204e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0004702901351265,288.4384155273437,294.1499938964844,251.9672393798828,251.3803100585937,252.37583923339844,252.01388549804688,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.5708236694336,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072509765625,0.0,0.0,0.0001223928411491,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,9.914267138810828e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.80816650390625,0.0,0.0,7.322648889385164e-05,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862854003906,0.0,0.0,9.914275142364204e-05,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0004702901351265,288.4384155273437,294.1499938964844,251.9672393798828,251.3803100585937,252.37583923339844,252.01388549804688,286.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.5708236694336,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001224323932547,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,9.917470742948352e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8000793457031,0.0,0.0,7.325015030801296e-05,290.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,9.917478746501728e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0004704421153292,288.43017578125,294.1499938964844,251.9562530517578,251.37046813964844,252.3721160888672,252.0073089599609,286.3684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.578990936279297,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79107666015625,0.0,0.0,0.0001224715524585,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,9.920643060468136e-05,290.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919921875,0.0,0.0,7.327357889153063e-05,290.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,9.920651064021512e-05,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.83038330078125,0.0,0.0,0.0004705926112364,288.42193603515625,294.1499938964844,251.9447631835937,251.3601531982422,252.36831665039065,252.00010681152344,286.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.58786964416504,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001225320156663,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,9.925541235134006e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,7.330975495278835e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,9.92554851109162e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.000470824947115,288.40545654296875,294.1499938964844,251.9203948974609,251.33827209472656,252.36050415039065,251.9840240478516,286.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364834437277977e-09,0.0010042759822681,-0.0157270673662424,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.60531234741211,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001225320156663,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,9.925541235134006e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758178710937,0.0,0.0,7.330975495278835e-05,290.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,9.92554851109162e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.813720703125,0.0,0.0,0.000470824947115,288.40545654296875,294.1499938964844,251.9203948974609,251.33827209472656,252.36050415039065,251.9840240478516,286.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364834437277977e-09,0.0010042759822681,-0.0157270673662424,0.0,0.0,0.0,-0.0079681370407342,60.0,-23.60531234741211,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587280273437,0.0,0.0,0.0001225581363542,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.92765708360821e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596130371094,0.0,0.0,7.332538370974362e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.738525390625,0.0,0.0,9.927665087161586e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0004709253262262,288.38897705078125,294.1499938964844,251.8944396972656,251.3148956298828,252.35235595703125,251.96563720703125,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.619001388549805,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587280273437,0.0,0.0,0.0001225581363542,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.716552734375,0.0,0.0,9.92765708360821e-05,290.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596130371094,0.0,0.0,7.332538370974362e-05,290.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.738525390625,0.0,0.0,9.927665087161586e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0004709253262262,288.38897705078125,294.1499938964844,251.8944396972656,251.3148956298828,252.35235595703125,251.96563720703125,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.619001388549805,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,0.0001225492596859,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.926938218995927e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,7.332007226068527e-05,289.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,9.926945494953544e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,0.0004708912165369,288.3724670410156,294.1499938964844,251.86715698242188,251.2902984619141,252.3438720703125,251.94537353515625,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.627382278442383,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74249267578125,0.0,0.0,0.0001225492596859,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70086669921875,0.0,0.0,9.926938218995927e-05,290.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433776855469,0.0,0.0,7.332007226068527e-05,289.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,9.926945494953544e-05,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,0.0004708912165369,288.3724670410156,294.1499938964844,251.86715698242188,251.2902984619141,252.3438720703125,251.94537353515625,286.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.627382278442383,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262878417969,0.0,0.0,0.0001225001178681,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.922957542585208e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,7.329067011596635e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,9.922964818542825e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,0.0004707023617811,288.3559265136719,294.1499938964844,251.8388061523437,251.26470947265625,252.3350524902344,251.9235076904297,286.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.629430770874023,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262878417969,0.0,0.0,0.0001225001178681,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,9.922957542585208e-05,290.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,7.329067011596635e-05,289.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,9.922964818542825e-05,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,0.0004707023617811,288.3559265136719,294.1499938964844,251.8388061523437,251.26470947265625,252.3350524902344,251.9235076904297,286.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.629430770874023,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,0.0001224617153638,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.919847070705146e-05,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,7.326769991777837e-05,289.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.91985434666276e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0004705548344645,288.3476867675781,294.1499938964844,251.8243103027344,251.2516326904297,252.3305053710937,251.9120941162109,286.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.628034591674805,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100830078125,0.0,0.0,0.0001224180305143,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694641113281,0.0,0.0,9.916308044921608e-05,290.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,7.324155740207061e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6906433105469,0.0,0.0,9.91631532087922e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,0.0004703869635704,288.33941650390625,294.1499938964844,251.8096466064453,251.2384033203125,252.3258819580078,251.90040588378903,286.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.625354766845703,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0001223345461767,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,9.909545042319225e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,7.319160795304924e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,9.909552318276836e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0004700661811511,288.3229064941406,294.1499938964844,251.7799530029297,251.21160888671875,252.3163604736328,251.87619018554688,286.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.618608474731445,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6938781738281,0.0,0.0,0.0001223345461767,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,9.909545042319225e-05,290.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,7.319160795304924e-05,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746826171875,0.0,0.0,9.909552318276836e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303161621094,0.0,0.0,0.0004700661811511,288.3229064941406,294.1499938964844,251.7799530029297,251.21160888671875,252.3163604736328,251.87619018554688,286.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312712743878,0.0,0.0,0.0,-0.007874310016632,60.0,-23.618608474731445,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
