time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620940,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,0.0001222656137542,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.90396220004186e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784973144531,0.0,0.0,7.315036782529205e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,9.903969475999476e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,0.000469801336294,288.306396484375,294.1499938964844,251.75,251.18458557128903,252.3064880371093,251.85104370117188,286.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61303329467773,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,0.0001222656137542,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.90396220004186e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784973144531,0.0,0.0,7.315036782529205e-05,289.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65869140625,0.0,0.0,9.903969475999476e-05,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,0.000469801336294,288.306396484375,294.1499938964844,251.75,251.18458557128903,252.3064880371093,251.85104370117188,286.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61303329467773,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,0.0001221953862113,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.622314453125,0.0,0.0,9.89827312878333e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,7.310834917007014e-05,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,9.898280404740945e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,0.0004695314564742,288.2898864746094,294.1499938964844,251.7200469970703,251.1575927734375,252.29627990722656,251.82516479492188,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.608274459838867,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,0.0001221953862113,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.622314453125,0.0,0.0,9.89827312878333e-05,290.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,7.310834917007014e-05,289.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,9.898280404740945e-05,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,0.0004695314564742,288.2898864746094,294.1499938964844,251.7200469970703,251.1575927734375,252.29627990722656,251.82516479492188,286.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.608274459838867,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,0.0001221214915858,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,7.306414045160636e-05,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.892294474411756e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,0.0004692475486081,288.2733764648437,294.1499938964844,251.6903533935547,251.130859375,252.2857208251953,251.7987518310547,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.603090286254883,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,0.0001221214915858,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.892287926049904e-05,290.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6460266113281,0.0,0.0,7.306414045160636e-05,289.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.892294474411756e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,0.0004692475486081,288.2733764648437,294.1499938964844,251.6903533935547,251.130859375,252.2857208251953,251.7987518310547,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.603090286254883,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,0.0001220833946717,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987243652344,0.0,0.0,9.889202192425728e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.637939453125,0.0,0.0,7.304134487640113e-05,289.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6187438964844,0.0,0.0,9.88920874078758e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0004691011563409,288.2651062011719,294.1499938964844,251.6756896972656,251.11769104003903,252.28033447265625,251.78543090820312,286.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.600191116333008,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6289978027344,0.0,0.0,0.0001220445919898,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,9.88605825114064e-05,290.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,7.301812729565427e-05,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,9.886064799502492e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636657714844,0.0,0.0,0.0004689520574174,288.2568359375,294.1499938964844,251.66119384765625,251.1046600341797,252.2748413085937,251.7720489501953,286.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.59706115722656,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,0.0001219654659507,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751037597656,0.0,0.0,9.879648860078304e-05,290.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,7.297078991541639e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,9.879655408440158e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004686480097007,288.2403259277344,294.1499938964844,251.63284301757807,251.0792388916016,252.2636566162109,251.7453155517578,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.590063095092773,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,0.0001219654659507,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5751037597656,0.0,0.0,9.879648860078304e-05,290.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61358642578125,0.0,0.0,7.297078991541639e-05,289.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947570800781,0.0,0.0,9.879655408440158e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64703369140625,0.0,0.0,0.0004686480097007,288.2403259277344,294.1499938964844,251.63284301757807,251.0792388916016,252.2636566162109,251.7453155517578,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.590063095092773,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,0.0001218851830344,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,9.873146336758508e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,7.292276131920516e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.873152885120362e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,0.0004683395382016,288.22381591796875,294.1499938964844,251.6055603027344,251.0548553466797,252.25216674804688,251.71876525878903,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58211326599121,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965576171875,0.0,0.0,0.0001218851830344,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,9.873146336758508e-05,290.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.59735107421875,0.0,0.0,7.292276131920516e-05,289.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787658691406,0.0,0.0,9.873152885120362e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6304016113281,0.0,0.0,0.0004683395382016,288.22381591796875,294.1499938964844,251.6055603027344,251.0548553466797,252.25216674804688,251.71876525878903,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58211326599121,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,0.0001218046963913,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.86662635114044e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.287460175575688e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,9.866632899502292e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.0004680302808992,288.20733642578125,294.1499938964844,251.57960510253903,251.03173828125,252.24044799804688,251.69256591796875,286.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.573257446289062,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5803527832031,0.0,0.0,0.0001218046963913,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.86662635114044e-05,290.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811462402344,0.0,0.0,7.287460175575688e-05,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627746582031,0.0,0.0,9.866632899502292e-05,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.0004680302808992,288.20733642578125,294.1499938964844,251.57960510253903,251.03173828125,252.24044799804688,251.69256591796875,286.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.573257446289062,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0001217252138303,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.28270533727482e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.8601944046095e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971374511719,0.0,0.0,0.0004677248653024,288.1908264160156,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56342887878418,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,0.0001217252138303,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278625488281,0.0,0.0,9.860187856247649e-05,290.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649108886719,0.0,0.0,7.28270533727482e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.8601944046095e-05,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971374511719,0.0,0.0,0.0004677248653024,288.1908264160156,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.56342887878418,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,0.0001216860109707,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199890136719,0.0,0.0,9.85701262834482e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567932128906,0.0,0.0,7.280359568540007e-05,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.857019176706672e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0004675742529798,288.1825561523437,294.1499938964844,251.5437469482422,251.00003051757807,252.2224578857422,251.654525756836,286.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.55817985534668,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5479431152344,0.0,0.0,0.0001216476521221,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120849609375,0.0,0.0,9.8539050668478e-05,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487060546875,0.0,0.0,7.278064731508493e-05,289.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5307922363281,0.0,0.0,9.853911615209654e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805053710937,0.0,0.0,0.0004674268420785,288.17431640625,294.1499938964844,251.5327606201172,250.9903717041016,252.21636962890625,251.64230346679688,286.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970340179279,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.552698135375977,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317077636719,0.0,0.0,0.0001215736265294,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,7.27363585610874e-05,289.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.847914770944044e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004671423812396,288.1578063964844,294.1499938964844,251.5124053955078,250.9726104736328,252.20407104492188,251.61868286132807,286.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.541109085083008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317077636719,0.0,0.0,0.0001215736265294,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.496337890625,0.0,0.0,9.847908950177953e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,7.27363585610874e-05,289.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147705078125,0.0,0.0,9.847914770944044e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,0.0004671423812396,288.1578063964844,294.1499938964844,251.5124053955078,250.9726104736328,252.20407104492188,251.61868286132807,286.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.541109085083008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,0.0001215036027133,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,9.842236613621937e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.269446359714493e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.842243161983788e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004668733454309,288.1413269042969,294.1499938964844,251.49444580078125,250.9571533203125,252.19168090820312,251.5962371826172,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52875518798828,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155029296875,0.0,0.0,0.0001215036027133,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805603027344,0.0,0.0,9.842236613621937e-05,290.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162353515625,0.0,0.0,7.269446359714493e-05,289.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.842243161983788e-05,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5473022460937,0.0,0.0,0.0004668733454309,288.1413269042969,294.1499938964844,251.49444580078125,250.9571533203125,252.19168090820312,251.5962371826172,286.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.52875518798828,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992980957031,0.0,0.0,0.0001214392686961,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,9.837025572778656e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,7.26559737813659e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,9.83703212114051e-05,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.000466626137495,288.12481689453125,294.1499938964844,251.47915649414065,250.9442443847656,252.1792449951172,251.57530212402344,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.51559829711914,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4992980957031,0.0,0.0,0.0001214392686961,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647827148437,0.0,0.0,9.837025572778656e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000305175781,0.0,0.0,7.26559737813659e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,9.83703212114051e-05,291.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306701660156,0.0,0.0,0.000466626137495,288.12481689453125,294.1499938964844,251.47915649414065,250.9442443847656,252.1792449951172,251.57530212402344,286.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.51559829711914,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001213813156937,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.448974609375,0.0,0.0,9.832331124925986e-05,290.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.26212965673767e-05,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.832336945692076e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0004664034640882,288.1083068847656,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.50177383422852,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48309326171875,0.0,0.0,0.0001213813156937,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.448974609375,0.0,0.0,9.832331124925986e-05,290.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4837951660156,0.0,0.0,7.26212965673767e-05,289.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,9.832336945692076e-05,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5140686035156,0.0,0.0,0.0004664034640882,288.1083068847656,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214092455804,60.0,-23.50177383422852,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749755859375,0.0,0.0,0.0001213549039675,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44110107421875,0.0,0.0,9.830191993387416e-05,290.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,7.260550046339631e-05,289.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4587707519531,0.0,0.0,9.830197814153507e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0004663019790314,288.1000671386719,294.1499938964844,251.46180725097656,250.93020629882807,252.1605834960937,251.5467071533203,286.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366755376453974e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.494524002075195,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.0001213306459248,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331970214844,0.0,0.0,9.828226757235824e-05,290.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.46759033203125,0.0,0.0,7.259098492795601e-05,289.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.45074462890625,0.0,0.0,9.828232578001916e-05,291.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974975585937,0.0,0.0,0.0004662087594624,288.0918273925781,294.1499938964844,251.4576416015625,250.9270782470703,252.1543884277344,251.5382232666016,286.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.48708915710449,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.0001212886563735,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,9.824825247051194e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,7.256586104631424e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,9.824831067817286e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0004660474078264,288.0753173828125,294.1499938964844,251.4519500732422,250.9233245849609,252.1420745849609,251.5227203369141,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053057610988,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.47171211242676,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,0.0001212886563735,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173889160156,0.0,0.0,9.824825247051194e-05,290.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45135498046875,0.0,0.0,7.256586104631424e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4347229003906,0.0,0.0,9.824831067817286e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,0.0004660474078264,288.0753173828125,294.1499938964844,251.4519500732422,250.9233245849609,252.1420745849609,251.5227203369141,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053057610988,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.47171211242676,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0001212549395859,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.822094580158593e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,7.254569209180772e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,9.822100400924684e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,0.000465917866677,288.0588073730469,294.1499938964844,251.4499969482422,250.9231414794922,252.1299285888672,251.50962829589844,285.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867287423134e-09,0.0009938098955899,-0.0125206522643566,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.455551147460938,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344482421875,0.0,0.0,0.0001212549395859,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.822094580158593e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,7.254569209180772e-05,289.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,9.822100400924684e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642944335937,0.0,0.0,0.000465917866677,288.0588073730469,294.1499938964844,251.4499969482422,250.9231414794922,252.1299285888672,251.50962829589844,285.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867287423134e-09,0.0009938098955899,-0.0125206522643566,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.455551147460938,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001212290590046,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857727050781,0.0,0.0,9.819998376769944e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,7.253020885400474e-05,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026794433594,0.0,0.0,9.820004197536036e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,0.0004658184479922,288.0423278808594,294.1499938964844,251.4499969482422,250.92486572265625,252.1180114746093,251.49899291992188,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064460963798e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.439085006713867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.418212890625,0.0,0.0,0.0001212290590046,290.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857727050781,0.0,0.0,9.819998376769944e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,7.253020885400474e-05,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4026794433594,0.0,0.0,9.820004197536036e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,0.0004658184479922,288.0423278808594,294.1499938964844,251.4499969482422,250.92486572265625,252.1180114746093,251.49899291992188,285.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064460963798e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.439085006713867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,0.0001212078350363,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,9.818279067985712e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.251751230796799e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,9.818284888751803e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,0.0004657368990592,288.0258178710937,294.1499938964844,251.4499969482422,250.9266662597656,252.1062927246093,251.49024963378903,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095722510617406e-09,0.0009934237459674,-0.0124023789539933,0.0,0.0,0.0,-0.0073389834724366,60.0,-23.423099517822266,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,0.0001212078350363,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36993408203125,0.0,0.0,9.818279067985712e-05,290.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.40264892578125,0.0,0.0,7.251751230796799e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3866271972656,0.0,0.0,9.818284888751803e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4311218261719,0.0,0.0,0.0004657368990592,288.0258178710937,294.1499938964844,251.4499969482422,250.9266662597656,252.1062927246093,251.49024963378903,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095722510617406e-09,0.0009934237459674,-0.0124023789539933,0.0,0.0,0.0,-0.0073389834724366,60.0,-23.423099517822266,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39385986328125,0.0,0.0,0.0001211990092997,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36199951171875,0.0,0.0,9.817564568948e-05,290.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,7.25122299627401e-05,289.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,9.81756966211833e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228210449219,0.0,0.0,0.0004657029930967,288.0175476074219,294.1499938964844,251.4499969482422,250.92759704589844,252.1005249023437,251.486572265625,285.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.0872630552589734e-09,0.0009933514520525,-0.0123802162706851,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.415451049804688,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857421875,0.0,0.0,0.0001211912749568,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,9.816937381401658e-05,290.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,7.250760245369747e-05,289.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,9.81694320216775e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.000465673248982,288.0093078613281,294.1499938964844,251.4499969482422,250.9285430908203,252.0948028564453,251.4832305908203,285.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.408004760742188,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.000121179051348,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,7.25002828403376e-05,289.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,9.81595294433646e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004656262753996,287.9927673339844,294.1499938964844,251.4499969482422,250.9304962158203,252.08351135253903,251.4773864746093,285.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300878331065,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.393712997436523,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
