time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623280,290.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.000121179051348,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382263183594,0.0,0.0,9.815947123570368e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3701477050781,0.0,0.0,7.25002828403376e-05,289.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3545227050781,0.0,0.0,9.81595294433646e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,0.0004656262753996,287.9927673339844,294.1499938964844,251.4499969482422,250.9304962158203,252.08351135253903,251.4773864746093,285.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300878331065,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.393712997436523,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0001211705093737,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,7.249517511809245e-05,289.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.81526100076735e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0004655934753827,287.97625732421875,294.1499938964844,251.4499969482422,250.9324951171875,252.07241821289065,251.4725799560547,285.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38020133972168,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3532409667969,0.0,0.0,0.0001211705093737,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,9.81525518000126e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539123535156,0.0,0.0,7.249517511809245e-05,289.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384704589844,0.0,0.0,9.81526100076735e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,0.0004655934753827,287.97625732421875,294.1499938964844,251.4499969482422,250.9324951171875,252.07241821289065,251.4725799560547,285.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38020133972168,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001211657363455,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,7.249232294270769e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,9.814873919822276e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647155761719,0.0,0.0,0.0004655751108657,287.959716796875,294.1499938964844,251.4499969482422,250.9345703125,252.0615081787109,251.46861267089844,285.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36743354797364,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,0.0001211657363455,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3064880371094,0.0,0.0,9.814868826651946e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,7.249232294270769e-05,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,9.814873919822276e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3647155761719,0.0,0.0,0.0004655751108657,287.959716796875,294.1499938964844,251.4499969482422,250.9345703125,252.0615081787109,251.46861267089844,285.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.36743354797364,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207397460937,0.0,0.0,0.0001211640046676,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,7.249128248076886e-05,289.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.814734221436085e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0004655684751924,287.94317626953125,294.1499938964844,251.4499969482422,250.93667602539065,252.05078125,251.46533203125,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35531044006348,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207397460937,0.0,0.0,0.0001211640046676,290.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,9.814728400669992e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,7.249128248076886e-05,289.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,9.814734221436085e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481140136719,0.0,0.0,0.0004655684751924,287.94317626953125,294.1499938964844,251.4499969482422,250.93667602539065,252.05078125,251.46533203125,285.869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.35531044006348,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,0.0001211643393617,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,9.814756049308926e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,7.249148620758206e-05,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,9.814761870075016e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3398132324219,0.0,0.0,0.0004655697848647,287.9349060058594,294.1499938964844,251.4499969482422,250.937744140625,252.0455017089844,251.46392822265625,285.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.34950256347656,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.304443359375,0.0,0.0,0.0001211653216159,290.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,9.814836084842682e-05,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050842285156,0.0,0.0,7.24920755601488e-05,289.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,9.814841178013012e-05,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315124511719,0.0,0.0,0.0004655735683627,287.9266357421875,294.1499938964844,251.4499969482422,250.93882751464844,252.04025268554688,251.4626007080078,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.054969776097096e-09,0.0009930753149092,-0.0122956112027168,0.0,0.0,0.0,-0.0073187802918255,60.0,-23.343786239624023,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,0.0001211692360811,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.8151525889989e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,7.249441114254296e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.815157682169227e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0004655885859392,287.9100952148437,294.1499938964844,251.4499969482422,250.9410095214844,252.0298767089844,251.46031188964844,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.332799911499023,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,0.0001211692360811,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.8151525889989e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2887878417969,0.0,0.0,7.249441114254296e-05,289.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27410888671875,0.0,0.0,9.815157682169227e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0004655885859392,287.9100952148437,294.1499938964844,251.4499969482422,250.9410095214844,252.0298767089844,251.46031188964844,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058713004046922e-09,0.0009931073291227,-0.0123054189607501,0.0,0.0,0.0,-0.0073206359520554,60.0,-23.332799911499023,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,0.0001211753915413,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,9.81565099209547e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,7.249809277709574e-05,289.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.8156560852658e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004656122473534,287.8935546875,294.1499938964844,251.4499969482422,250.9432067871093,252.0196685791016,251.4584350585937,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32231712341309,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,0.0001211753915413,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,9.81565099209547e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,7.249809277709574e-05,289.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.8156560852658e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004656122473534,287.8935546875,294.1499938964844,251.4499969482422,250.9432067871093,252.0196685791016,251.4584350585937,285.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461184102136e-09,0.000993157736957,-0.0123208733275532,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32231712341309,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0001211834605783,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,9.816305100684986e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,7.250292401295155e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,9.816310193855315e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,0.0004656432429328,287.8769836425781,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.45689392089844,285.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234210189722e-09,0.0009932238608598,-0.0123411258682608,0.0,0.0,0.0,-0.007327392231673,60.0,-23.312244415283203,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2555847167969,0.0,0.0,0.0001211834605783,290.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,9.816305100684986e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561950683594,0.0,0.0,7.250292401295155e-05,289.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,9.816310193855315e-05,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,0.0004656432429328,287.8769836425781,294.1499938964844,251.4499969482422,250.9454345703125,252.00965881347656,251.45689392089844,285.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.07234210189722e-09,0.0009932238608598,-0.0123411258682608,0.0,0.0,0.0,-0.007327392231673,60.0,-23.312244415283203,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0001211930939462,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.817085810936987e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,7.250868657138199e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,9.817090904107316e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.000465680292109,287.86041259765625,294.1499938964844,251.4499969482422,250.9476776123047,251.99981689453125,251.4556427001953,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081577825194472e-09,0.000993302790448,-0.0123653216287493,0.0,0.0,0.0,-0.007331971079111,60.0,-23.302515029907227,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392883300781,0.0,0.0,0.0001211930939462,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.817085810936987e-05,290.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,7.250868657138199e-05,289.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257385253906,0.0,0.0,9.817090904107316e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,0.000465680292109,287.86041259765625,294.1499938964844,251.4499969482422,250.9476776123047,251.99981689453125,251.4556427001953,285.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081577825194472e-09,0.000993302790448,-0.0123653216287493,0.0,0.0,0.0,-0.007331971079111,60.0,-23.302515029907227,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,0.0001211984126712,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2030029296875,0.0,0.0,9.817516547627748e-05,290.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2317199707031,0.0,0.0,7.2511873440817e-05,289.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176513671875,0.0,0.0,9.817521640798076e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567138671875,0.0,0.0,0.000465700722998,287.8521423339844,294.1499938964844,251.4499969482422,250.94879150390625,251.99497985839844,251.45510864257807,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866741929667114e-09,0.0009933463297784,-0.0123786740005016,0.0,0.0,0.0,-0.0073344972915947,60.0,-23.29776191711425,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,0.0001212039787787,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19500732421875,0.0,0.0,9.817967656999826e-05,290.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,7.251519855344668e-05,289.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,9.817972022574396e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483825683594,0.0,0.0,0.0004657221143133,287.8438415527344,294.1499938964844,251.4499969482422,250.94992065429688,251.9901733398437,251.45462036132807,285.7679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092006816198591e-09,0.0009933919645845,-0.0123926438391208,0.0,0.0,0.0,-0.0073371408507227,60.0,-23.293067932128903,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,0.0001212157440022,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.818920079851524e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,7.252224168041721e-05,289.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.818925173021852e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0004657672834582,287.8272705078125,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,251.4537811279297,285.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103277356255376e-09,0.000993488356471,-0.012422171421349,0.0,0.0,0.0,-0.0073427283205091,60.0,-23.28381729125977,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066650390625,0.0,0.0,0.0001212157440022,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.818920079851524e-05,290.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2072448730469,0.0,0.0,7.252224168041721e-05,289.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19342041015625,0.0,0.0,9.818925173021852e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,0.0004657672834582,287.8272705078125,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,251.4537811279297,285.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103277356255376e-09,0.000993488356471,-0.012422171421349,0.0,0.0,0.0,-0.0073427283205091,60.0,-23.28381729125977,-0.0,-6.729604251631828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.0001212280767504,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.81991906883195e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,7.252961950143799e-05,289.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.81992416200228e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,0.000465814693598,287.8106689453125,294.1499938964844,251.4499969482422,250.9543914794922,251.9713592529297,251.4531097412109,285.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096790575535e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27471923828125,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,0.0001212280767504,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630554199219,0.0,0.0,9.81991906883195e-05,290.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,7.252961950143799e-05,289.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,9.81992416200228e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,0.000465814693598,287.8106689453125,294.1499938964844,251.4499969482422,250.9543914794922,251.9713592529297,251.4531097412109,285.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096790575535e-09,0.0009935894049704,-0.012453137896955,0.0,0.0,0.0,-0.0073485877364873,60.0,-23.27471923828125,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,0.0001212406277772,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.820936247706412e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,7.253712828969583e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.0004658629186451,287.7940673828125,294.1499938964844,251.4499969482422,250.95660400390625,251.9622039794922,251.4525451660156,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127121838199855e-09,0.0009936921996995,-0.0124846417456865,0.0,0.0,0.0,-0.0073545491322875,60.0,-23.26569938659668,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739807128906,0.0,0.0,0.0001212406277772,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,9.820936247706412e-05,290.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,7.253712828969583e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,9.820940613280982e-05,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.0004658629186451,287.7940673828125,294.1499938964844,251.4499969482422,250.95660400390625,251.9622039794922,251.4525451660156,285.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127121838199855e-09,0.0009936921996995,-0.0124846417456865,0.0,0.0,0.0,-0.0073545491322875,60.0,-23.26569938659668,-0.0,-6.732367552331199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001212530551129,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,9.821943240240216e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,7.254456431837752e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,9.821947605814783e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18182373046875,0.0,0.0,0.0004659106780309,287.7774658203125,294.1499938964844,251.4499969482422,250.9587860107422,251.95323181152344,251.4520874023437,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139034087164873e-09,0.0009937940631061,-0.0125158503651618,0.0,0.0,0.0,-0.0073604546487331,60.0,-23.256690979003903,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,0.0001212530551129,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310119628906,0.0,0.0,9.821943240240216e-05,290.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.158203125,0.0,0.0,7.254456431837752e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448974609375,0.0,0.0,9.821947605814783e-05,291.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18182373046875,0.0,0.0,0.0004659106780309,287.7774658203125,294.1499938964844,251.4499969482422,250.9587860107422,251.95323181152344,251.4520874023437,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937993017956,5.139034087164873e-09,0.0009937940631061,-0.0125158503651618,0.0,0.0,0.0,-0.0073604546487331,60.0,-23.256690979003903,-0.0,-6.73374813686678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0001212591596413,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.82243727776222e-05,290.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,7.254820957314223e-05,289.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13677978515625,0.0,0.0,9.822441643336788e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0004659341357182,287.7691650390625,294.1499938964844,251.4499969482422,250.9598693847656,251.9488067626953,251.451889038086,285.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938492439687,5.144878745255711e-09,0.0009938441216945,-0.0125311613082885,0.0,0.0,0.0,-0.0073633519932627,60.0,-23.25217628479004,-0.0,-6.734425284093959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,0.0001212650749948,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.114990234375,0.0,0.0,9.822916763368994e-05,290.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1418151855469,0.0,0.0,7.255175296450034e-05,289.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286926269531,0.0,0.0,9.822921128943564e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651611328125,0.0,0.0,0.0004659568658098,287.7608642578125,294.1499938964844,251.4499969482422,250.9609375,251.9444122314453,251.45172119140625,285.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938977891579,5.150549764465495e-09,0.0009938925504684,-0.0125460186973214,0.0,0.0,0.0,-0.0073661631904542,60.0,-23.24763870239257,-0.0,-6.735082536124537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0001212762508657,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.823821892496198e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,7.255843956954777e-05,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.823826258070768e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0004659997939597,287.7442321777344,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.451416015625,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125631122577e-09,0.0009939841693267,-0.0125740692019462,0.0,0.0,0.0,-0.0073714707978069,60.0,-23.23846244812012,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,0.0001212762508657,290.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.823821892496198e-05,290.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,7.255843956954777e-05,289.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,9.823826258070768e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14849853515625,0.0,0.0,0.0004659997939597,287.7442321777344,294.1499938964844,251.4499969482422,250.9630584716797,251.93576049804688,251.451416015625,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939892916008,5.16125631122577e-09,0.0009939841693267,-0.0125740692019462,0.0,0.0,0.0,-0.0073714707978069,60.0,-23.23846244812012,-0.0,-6.73632385428391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001212864081026,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,9.824644803302364e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,7.256451499415562e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.824649168876932e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,0.0004660388221964,287.72760009765625,294.1499938964844,251.4499969482422,250.9651336669922,251.92724609375,251.4511566162109,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.229124069213867,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085205078125,0.0,0.0,0.0001212864081026,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828857421875,0.0,0.0,9.824644803302364e-05,290.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,7.256451499415562e-05,289.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,9.824649168876932e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318359375,0.0,0.0,0.0004660388221964,287.72760009765625,294.1499938964844,251.4499969482422,250.9651336669922,251.92724609375,251.4511566162109,285.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.229124069213867,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,0.0001212950737681,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.825346933212133e-05,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.256970275193453e-05,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.8253512987867e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,0.0004660721460822,287.7109680175781,294.1499938964844,251.4499969482422,250.9671630859375,251.9188995361328,251.45095825195312,285.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.1792956590190906e-09,0.0009941384196281,-0.0126213291659951,0.0,0.0,0.0,-0.0073804138228297,60.0,-23.219539642333984,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0921630859375,0.0,0.0,0.0001212950737681,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.825346933212133e-05,290.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,7.256970275193453e-05,289.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0800170898437,0.0,0.0,9.8253512987867e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151733398437,0.0,0.0,0.0004660721460822,287.7109680175781,294.1499938964844,251.4499969482422,250.9671630859375,251.9188995361328,251.45095825195312,285.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941435419023,5.1792956590190906e-09,0.0009941384196281,-0.0126213291659951,0.0,0.0,0.0,-0.0073804138228297,60.0,-23.219539642333984,-0.0,-6.738414981555253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.000121301949548,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.825903543969616e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,7.257382094394416e-05,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,9.825908637139946e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0004660985723603,287.6943359375,294.1499938964844,251.4499969482422,250.9691162109375,251.9106903076172,251.45079040527344,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.20964241027832,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.000121301949548,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0507507324219,0.0,0.0,9.825903543969616e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,7.257382094394416e-05,289.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,9.825908637139946e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.0004660985723603,287.6943359375,294.1499938964844,251.4499969482422,250.9691162109375,251.9106903076172,251.45079040527344,285.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185886386982474e-09,0.0009941947646439,-0.0126385949552059,0.0,0.0,0.0,-0.0073836813680827,60.0,-23.20964241027832,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.00012130469986,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426940917969,0.0,0.0,9.82612618827261e-05,289.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680847167969,0.0,0.0,7.257545803440735e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556640625,0.0,0.0,9.82613055384718e-05,291.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,0.0004661091370508,287.6860046386719,294.1499938964844,251.4499969482422,250.97007751464844,251.9066467285156,251.45071411132807,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188517171461626e-09,0.000994217232801,-0.0126454886049032,0.0,0.0,0.0,-0.0073849856853485,60.0,-23.20457649230957,-0.0,-6.739484348372572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,0.0001213067880598,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.82629571808502e-05,289.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05987548828125,0.0,0.0,7.257670949911699e-05,289.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.826300083659588e-05,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,0.000466117169708,287.6777038574219,294.1499938964844,251.4499969482422,250.9710235595703,251.90264892578125,251.45065307617188,285.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190520457887261e-09,0.0009942343458533,-0.0126507356762886,0.0,0.0,0.0,-0.007385978475213,60.0,-23.19939422607422,-0.0,-6.73971598530443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
