time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,0.0001213090727105,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.826481255004182e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,7.257807737914845e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.826485620578752e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0004661259590648,287.6610412597656,294.1499938964844,251.4499969482422,250.97283935546875,251.89474487304688,251.45054626464844,285.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271070587024e-09,0.0009942530887201,-0.0126564735546708,0.0,0.0,0.0,-0.007387064397335,60.0,-23.188697814941406,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,0.0001213090727105,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0185546875,0.0,0.0,9.826481255004182e-05,289.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,7.257807737914845e-05,289.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,9.826485620578752e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,0.0004661259590648,287.6610412597656,294.1499938964844,251.4499969482422,250.97283935546875,251.89474487304688,251.45054626464844,285.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.19271070587024e-09,0.0009942530887201,-0.0126564735546708,0.0,0.0,0.0,-0.007387064397335,60.0,-23.188697814941406,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.000121308818052,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,7.257792458403856e-05,289.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82646452030167e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,0.0004661249695345,287.6443786621094,294.1499938964844,251.4499969482422,250.97457885742188,251.886962890625,251.450439453125,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460239555885e-09,0.0009942509932443,-0.0126558188349008,0.0,0.0,0.0,-0.0073869405314326,60.0,-23.177547454833984,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,0.000121308818052,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.8264601547271e-05,289.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,7.257792458403856e-05,289.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,9.82646452030167e-05,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,0.0004661249695345,287.6443786621094,294.1499938964844,251.4499969482422,250.97457885742188,251.886962890625,251.450439453125,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192460239555885e-09,0.0009942509932443,-0.0126558188349008,0.0,0.0,0.0,-0.0073869405314326,60.0,-23.177547454833984,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0001213054929394,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,7.257593097165227e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.826194582274184e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0004661121638491,287.62774658203125,294.1499938964844,251.4499969482422,250.9762420654297,251.8793334960937,251.4503631591797,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.165864944458008,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101318359375,0.0,0.0,0.0001213054929394,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.826190944295377e-05,289.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,7.257593097165227e-05,289.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.826194582274184e-05,290.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,0.0004661121638491,287.62774658203125,294.1499938964844,251.4499969482422,250.9762420654297,251.8793334960937,251.4503631591797,285.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.165864944458008,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0001212987845065,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.257192191900685e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.825651068240404e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0004660864069592,287.611083984375,294.1499938964844,251.4499969482422,250.9777984619141,251.871810913086,251.45030212402344,285.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.153579711914062,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0001212987845065,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701843261719,0.0,0.0,9.825647430261596e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99420166015625,0.0,0.0,7.257192191900685e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.825651068240404e-05,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150756835937,0.0,0.0,0.0004660864069592,287.611083984375,294.1499938964844,251.4499969482422,250.9777984619141,251.871810913086,251.45030212402344,285.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839935002903e-09,0.0009941688040271,-0.012630614452064,0.0,0.0,0.0,-0.007382171228528,60.0,-23.153579711914062,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0001212942443089,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,9.82527926680632e-05,289.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859924316406,0.0,0.0,7.256920071085915e-05,289.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,9.825283632380888e-05,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,0.0004660689737647,287.6027526855469,294.1499938964844,251.4499969482422,250.97854614257807,251.8681030273437,251.4502716064453,285.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.1472282409668,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,0.0001212883435073,290.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540710449219,0.0,0.0,9.824801963986828e-05,289.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.977783203125,0.0,0.0,7.256567914737388e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661560058594,0.0,0.0,9.824805601965636e-05,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,0.0004660463018808,287.59442138671875,294.1499938964844,251.4499969482422,250.9792633056641,251.8644256591797,251.45025634765625,285.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728363814618206e-09,0.0009940832387655,-0.0126044061034917,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.1406307220459,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,0.0001212739080074,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.82363271759823e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.255704258568585e-05,289.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.823636355577035e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.00046599082998,287.5777587890625,294.1499938964844,251.4499969482422,250.9806060791016,251.857162475586,251.45021057128903,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001670307361e-09,0.0009939649607986,-0.0125681618228554,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.126972198486328,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608459472656,0.0,0.0,0.0001212739080074,290.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.82363271759823e-05,289.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,7.255704258568585e-05,289.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94989013671875,0.0,0.0,9.823636355577035e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.00046599082998,287.5777587890625,294.1499938964844,251.4499969482422,250.9806060791016,251.857162475586,251.45021057128903,285.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001670307361e-09,0.0009939649607986,-0.0125681618228554,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.126972198486328,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.050000000745058,0.0001212536153616,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.050000000745058,9.821989078773186e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.050000000745058,7.254489901242778e-05,289.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93359375,0.0,0.050000000745058,9.821992716751991e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.050000000745058,0.0004659128608182,287.56109619140625,291.1499938964844,251.4499969482422,250.9818420410156,251.8500366210937,251.45016479492188,285.4826965332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395510070051395e-09,0.0009937986033037,-0.0125172035768628,0.0,0.0,0.0,-0.0073607112281024,60.0,-23.11235237121582,-0.0,-6.733807822456583e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.050000000745058,0.0001212536153616,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217834472656,0.0,0.050000000745058,9.821989078773186e-05,289.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.050000000745058,7.254489901242778e-05,289.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.93359375,0.0,0.050000000745058,9.821992716751991e-05,290.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.050000000745058,0.0004659128608182,287.56109619140625,291.1499938964844,251.4499969482422,250.9818420410156,251.8500366210937,251.45016479492188,285.4826965332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.1395510070051395e-09,0.0009937986033037,-0.0125172035768628,0.0,0.0,0.0,-0.0073607112281024,60.0,-23.11235237121582,-0.0,-6.733807822456583e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626647949219,0.6438194513320923,0.050000000745058,0.0530589073896408,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.6438194513320923,0.050000000745058,0.0429796800017356,290.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26275634765625,0.6438194513320923,0.050000000745058,0.03174464777112,289.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2604064941406,0.6438194513320923,0.050000000745058,0.0429796837270259,290.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26690673828125,0.6438194513320923,0.050000000745058,0.2038770914077758,285.9665832519531,291.1499938964844,251.4499969482422,250.9823608398437,275.2236633300781,281.93292236328125,285.20068359375,1.0,0.1098997071385383,0.0,0.0,1.0,1.0,-0.4601897299289703,2.554238562879618e-07,0.4601894915103912,-0.161620482802391,0.0,0.0,0.0,9.435283660888672,60.0,-1003.63427734375,-0.0,12.276450157165527,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6309705972671509,0.050000000745058,0.0588087104260921,290.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6309705972671509,0.050000000745058,0.0476372353732585,290.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6309705972671509,0.050000000745058,0.0351847000420093,289.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6309705972671509,0.050000000745058,0.0476372353732585,290.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.6309705972671509,0.050000000745058,0.2259705364704132,284.7467346191406,291.1499938964844,251.4499969482422,250.9827575683593,278.8017272949219,290.46124267578125,284.24102783203125,1.0,0.1210972443222999,0.1340841501951217,0.1340841501951217,1.0,1.0,-0.4820092022418976,0.0093503706157207,0.4726588129997253,-0.1380735784769058,0.0,0.0,0.0,12.504372596740724,60.0,-1657.176513671875,-0.0,16.682836532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,306.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93393000159029e-21,-7.535814097575551e-21,2.601884297933653e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0593865364789962,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0355304069817066,289.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0481052920222282,290.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.2281907945871353,283.3078918457031,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.91632080078125,283.17340087890625,1.0,0.1406073421239853,0.1148156598210334,0.1148156598210334,1.0,1.0,-0.4867499470710754,0.0049740001559257,0.4817759394645691,-0.1434742659330368,0.0,0.0,1.0,20.01425743103028,60.0,-190.5500946044922,-6538.103515625,23.19306373596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2010192871094,306.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,3184.322998046875,18000.0,0.0,0.0,0.0052419323474168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211479783058166,0.3211493790149688,-1.3907190350437304e-06,0.0,5.319895080901915e-06,0.0,0.0,5.392382621765137,0.0,0.0,0.0,0.224840760231018,4.0,0.0,1.0
626640,290.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0593865364789962,290.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0481052920222282,290.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0355304069817066,289.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.0481052920222282,290.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3600769042969,0.5707619190216064,0.050000000745058,0.2281907945871353,283.3078918457031,291.1499938964844,251.4499969482422,250.98318481445312,278.88397216796875,290.91632080078125,283.17340087890625,1.0,0.1406073421239853,0.1148156598210334,0.1148156598210334,1.0,1.0,-0.4867499470710754,0.0049740001559257,0.4817759394645691,-0.1434742659330368,0.0,0.0,1.0,20.01425743103028,60.0,-190.5500946044922,-6538.103515625,23.19306373596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2010192871094,306.4211730957031,278.1499938964844,0.0,18000.0,313.1499938964844,3184.322998046875,18000.0,0.0,0.0,0.0052419323474168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211479783058166,0.3211493790149688,-1.3907190350437304e-06,0.0,5.319895080901915e-06,0.0,0.0,5.392382621765137,0.0,0.0,0.0,0.224840760231018,4.0,0.0,1.0
626700,290.0008544921875,297.1499938964844,293.1499938964844,0.0007361427415162,-70.68379211425781,284.4462280273437,0.5490648746490479,0.050000000745058,0.0595649443566799,290.5338439941406,297.1499938964844,293.1499938964844,0.0005408378201536,-54.463600158691406,284.16607666015625,0.5490648746490479,0.050000000745058,0.0482498109340667,290.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553405761719,0.5490648746490479,0.050000000745058,0.0356371477246284,289.744873046875,297.1499938964844,293.1499938964844,0.0007450971170328,-75.3388442993164,284.4227294921875,0.5490648746490479,0.050000000745058,0.0482498109340667,290.89508056640625,297.1499938964844,293.1499938964844,0.0006424546591006,-308.14404296875,284.1117553710937,0.5490648746490479,0.050000000745058,0.2288763225078582,283.744873046875,291.1499938964844,251.4499969482422,250.9832305908203,278.8826904296875,290.8993835449219,284.4568176269531,1.0,0.1490158438682556,0.1013370901346206,0.1013370901346206,1.0,1.0,-0.4882123172283172,0.002581558888778,0.4856307506561279,-0.1461795270442962,0.0,0.0,1.0,23.680683135986328,60.0,2319.578857421875,-7596.23486328125,26.34773826599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6073913574219,308.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,6463.55712890625,19080.0,0.0,0.0,0.0247536171227693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092750906944275,0.8092805743217468,-5.4387637646868825e-06,0.0,2.5121775252046064e-05,0.0,0.0,59.20487976074219,0.0,0.0,0.0,0.4807871580123901,4.0,0.0,1.0
626760,290.0037841796875,297.1499938964844,293.1499938964844,0.001412586774677,-129.7408447265625,287.0683898925781,0.5323296189308167,0.050000000745058,0.059735469520092,290.531982421875,297.1499938964844,293.1499938964844,0.0011248446535319,-108.79339599609376,286.6351013183594,0.5323296189308167,0.050000000745058,0.0483879446983337,290.0347900390625,297.1499938964844,293.1499938964844,0.0010167590808123,-72.63322448730469,286.3944702148437,0.5323296189308167,0.050000000745058,0.0357391685247421,289.7437438964844,297.1499938964844,293.1499938964844,0.0014889787416905,-144.01182556152344,287.1586608886719,0.5323296189308167,0.050000000745058,0.0483879446983337,290.89306640625,297.1499938964844,293.1499938964844,0.0009895955445244,-454.0179138183594,286.45074462890625,0.5323296189308167,0.050000000745058,0.2295315712690353,285.203857421875,291.1499938964844,251.4499969482422,250.983154296875,278.88934326171875,290.89306640625,285.8676452636719,1.0,0.1565872728824615,0.0887661129236221,0.0887661129236221,0.9994446635246276,1.0,-0.4896100759506225,0.0012391827767714,0.4883708953857422,-0.1478238701820373,0.0,0.0,1.0,27.188268661499023,60.0,2851.513916015625,-7603.06201171875,29.38273048400879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3182678222656,307.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,11652.833984375,19080.0,0.0,0.0,0.0440573468804359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097602605819702,1.0976126194000244,-9.951004358299542e-06,0.0,4.471260399441235e-05,0.0,0.0,147.0447235107422,0.0,0.0,0.0,0.6125860214233398,4.0,0.0,1.0
626820,290.03936767578125,297.1499938964844,293.1499938964844,0.0025614760816097,-222.528060913086,290.7650146484375,0.509976327419281,0.050000000745058,0.0600391887128353,290.5504150390625,297.1499938964844,293.1499938964844,0.0021182743366807,-193.849838256836,290.10870361328125,0.509976327419281,0.050000000745058,0.0486339665949344,290.0648498535156,297.1499938964844,293.1499938964844,0.0021953193936496,-148.38026428222656,290.1835327148437,0.509976327419281,0.050000000745058,0.0359208807349205,289.7678527832031,297.1499938964844,293.1499938964844,0.0027686827816069,-253.1991577148437,291.0555419921875,0.509976327419281,0.050000000745058,0.0486339665949344,290.9137268066406,297.1499938964844,293.1499938964844,0.0018350832397118,-796.64697265625,289.70263671875,0.509976327419281,0.050000000745058,0.2306986004114151,287.1114501953125,291.1499938964844,251.4499969482422,250.9827117919922,278.9193115234375,290.9090576171875,287.4583740234375,1.0,0.1691496521234512,0.0676854997873306,0.0676854997873306,0.9983617067337036,1.0,-0.4920995831489563,0.0002796215121634,0.4918199777603149,-0.1493236571550369,0.0,0.0,1.0,33.43592834472656,60.0,2379.044677734375,-7298.99853515625,34.83024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43902587890625,306.111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,16747.298828125,19080.0,0.0,0.0,0.0817263796925544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162411451339722,1.3162554502487185,-1.4307926903711632e-05,0.0,8.29418859211728e-05,0.0,0.0,253.5489654541016,0.0,0.0,0.0,0.722455620765686,4.0,0.0,1.0
626880,290.0405578613281,297.1499938964844,293.1499938964844,0.0025896716397255,-224.7232208251953,290.841064453125,0.5095357894897461,0.050000000745058,0.0600464195013046,290.5511169433594,297.1499938964844,293.1499938964844,0.0021427192259579,-195.87112426757807,290.17974853515625,0.5095357894897461,0.050000000745058,0.0486398227512836,290.0658569335937,297.1499938964844,293.1499938964844,0.0022241587284952,-150.16339111328125,290.2615051269531,0.5095357894897461,0.050000000745058,0.0359252095222473,289.7687683105469,297.1499938964844,293.1499938964844,0.002800197340548,-255.7836456298828,291.1363220214844,0.5095357894897461,0.050000000745058,0.0486398227512836,290.9145202636719,297.1499938964844,293.1499938964844,0.0018557626754045,-804.7429809570312,289.7683410644531,0.5095357894897461,0.050000000745058,0.2307263761758804,287.1468505859375,291.1499938964844,251.4499969482422,250.98269653320312,278.9202575683594,290.9097900390625,287.490478515625,1.0,0.1694362163543701,0.0672042369842529,0.0672042369842529,0.9983339905738832,1.0,-0.4921588599681854,0.0002692664565984,0.4918895959854126,-0.1493468433618545,0.0,0.0,1.0,33.584651947021484,60.0,2362.628662109375,-7291.466796875,34.960575103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4015808105469,306.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,16818.423828125,19080.0,0.0,0.0,0.0826737284660339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3190332651138306,1.3190476894378662,-1.4368693882715888e-05,0.0,8.390332368435338e-05,0.0,0.0,255.1659545898437,0.0,0.0,0.0,0.7238577008247375,4.0,0.0,1.0
626940,290.09307861328125,297.1499938964844,293.1499938964844,0.0036225842777639,-301.0851135253906,293.47686767578125,0.4954168200492859,0.050000000745058,0.0603119619190692,290.5830383300781,297.1499938964844,293.1499938964844,0.0030339430086314,-266.4272766113281,292.64312744140625,0.4954168200492859,0.050000000745058,0.0488549247384071,290.1119689941406,297.1499938964844,293.1499938964844,0.0032753332052379,-212.21551513671875,292.9637756347656,0.4954168200492859,0.050000000745058,0.0360840819776058,289.8110656738281,297.1499938964844,293.1499938964844,0.0039652339182794,-345.8991394042969,293.9408874511719,0.4954168200492859,0.050000000745058,0.0488549247384071,290.9519958496094,297.1499938964844,293.1499938964844,0.0026011334266513,-1084.6539306640625,292.0330505371094,0.4954168200492859,0.050000000745058,0.2317467182874679,288.358642578125,291.1499938964844,251.4499969482422,250.9818420410156,278.9611511230469,290.9454040527344,288.61968994140625,1.0,0.1796171069145202,0.0503222979605197,0.0503222979605197,0.9972232580184937,1.0,-0.4943354725837707,6.447125633712858e-05,0.4942710101604461,-0.1500208079814911,0.0,0.0,1.0,39.04719924926758,60.0,1761.5750732421875,-7058.98046875,39.76864242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3070983886719,305.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18439.701171875,20160.0,0.0,0.0,0.119057610630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811477422714231,1.381163477897644,-1.57538252096856e-05,0.0,0.000120828335639,0.0,0.0,292.9383239746094,0.0,0.0,0.0,0.7700337767601013,4.0,0.0,1.0
627000,290.09307861328125,297.1499938964844,293.1499938964844,0.0036225842777639,-301.0851135253906,293.47686767578125,0.4954168200492859,0.050000000745058,0.0603119619190692,290.5830383300781,297.1499938964844,293.1499938964844,0.0030339430086314,-266.4272766113281,292.64312744140625,0.4954168200492859,0.050000000745058,0.0488549247384071,290.1119689941406,297.1499938964844,293.1499938964844,0.0032753332052379,-212.21551513671875,292.9637756347656,0.4954168200492859,0.050000000745058,0.0360840819776058,289.8110656738281,297.1499938964844,293.1499938964844,0.0039652339182794,-345.8991394042969,293.9408874511719,0.4954168200492859,0.050000000745058,0.0488549247384071,290.9519958496094,297.1499938964844,293.1499938964844,0.0026011334266513,-1084.6539306640625,292.0330505371094,0.4954168200492859,0.050000000745058,0.2317467182874679,288.358642578125,291.1499938964844,251.4499969482422,250.9818420410156,278.9611511230469,290.9454040527344,288.61968994140625,1.0,0.1796171069145202,0.0503222979605197,0.0503222979605197,0.9972232580184937,1.0,-0.4943354725837707,6.447125633712858e-05,0.4942710101604461,-0.1500208079814911,0.0,0.0,1.0,39.04719924926758,60.0,1761.5750732421875,-7058.98046875,39.76864242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3070983886719,305.0849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18439.701171875,20160.0,0.0,0.0,0.119057610630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811477422714231,1.381163477897644,-1.57538252096856e-05,0.0,0.000120828335639,0.0,0.0,292.9383239746094,0.0,0.0,0.0,0.7700337767601013,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045425961725413,-361.4647521972656,295.5428771972656,0.485724538564682,0.050000000745058,0.0605318248271942,290.6190490722656,297.1499938964844,293.1499938964844,0.0038111626636236,-322.4896240234375,294.5796203613281,0.485724538564682,0.050000000745058,0.0490330196917057,290.16278076171875,297.1499938964844,293.1499938964844,0.0041997241787612,-261.2884826660156,295.08172607421875,0.485724538564682,0.050000000745058,0.0362156219780445,289.8590087890625,297.1499938964844,293.1499938964844,0.0050314799882471,-417.5990295410156,296.1460266113281,0.485724538564682,0.050000000745058,0.0490330196917057,290.995361328125,297.1499938964844,293.1499938964844,0.0032324087806046,-1302.86669921875,293.798095703125,0.485724538564682,0.050000000745058,0.2325915396213531,289.3187561035156,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9882202148437,289.5318298339844,1.0,0.1875946372747421,0.0379325971007347,0.0379325971007347,0.9961966276168824,1.0,-0.4961376786231994,1.9793213141383603e-05,0.496117889881134,-0.1504479199647903,0.0,0.0,1.0,43.57013702392578,48.0,1331.252197265625,-6990.0908203125,43.780853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9073791503906,304.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.74609375,20160.0,0.0,0.0,0.1514333933591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314289093017578,1.431445837020874,-1.6921751011977904e-05,0.0,0.000153685643454,0.0,0.0,326.1109924316406,0.0,0.0,0.0,0.7820009589195251,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045425961725413,-361.4647521972656,295.5428771972656,0.485724538564682,0.050000000745058,0.0605318248271942,290.6190490722656,297.1499938964844,293.1499938964844,0.0038111626636236,-322.4896240234375,294.5796203613281,0.485724538564682,0.050000000745058,0.0490330196917057,290.16278076171875,297.1499938964844,293.1499938964844,0.0041997241787612,-261.2884826660156,295.08172607421875,0.485724538564682,0.050000000745058,0.0362156219780445,289.8590087890625,297.1499938964844,293.1499938964844,0.0050314799882471,-417.5990295410156,296.1460266113281,0.485724538564682,0.050000000745058,0.0490330196917057,290.995361328125,297.1499938964844,293.1499938964844,0.0032324087806046,-1302.86669921875,293.798095703125,0.485724538564682,0.050000000745058,0.2325915396213531,289.3187561035156,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9882202148437,289.5318298339844,1.0,0.1875946372747421,0.0379325971007347,0.0379325971007347,0.9961966276168824,1.0,-0.4961376786231994,1.9793213141383603e-05,0.496117889881134,-0.1504479199647903,0.0,0.0,1.0,43.57013702392578,48.0,1331.252197265625,-6990.0908203125,43.780853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9073791503906,304.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.74609375,20160.0,0.0,0.0,0.1514333933591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314289093017578,1.431445837020874,-1.6921751011977904e-05,0.0,0.000153685643454,0.0,0.0,326.1109924316406,0.0,0.0,0.0,0.7820009589195251,4.0,0.0,1.0
627180,290.2053527832031,297.1499938964844,293.1499938964844,0.0053904056549072,-409.8717651367188,297.226318359375,0.4834259450435638,0.050000000745058,0.0605869218707084,290.6551818847656,297.1499938964844,293.1499938964844,0.0045067998580634,-367.6437377929688,296.1622314453125,0.4834259450435638,0.050000000745058,0.0490776486694812,290.2132263183594,297.1499938964844,293.1499938964844,0.0050431285053491,-300.71240234375,296.8075561523437,0.4834259450435638,0.050000000745058,0.0362485833466053,289.90692138671875,297.1499938964844,293.1499938964844,0.0060497103258967,-475.528564453125,297.948974609375,0.4834259450435638,0.050000000745058,0.0490776486694812,291.0395812988281,297.1499938964844,293.1499938964844,0.0037768427282571,-1475.4217529296875,295.2303771972656,0.4834259450435638,0.050000000745058,0.2328032404184341,290.11285400390625,291.1499938964844,251.4499969482422,250.97906494140625,279.04205322265625,291.0325012207031,290.29168701171875,1.0,0.1890516281127929,0.0291044265031814,0.0291044265031814,0.995169997215271,1.0,-0.4965896010398865,7.974340405780822e-06,0.4965816140174866,-0.1505257189273834,0.0,0.0,1.0,44.7038688659668,36.0,1049.9527587890625,-7031.41259765625,44.790992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0617980957031,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1796875,20160.0,0.0,0.0,0.178711250424385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407011270523071,1.4407182931900024,-1.7141685020760633e-05,0.0,0.0001813691924326,0.0,0.0,332.4894104003906,0.0,0.0,0.0,0.7866460680961609,4.0,0.0,1.0
627240,290.2053527832031,297.1499938964844,293.1499938964844,0.0053904056549072,-409.8717651367188,297.226318359375,0.4834259450435638,0.050000000745058,0.0605869218707084,290.6551818847656,297.1499938964844,293.1499938964844,0.0045067998580634,-367.6437377929688,296.1622314453125,0.4834259450435638,0.050000000745058,0.0490776486694812,290.2132263183594,297.1499938964844,293.1499938964844,0.0050431285053491,-300.71240234375,296.8075561523437,0.4834259450435638,0.050000000745058,0.0362485833466053,289.90692138671875,297.1499938964844,293.1499938964844,0.0060497103258967,-475.528564453125,297.948974609375,0.4834259450435638,0.050000000745058,0.0490776486694812,291.0395812988281,297.1499938964844,293.1499938964844,0.0037768427282571,-1475.4217529296875,295.2303771972656,0.4834259450435638,0.050000000745058,0.2328032404184341,290.11285400390625,291.1499938964844,251.4499969482422,250.97906494140625,279.04205322265625,291.0325012207031,290.29168701171875,1.0,0.1890516281127929,0.0291044265031814,0.0291044265031814,0.995169997215271,1.0,-0.4965896010398865,7.974340405780822e-06,0.4965816140174866,-0.1505257189273834,0.0,0.0,1.0,44.7038688659668,36.0,1049.9527587890625,-7031.41259765625,44.790992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0617980957031,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,20064.1796875,20160.0,0.0,0.0,0.178711250424385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407011270523071,1.4407182931900024,-1.7141685020760633e-05,0.0,0.0001813691924326,0.0,0.0,332.4894104003906,0.0,0.0,0.0,0.7866460680961609,4.0,0.0,1.0
627300,290.2317810058594,297.1499938964844,293.1499938964844,0.0057979514822363,-430.6243286132813,297.9632263183594,0.4846332669258117,0.050000000745058,0.0605579055845737,290.6726379394531,297.1499938964844,293.1499938964844,0.0048326104879379,-387.0199279785156,296.8556213378906,0.4846332669258117,0.050000000745058,0.0490541458129882,290.2375183105469,297.1499938964844,293.1499938964844,0.0054454426281154,-317.60626220703125,297.5621643066406,0.4846332669258117,0.050000000745058,0.0362312234938144,289.929931640625,297.1499938964844,293.1499938964844,0.0065529402345418,-500.4566345214844,298.7393493652344,0.4846332669258117,0.050000000745058,0.0490541458129882,291.0611572265625,297.1499938964844,293.1499938964844,0.0040242173708975,-1548.5318603515625,295.85516357421875,0.4846332669258117,0.050000000745058,0.2326917499303817,290.4642028808594,291.1499938964844,251.4499969482422,250.97817993164065,279.0576477050781,291.05419921875,290.6312866210937,1.0,0.1878649592399597,0.0256639756262302,0.0256639756262302,0.9946566820144652,1.0,-0.4963518381118774,5.5050800256140064e-06,0.4963463544845581,-0.1504543721675872,0.0,0.0,1.0,44.10719680786133,36.0,956.17236328125,-7088.556640625,44.2591438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3016662597656,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.22265625,21240.0,0.0,0.0,0.1902635991573333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423532485961914,1.4423704147338867,-1.7181022485601716e-05,0.0,0.0001930933649418,0.0,0.0,333.63458251953125,0.0,0.0,0.0,0.8024736642837524,4.0,0.0,1.0
627360,290.25701904296875,297.1499938964844,293.1499938964844,0.0061975317075848,-449.358642578125,298.6456604003906,0.4871295988559723,0.050000000745058,0.0604985132813453,290.6895751953125,297.1499938964844,293.1499938964844,0.005146434996277,-404.5240478515625,297.4981994628906,0.4871295988559723,0.050000000745058,0.0490060374140739,290.2610168457031,297.1499938964844,293.1499938964844,0.005838091019541,-332.8563842773437,298.2602844238281,0.4871295988559723,0.050000000745058,0.0361956916749477,289.9520874023437,297.1499938964844,293.1499938964844,0.0070558586157858,-523.0087890625,299.471435546875,0.4871295988559723,0.050000000745058,0.0490060374140739,291.0820617675781,297.1499938964844,293.1499938964844,0.0042576850391924,-1614.0760498046875,296.4332275390625,0.4871295988559723,0.050000000745058,0.2324635535478592,290.7943115234375,291.1499938964844,251.4499969482422,250.97720336914065,279.0713806152344,291.0753173828125,290.9535522460937,1.0,0.185590848326683,0.0227687135338783,0.0227687135338783,0.9941564202308656,1.0,-0.495865136384964,4.001108209195081e-06,0.495861142873764,-0.1503241211175918,0.0,0.0,1.0,42.88574600219727,25.0,891.92236328125,-7176.85888671875,43.17192459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6251525878906,305.45831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.01953125,21240.0,0.0,0.0,0.2004142254590988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698406457901,1.4698584079742432,-1.784211053745821e-05,0.0,0.0002033949567703,0.0,0.0,353.0750732421875,0.0,0.0,0.0,0.8029651641845703,4.0,0.0,1.0
627420,290.3038635253906,297.1499938964844,293.1499938964844,0.0069754226133227,-481.1768493652344,299.8795471191406,0.4952459931373596,0.050000000745058,0.0603155940771102,290.72149658203125,297.1499938964844,293.1499938964844,0.0057410132139921,-434.2798156738281,298.6629333496094,0.4952459931373596,0.050000000745058,0.0488578639924526,290.3052978515625,297.1499938964844,293.1499938964844,0.0065978434868156,-358.7800598144531,299.5209045410156,0.4952459931373596,0.050000000745058,0.0360862538218498,289.9934997558594,297.1499938964844,293.1499938964844,0.0080652870237827,-561.4830322265625,300.79412841796875,0.4952459931373596,0.050000000745058,0.0488578639924526,291.12164306640625,297.1499938964844,293.1499938964844,0.0046862810850143,-1724.1053466796875,297.4810485839844,0.4952459931373596,0.050000000745058,0.2317606806755066,291.4158020019531,291.1499938964844,251.4499969482422,250.9750823974609,279.0941162109375,291.1153869628906,291.5648193359375,1.0,0.1786365807056427,0.0183669906109571,0.0183669906109571,0.9931557774543762,1.0,-0.4943659007549286,2.429435198791907e-06,0.4943634867668152,-0.1499389559030532,0.0,0.0,0.94771808385849,39.1234245300293,25.0,813.8721313476562,-7368.91943359375,39.836029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46014404296875,306.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,21524.359375,21240.0,0.0,0.0,0.2165629416704177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637752771377563,1.463793158531189,-1.7878872313303873e-05,0.0,0.0002197838475694,0.0,0.0,351.1596984863281,0.0,0.0,0.0,0.7992187142372131,4.0,0.0,1.0
627480,290.3038635253906,297.1499938964844,293.1499938964844,0.0069754226133227,-481.1768493652344,299.8795471191406,0.4952459931373596,0.050000000745058,0.0603155940771102,290.72149658203125,297.1499938964844,293.1499938964844,0.0057410132139921,-434.2798156738281,298.6629333496094,0.4952459931373596,0.050000000745058,0.0488578639924526,290.3052978515625,297.1499938964844,293.1499938964844,0.0065978434868156,-358.7800598144531,299.5209045410156,0.4952459931373596,0.050000000745058,0.0360862538218498,289.9934997558594,297.1499938964844,293.1499938964844,0.0080652870237827,-561.4830322265625,300.79412841796875,0.4952459931373596,0.050000000745058,0.0488578639924526,291.12164306640625,297.1499938964844,293.1499938964844,0.0046862810850143,-1724.1053466796875,297.4810485839844,0.4952459931373596,0.050000000745058,0.2317606806755066,291.4158020019531,291.1499938964844,251.4499969482422,250.9750823974609,279.0941162109375,291.1153869628906,291.5648193359375,1.0,0.1786365807056427,0.0183669906109571,0.0183669906109571,0.9931557774543762,1.0,-0.4943659007549286,2.429435198791907e-06,0.4943634867668152,-0.1499389559030532,0.0,0.0,0.94771808385849,39.1234245300293,25.0,813.8721313476562,-7368.91943359375,39.836029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46014404296875,306.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,21524.359375,21240.0,0.0,0.0,0.2165629416704177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637752771377563,1.463793158531189,-1.7878872313303873e-05,0.0,0.0002197838475694,0.0,0.0,351.1596984863281,0.0,0.0,0.0,0.7992187142372131,4.0,0.0,1.0
627540,290.3460998535156,297.1499938964844,293.1499938964844,0.0077502490021288,-507.56781005859375,300.9698486328125,0.5025381445884705,0.050000000745058,0.0601695217192173,290.7508544921875,297.1499938964844,293.1499938964844,0.0063121463172137,-458.96826171875,299.6960144042969,0.5025381445884705,0.050000000745058,0.0487395413219928,290.34619140625,297.1499938964844,293.1499938964844,0.0073480573482811,-380.2501220703125,300.6327514648437,0.5025381445884705,0.050000000745058,0.0359988585114479,290.03106689453125,297.1499938964844,293.1499938964844,0.0091130137443542,-593.5599975585938,301.961181640625,0.5025381445884705,0.050000000745058,0.0487395413219928,291.15802001953125,297.1499938964844,293.1499938964844,0.005081383511424,-1814.0164794921875,298.4117736816406,0.5025381445884705,0.050000000745058,0.2311993986368179,291.9974060058594,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.1522827148437,292.1361694335937,1.0,0.173259750008583,0.0159727092832326,0.0159727092832326,0.992155134677887,1.0,-0.4931684732437134,1.8305482853975263e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.7954951524734497,36.119083404541016,25.0,755.465576171875,-7527.765625,37.186256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4597473144531,307.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23481.36328125,20160.0,0.0,0.0,0.2273674607276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310246825218201,1.3102625608444214,-1.573522786202375e-05,0.0,0.00023074906494,0.0,0.0,268.5966796875,0.0,0.0,0.0,0.7097049951553345,4.0,0.0,1.0
