time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3460998535156,297.1499938964844,293.1499938964844,0.0077502490021288,-507.56781005859375,300.9698486328125,0.5025381445884705,0.050000000745058,0.0601695217192173,290.7508544921875,297.1499938964844,293.1499938964844,0.0063121463172137,-458.96826171875,299.6960144042969,0.5025381445884705,0.050000000745058,0.0487395413219928,290.34619140625,297.1499938964844,293.1499938964844,0.0073480573482811,-380.2501220703125,300.6327514648437,0.5025381445884705,0.050000000745058,0.0359988585114479,290.03106689453125,297.1499938964844,293.1499938964844,0.0091130137443542,-593.5599975585938,301.961181640625,0.5025381445884705,0.050000000745058,0.0487395413219928,291.15802001953125,297.1499938964844,293.1499938964844,0.005081383511424,-1814.0164794921875,298.4117736816406,0.5025381445884705,0.050000000745058,0.2311993986368179,291.9974060058594,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.1522827148437,292.1361694335937,1.0,0.173259750008583,0.0159727092832326,0.0159727092832326,0.992155134677887,1.0,-0.4931684732437134,1.8305482853975263e-06,0.4931666254997253,-0.1496231257915496,0.0,0.0,0.7954951524734497,36.119083404541016,25.0,755.465576171875,-7527.765625,37.186256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4597473144531,307.0903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23481.36328125,20160.0,0.0,0.0,0.2273674607276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310246825218201,1.3102625608444214,-1.573522786202375e-05,0.0,0.00023074906494,0.0,0.0,268.5966796875,0.0,0.0,0.0,0.7097049951553345,4.0,0.0,1.0
627660,290.3840026855469,297.1499938964844,293.1499938964844,0.0085577750578522,-531.5011596679688,301.9363098144531,0.5087621212005615,0.050000000745058,0.0600592568516731,290.7777099609375,297.1499938964844,293.1499938964844,0.0068847415968775,-481.2704162597656,300.6108703613281,0.5087621212005615,0.050000000745058,0.0486502237617969,290.3832397460937,297.1499938964844,293.1499938964844,0.0081241764128208,-399.6365051269531,301.61700439453125,0.5087621212005615,0.050000000745058,0.0359328873455524,290.06512451171875,297.1499938964844,293.1499938964844,0.0102525381371378,-622.7103881835938,302.9969482421875,0.5087621212005615,0.050000000745058,0.0486502237617969,291.1913146972656,297.1499938964844,293.1499938964844,0.0054616811685264,-1894.4617919921875,299.2330627441406,0.5087621212005615,0.050000000745058,0.2307757139205932,292.5118103027344,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860656738281,292.6206970214844,1.0,0.1689652353525161,0.0157511234283447,0.0157511234283447,0.9911551475524902,1.0,-0.4922646284103393,1.7674722130323062e-06,0.4922628700733185,-0.149370864033699,0.0,0.0,0.5783942937850952,33.85137176513672,25.0,606.021728515625,-7394.83251953125,35.19443130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5715026855469,307.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.50390625,20160.0,0.0,0.0,0.2328259944915771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844806969165802,0.844817042350769,-1.0041153473139277e-05,0.0,0.0002362887898925,0.0,0.0,98.7952651977539,0.0,0.0,0.0,0.5177764296531677,4.0,0.0,1.0
627720,290.3840026855469,297.1499938964844,293.1499938964844,0.0085577750578522,-531.5011596679688,301.9363098144531,0.5087621212005615,0.050000000745058,0.0600592568516731,290.7777099609375,297.1499938964844,293.1499938964844,0.0068847415968775,-481.2704162597656,300.6108703613281,0.5087621212005615,0.050000000745058,0.0486502237617969,290.3832397460937,297.1499938964844,293.1499938964844,0.0081241764128208,-399.6365051269531,301.61700439453125,0.5087621212005615,0.050000000745058,0.0359328873455524,290.06512451171875,297.1499938964844,293.1499938964844,0.0102525381371378,-622.7103881835938,302.9969482421875,0.5087621212005615,0.050000000745058,0.0486502237617969,291.1913146972656,297.1499938964844,293.1499938964844,0.0054616811685264,-1894.4617919921875,299.2330627441406,0.5087621212005615,0.050000000745058,0.2307757139205932,292.5118103027344,291.1499938964844,251.4499969482422,250.9701385498047,279.1369934082031,291.1860656738281,292.6206970214844,1.0,0.1689652353525161,0.0157511234283447,0.0157511234283447,0.9911551475524902,1.0,-0.4922646284103393,1.7674722130323062e-06,0.4922628700733185,-0.149370864033699,0.0,0.0,0.5783942937850952,33.85137176513672,25.0,606.021728515625,-7394.83251953125,35.19443130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5715026855469,307.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,25236.50390625,20160.0,0.0,0.0,0.2328259944915771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.844806969165802,0.844817042350769,-1.0041153473139277e-05,0.0,0.0002362887898925,0.0,0.0,98.7952651977539,0.0,0.0,0.0,0.5177764296531677,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095645477995276,-562.845703125,302.78662109375,0.5141697525978088,0.050000000745058,0.0599731802940368,290.8020324707031,297.1499938964844,293.1499938964844,0.0075653921812772,-510.1090698242188,301.3942565917969,0.5141697525978088,0.050000000745058,0.0485804975032806,290.4163513183594,297.1499938964844,293.1499938964844,0.0090789468958973,-424.4601135253906,302.478759765625,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0959167480469,297.1499938964844,293.1499938964844,0.0117403864860534,-660.5499877929688,303.92657470703125,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2213439941406,297.1499938964844,293.1499938964844,0.0058970008976757,-2000.202880859375,299.908935546875,0.5141697525978088,0.050000000745058,0.2304449677467346,292.8098449707031,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8222961425781,1.0,0.1655286252498626,0.0175536125898361,0.0175536125898361,0.9901551008224488,1.0,-0.491559088230133,2.152139131794684e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3332202732563019,32.08123016357422,25.0,127.06441497802734,-6459.09130859375,33.64458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85040283203125,306.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23583.669921875,20160.0,0.0,0.0,0.2318697273731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513282239437103,0.3513343334197998,-6.116814347478794e-06,0.0,0.000235318308114,0.0,0.0,21.054828643798828,0.0,0.0,0.0,0.3482987880706787,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095645477995276,-562.845703125,302.78662109375,0.5141697525978088,0.050000000745058,0.0599731802940368,290.8020324707031,297.1499938964844,293.1499938964844,0.0075653921812772,-510.1090698242188,301.3942565917969,0.5141697525978088,0.050000000745058,0.0485804975032806,290.4163513183594,297.1499938964844,293.1499938964844,0.0090789468958973,-424.4601135253906,302.478759765625,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0959167480469,297.1499938964844,293.1499938964844,0.0117403864860534,-660.5499877929688,303.92657470703125,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2213439941406,297.1499938964844,293.1499938964844,0.0058970008976757,-2000.202880859375,299.908935546875,0.5141697525978088,0.050000000745058,0.2304449677467346,292.8098449707031,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8222961425781,1.0,0.1655286252498626,0.0175536125898361,0.0175536125898361,0.9901551008224488,1.0,-0.491559088230133,2.152139131794684e-06,0.4915569126605987,-0.1491614431142807,0.0,0.0,0.3332202732563019,32.08123016357422,25.0,127.06441497802734,-6459.09130859375,33.64458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85040283203125,306.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23583.669921875,20160.0,0.0,0.0,0.2318697273731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513282239437103,0.3513343334197998,-6.116814347478794e-06,0.0,0.000235318308114,0.0,0.0,21.054828643798828,0.0,0.0,0.0,0.3482987880706787,4.0,0.0,1.0
627900,290.4334411621094,297.1499938964844,293.1499938964844,0.0102808298543095,-587.6771240234375,303.1758117675781,0.5182666182518005,0.050000000745058,0.059913232922554,290.8132019042969,297.1499938964844,293.1499938964844,0.0080285901203751,-532.7769165039062,301.7291564941406,0.5182666182518005,0.050000000745058,0.0485319383442401,290.43145751953125,297.1499938964844,293.1499938964844,0.0097480295225977,-443.7571411132813,302.8686828613281,0.5182666182518005,0.050000000745058,0.0358455218374729,290.1119384765625,297.1499938964844,293.1499938964844,0.0158404055982828,-790.5631103515625,304.0601806640625,0.5568079352378845,0.0752184391021728,0.0578558072447776,291.2350158691406,297.1499938964844,293.1499938964844,0.0061850696802139,-2085.1025390625,300.16815185546875,0.5182666182518005,0.050000000745058,0.2302146106958389,292.7740783691406,291.1499938964844,251.4499969482422,250.9659423828125,279.1929626464844,291.2306213378906,292.7040405273437,1.0,0.1641974002122879,0.0219196770340204,0.0219196770340204,0.989655077457428,1.0,-0.5022464990615845,3.316469928904553e-06,0.502243161201477,-0.1517692953348159,0.0,0.0,0.2276208847761154,30.929702758789062,25.0,-287.20440673828125,-5770.728515625,33.69767379760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5877380371094,305.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22103.490234375,19080.0,0.0,0.0,0.2283685952425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197984457015991,0.2198038101196289,-5.369995506043779e-06,0.0,0.0002317650942131,0.0,0.0,11.084671020507812,0.0,0.0,0.0,0.2986810505390167,4.0,0.0,1.0
627960,290.4482727050781,297.1499938964844,293.1499938964844,0.0112699549645185,-622.8493041992188,303.5545959472656,0.5261337161064148,0.050000000745058,0.0598089024424552,290.82379150390625,297.1499938964844,293.1499938964844,0.008641361258924,-564.7556762695312,302.0289001464844,0.5261337161064148,0.050000000745058,0.0484474264085292,290.4459228515625,297.1499938964844,293.1499938964844,0.0106604676693677,-470.85888671875,303.2430419921875,0.5261337161064148,0.050000000745058,0.0357831045985221,290.1488037109375,297.1499938964844,293.1499938964844,0.0358043760061264,-1216.646240234375,304.0399475097656,0.6540967226028442,0.1064864248037338,0.0871055796742439,291.24835205078125,297.1499938964844,293.1499938964844,0.0065524727106094,-2205.27587890625,300.363525390625,0.5261337161064148,0.050000000745058,0.2298137247562408,292.54608154296875,291.1499938964844,251.4499969482422,250.9644775390625,279.3778381347656,291.2442932128906,292.3755187988281,1.0,0.1634392887353897,0.0468282960355281,0.0468282960355281,0.9891550540924072,1.0,-0.5365922451019287,4.066690962645225e-05,0.5365515351295471,-0.1595155298709869,0.0,0.0,0.1560874134302139,29.051664352416992,28.0,-813.87744140625,-5178.83349609375,35.38092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37921142578125,304.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,20188.62109375,19080.0,0.0,0.0,0.2227979153394699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481620222330093,0.1481668204069137,-4.7862854444247205e-06,0.0,0.0002261115587316,0.0,0.0,6.547036647796631,0.0,0.0,0.0,0.2904980778694153,4.0,0.0,1.0
628020,290.4783020019531,297.1499938964844,293.1499938964844,0.0173219759017229,-801.1775512695312,304.09576416015625,0.5673660039901733,0.0689167529344558,0.0670825988054275,290.8435974121094,297.1499938964844,293.1499938964844,0.0104688527062535,-656.0093383789062,302.59552001953125,0.5404266119003296,0.050000000745058,0.0483170747756958,290.47393798828125,297.1499938964844,293.1499938964844,0.0135550890117883,-547.5560302734375,304.0209350585937,0.5404266119003296,0.050000000745058,0.0356868281960487,290.26904296875,297.1499938964844,293.1499938964844,0.0834626033902168,-2102.468505859375,303.99822998046875,0.7823494672775269,0.1582200229167938,0.1387815177440643,291.2767944335937,297.1499938964844,293.1499938964844,0.0075722956098616,-2549.666748046875,300.6206970214844,0.5404266119003296,0.050000000745058,0.2291954010725021,291.5555114746094,291.1499938964844,251.4499969482422,250.9614715576172,279.76568603515625,291.2728271484375,291.3489990234375,1.0,0.1642810404300689,0.127948373556137,0.127948373556137,0.9881551265716552,1.0,-0.6043010950088501,0.0091274986043572,0.5951735377311707,-0.1649630665779113,0.0,0.0,0.1642259359359741,26.297344207763672,25.0,-1296.856689453125,-5219.30322265625,39.67406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12579345703125,304.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19223.94921875,19080.0,0.0,0.0,0.204976737499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231667026877403,0.1231712251901626,-4.524452833720716e-06,0.0,0.0002080253325402,0.0,0.0,5.121284008026123,0.0,0.0,0.0,0.2817113697528839,4.0,0.0,1.0
628080,290.4783020019531,297.1499938964844,293.1499938964844,0.0173219759017229,-801.1775512695312,304.09576416015625,0.5673660039901733,0.0689167529344558,0.0670825988054275,290.8435974121094,297.1499938964844,293.1499938964844,0.0104688527062535,-656.0093383789062,302.59552001953125,0.5404266119003296,0.050000000745058,0.0483170747756958,290.47393798828125,297.1499938964844,293.1499938964844,0.0135550890117883,-547.5560302734375,304.0209350585937,0.5404266119003296,0.050000000745058,0.0356868281960487,290.26904296875,297.1499938964844,293.1499938964844,0.0834626033902168,-2102.468505859375,303.99822998046875,0.7823494672775269,0.1582200229167938,0.1387815177440643,291.2767944335937,297.1499938964844,293.1499938964844,0.0075722956098616,-2549.666748046875,300.6206970214844,0.5404266119003296,0.050000000745058,0.2291954010725021,291.5555114746094,291.1499938964844,251.4499969482422,250.9614715576172,279.76568603515625,291.2728271484375,291.3489990234375,1.0,0.1642810404300689,0.127948373556137,0.127948373556137,0.9881551265716552,1.0,-0.6043010950088501,0.0091274986043572,0.5951735377311707,-0.1649630665779113,0.0,0.0,0.1642259359359741,26.297344207763672,25.0,-1296.856689453125,-5219.30322265625,39.67406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12579345703125,304.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,19223.94921875,19080.0,0.0,0.0,0.204976737499237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231667026877403,0.1231712251901626,-4.524452833720716e-06,0.0,0.0002080253325402,0.0,0.0,5.121284008026123,0.0,0.0,0.0,0.2817113697528839,4.0,0.0,1.0
628140,290.58111572265625,297.1499938964844,293.1499938964844,0.0576424449682235,-1535.8231201171875,304.0465393066406,0.7466043829917908,0.1159495264291763,0.1239272356033325,290.8645935058594,297.1499938964844,293.1499938964844,0.0125582190230488,-736.2556762695312,303.2724914550781,0.581167995929718,0.050000000745058,0.0480449572205543,290.5309143066406,297.1499938964844,293.1499938964844,0.0423397608101367,-994.5287475585938,304.0665283203125,0.7037686705589294,0.1003819927573204,0.0616512969136238,290.40447998046875,297.1499938964844,293.1499938964844,0.1252795308828354,-2928.808837890625,303.9794616699219,0.9105767607688904,0.2037649750709533,0.1826813519001007,291.3124084472656,297.1499938964844,293.1499938964844,0.0085781216621398,-2846.019775390625,300.9741516113281,0.581167995929718,0.050000000745058,0.227904587984085,290.7486877441406,291.1499938964844,251.4499969482422,250.9583740234375,280.45562744140625,291.3080749511719,290.6727294921875,1.0,0.1663435250520706,0.2910152375698089,0.2910152375698089,0.9871551394462584,1.0,-0.7387346029281616,0.0765148997306823,0.6622197031974792,-0.1238393262028694,0.0,0.0,0.2774927020072937,20.62048721313477,28.0,-856.2693481445312,-6805.9921875,48.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5728759765625,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18852.423828125,18000.0,0.0,0.0,0.1834051758050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779900938272476,0.1779946386814117,-4.541782345768297e-06,0.0,0.0001861329365056,0.0,0.0,7.532523155212402,0.0,0.0,0.0,0.2743068337440491,4.0,0.0,1.0
628200,290.58111572265625,297.1499938964844,293.1499938964844,0.0576424449682235,-1535.8231201171875,304.0465393066406,0.7466043829917908,0.1159495264291763,0.1239272356033325,290.8645935058594,297.1499938964844,293.1499938964844,0.0125582190230488,-736.2556762695312,303.2724914550781,0.581167995929718,0.050000000745058,0.0480449572205543,290.5309143066406,297.1499938964844,293.1499938964844,0.0423397608101367,-994.5287475585938,304.0665283203125,0.7037686705589294,0.1003819927573204,0.0616512969136238,290.40447998046875,297.1499938964844,293.1499938964844,0.1252795308828354,-2928.808837890625,303.9794616699219,0.9105767607688904,0.2037649750709533,0.1826813519001007,291.3124084472656,297.1499938964844,293.1499938964844,0.0085781216621398,-2846.019775390625,300.9741516113281,0.581167995929718,0.050000000745058,0.227904587984085,290.7486877441406,291.1499938964844,251.4499969482422,250.9583740234375,280.45562744140625,291.3080749511719,290.6727294921875,1.0,0.1663435250520706,0.2910152375698089,0.2910152375698089,0.9871551394462584,1.0,-0.7387346029281616,0.0765148997306823,0.6622197031974792,-0.1238393262028694,0.0,0.0,0.2774927020072937,20.62048721313477,28.0,-856.2693481445312,-6805.9921875,48.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5728759765625,306.309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18852.423828125,18000.0,0.0,0.0,0.1834051758050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779900938272476,0.1779946386814117,-4.541782345768297e-06,0.0,0.0001861329365056,0.0,0.0,7.532523155212402,0.0,0.0,0.0,0.2743068337440491,4.0,0.0,1.0
628260,290.7242126464844,297.1499938964844,293.1499938964844,0.0881676375865936,-2092.726806640625,304.0309753417969,0.8614134192466736,0.1520472019910812,0.1679234057664871,290.8893127441406,297.1499938964844,293.1499938964844,0.014456832781434,-782.8375244140625,304.0245056152344,0.6102871894836426,0.050000000745058,0.0479007810354232,290.6505126953125,297.1499938964844,293.1499938964844,0.0797560811042785,-1505.0865478515625,304.0332946777344,0.839897096157074,0.1425459235906601,0.0928885638713836,290.5274658203125,297.1499938964844,293.1499938964844,0.1393084526062011,-3182.294921875,304.0172424316406,0.9807656407356262,0.2482682764530182,0.1965802609920501,291.3612670898437,297.1499938964844,293.1499938964844,0.0093244360759854,-3002.805908203125,301.4716186523437,0.6102871894836426,0.050000000745058,0.227220669388771,290.6134338378906,291.1499938964844,251.4499969482422,250.9552154541016,280.6168212890625,291.3564147949219,290.6368103027344,1.0,0.1715490669012069,0.4628849625587463,0.4628849625587463,0.9870080947875975,1.0,-0.8325408101081848,0.2260747551918029,0.6064660549163818,0.0085019944235682,0.0,0.0,0.3653160035610199,17.93726921081543,31.0,-136.84510803222656,-8450.5390625,58.24034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8460998535156,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17671.912109375,18000.0,0.0,0.0,0.1700514405965805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550469934940338,0.2550514340400696,-4.459029696590733e-06,0.0,0.0001725805923342,0.0,0.0,10.911280632019045,0.0,0.0,0.0,0.2971574664115906,4.0,0.0,1.0
628320,290.7242126464844,297.1499938964844,293.1499938964844,0.0881676375865936,-2092.726806640625,304.0309753417969,0.8614134192466736,0.1520472019910812,0.1679234057664871,290.8893127441406,297.1499938964844,293.1499938964844,0.014456832781434,-782.8375244140625,304.0245056152344,0.6102871894836426,0.050000000745058,0.0479007810354232,290.6505126953125,297.1499938964844,293.1499938964844,0.0797560811042785,-1505.0865478515625,304.0332946777344,0.839897096157074,0.1425459235906601,0.0928885638713836,290.5274658203125,297.1499938964844,293.1499938964844,0.1393084526062011,-3182.294921875,304.0172424316406,0.9807656407356262,0.2482682764530182,0.1965802609920501,291.3612670898437,297.1499938964844,293.1499938964844,0.0093244360759854,-3002.805908203125,301.4716186523437,0.6102871894836426,0.050000000745058,0.227220669388771,290.6134338378906,291.1499938964844,251.4499969482422,250.9552154541016,280.6168212890625,291.3564147949219,290.6368103027344,1.0,0.1715490669012069,0.4628849625587463,0.4628849625587463,0.9870080947875975,1.0,-0.8325408101081848,0.2260747551918029,0.6064660549163818,0.0085019944235682,0.0,0.0,0.3653160035610199,17.93726921081543,31.0,-136.84510803222656,-8450.5390625,58.24034881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8460998535156,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17671.912109375,18000.0,0.0,0.0,0.1700514405965805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550469934940338,0.2550514340400696,-4.459029696590733e-06,0.0,0.0001725805923342,0.0,0.0,10.911280632019045,0.0,0.0,0.0,0.2971574664115906,4.0,0.0,1.0
628380,290.8681640625,297.1499938964844,293.1499938964844,0.1141520589590072,-2575.4326171875,304.0273132324219,0.9549347758293152,0.1843140870332718,0.2064498215913772,290.93701171875,297.1499938964844,293.1499938964844,0.0355247631669044,-1230.941650390625,304.0970458984375,0.7309648394584656,0.0905643180012703,0.0757786408066749,290.7805480957031,297.1499938964844,293.1499938964844,0.1092840582132339,-1934.7276611328125,304.0231018066406,0.9428555965423584,0.1795104444026947,0.1193397790193557,290.5696105957031,297.1499938964844,293.1499938964844,0.120272547006607,-2816.477294921875,304.0932006835937,0.9658435583114624,0.3060062527656555,0.1727816313505172,291.41619873046875,297.1499938964844,293.1499938964844,0.0100480718538165,-3134.412353515625,301.96337890625,0.6262975335121155,0.050000000745058,0.2268859297037124,290.61456298828125,291.1499938964844,251.4499969482422,250.95204162597656,279.80328369140625,291.4115905761719,290.5968933105469,1.0,0.1783700436353683,0.4821619093418121,0.4821619093418121,0.9868610501289368,1.0,-0.9043473601341248,0.2636760473251343,0.6406713128089905,0.0328323580324649,0.0,0.0,0.4327507019042969,16.930763244628906,51.0,-104.46939849853516,-9710.99609375,68.11018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24786376953125,308.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17554.556640625,18000.0,0.0,0.0,0.1662355363368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224328160285949,0.3224374651908874,-4.64510503661586e-06,0.0,0.0001687079347902,0.0,0.0,14.793758392333984,0.0,0.0,0.0,0.313511312007904,4.0,0.0,1.0
628440,290.8681640625,297.1499938964844,293.1499938964844,0.1141520589590072,-2575.4326171875,304.0273132324219,0.9549347758293152,0.1843140870332718,0.2064498215913772,290.93701171875,297.1499938964844,293.1499938964844,0.0355247631669044,-1230.941650390625,304.0970458984375,0.7309648394584656,0.0905643180012703,0.0757786408066749,290.7805480957031,297.1499938964844,293.1499938964844,0.1092840582132339,-1934.7276611328125,304.0231018066406,0.9428555965423584,0.1795104444026947,0.1193397790193557,290.5696105957031,297.1499938964844,293.1499938964844,0.120272547006607,-2816.477294921875,304.0932006835937,0.9658435583114624,0.3060062527656555,0.1727816313505172,291.41619873046875,297.1499938964844,293.1499938964844,0.0100480718538165,-3134.412353515625,301.96337890625,0.6262975335121155,0.050000000745058,0.2268859297037124,290.61456298828125,291.1499938964844,251.4499969482422,250.95204162597656,279.80328369140625,291.4115905761719,290.5968933105469,1.0,0.1783700436353683,0.4821619093418121,0.4821619093418121,0.9868610501289368,1.0,-0.9043473601341248,0.2636760473251343,0.6406713128089905,0.0328323580324649,0.0,0.0,0.4327507019042969,16.930763244628906,51.0,-104.46939849853516,-9710.99609375,68.11018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24786376953125,308.0000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17554.556640625,18000.0,0.0,0.0,0.1662355363368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224328160285949,0.3224374651908874,-4.64510503661586e-06,0.0,0.0001687079347902,0.0,0.0,14.793758392333984,0.0,0.0,0.0,0.313511312007904,4.0,0.0,1.0
628500,290.9382629394531,297.1499938964844,293.1499938964844,0.1272208392620086,-2810.32666015625,304.02587890625,0.9860836267471312,0.1994544863700866,0.2244642972946167,290.9852600097656,297.1499938964844,293.1499938964844,0.0538864508271217,-1549.5516357421875,304.07354736328125,0.7909901142120361,0.1091345697641372,0.0948873311281204,290.8446350097656,297.1499938964844,293.1499938964844,0.1240438073873519,-2142.830810546875,304.01934814453125,0.9806118607521056,0.1969406753778457,0.1317199766635894,290.57244873046875,297.1499938964844,293.1499938964844,0.1169982105493545,-2753.4208984375,304.109130859375,0.9622482061386108,0.3381377160549164,0.1681207418441772,291.44384765625,297.1499938964844,293.1499938964844,0.0104689439758658,-3210.289306640625,302.1927795410156,0.6294592618942261,0.050000000745058,0.2268233597278595,290.5604553222656,291.1499938964844,251.4499969482422,250.9504547119141,279.5818176269531,291.439453125,290.5523376464844,1.0,0.1853996813297271,0.4867867529392242,0.4867867529392242,0.986787497997284,1.0,-0.9530938267707824,0.2833601534366607,0.6697337031364441,0.0434145703911781,0.0,0.0,0.4776475429534912,17.15399169921875,51.0,-81.16175842285156,-10473.564453125,77.04154968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7192077636719,308.0083312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17336.21484375,18000.0,0.0,0.0,0.1678303480148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756847381591797,0.3756895363330841,-4.803712272405392e-06,0.0,0.0001703264715615,0.0,0.0,18.28451538085937,0.0,0.0,0.0,0.3280262053012848,4.0,0.0,1.0
628560,291.0033569335937,297.1499938964844,293.1499938964844,0.1330130100250244,-2911.271240234375,304.0385131835937,0.9866545796394348,0.214671716094017,0.2320629507303238,291.04150390625,297.1499938964844,293.1499938964844,0.0685760751366615,-1820.591064453125,304.06085205078125,0.8254907131195068,0.1255200356245041,0.1114173233509063,290.90753173828125,297.1499938964844,293.1499938964844,0.1382385790348053,-2337.920166015625,304.017333984375,0.9953635931015016,0.2137954235076904,0.1435590833425521,290.5824584960937,297.1499938964844,293.1499938964844,0.1248324736952781,-2902.091796875,304.101806640625,0.9689429998397828,0.3688358962535858,0.1770659834146499,291.47174072265625,297.1499938964844,293.1499938964844,0.0108923921361565,-3279.8681640625,302.4221496582031,0.6234320402145386,0.050000000745058,0.2269409447908401,290.5385131835937,291.1499938964844,251.4499969482422,250.94888305664065,279.4321594238281,291.4675598144531,290.5357360839844,1.0,0.1944485306739807,0.489420473575592,0.489420473575592,0.9877310991287231,1.0,-1.0047777891159058,0.3027810752391815,0.7019967436790466,0.0532536245882511,0.0,0.0,0.5207269191741943,18.401668548583984,71.0,-49.127201080322266,-11207.1787109375,89.1465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506591796875,307.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17142.8984375,18000.0,0.0,0.0,0.1720264554023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377623498439789,0.4377673864364624,-5.051044809079031e-06,0.0,0.0001745849876897,0.0,0.0,23.09028625488281,0.0,0.0,0.0,0.3466376364231109,4.0,0.0,1.0
628620,291.112060546875,297.1499938964844,293.1499938964844,0.1562129110097885,-3310.737060546875,304.03546142578125,0.9882013201713562,0.2470722645521164,0.2630001902580261,291.1630859375,297.1499938964844,293.1499938964844,0.0927038118243217,-2292.9921875,304.0506896972656,0.8542926907539368,0.1543104350566864,0.1399545818567276,291.0113525390625,297.1499938964844,293.1499938964844,0.1560721099376678,-2574.00634765625,304.0300598144531,0.9882013201713562,0.2495151758193969,0.1573505401611328,290.6534423828125,297.1499938964844,293.1499938964844,0.1569799780845642,-3493.803955078125,304.0647888183594,0.9882013201713562,0.4196069538593292,0.2130398899316787,291.5292053222656,297.1499938964844,293.1499938964844,0.0118007948622107,-3419.246826171875,302.8623962402344,0.5986998081207275,0.050000000745058,0.2274679839611053,290.4967956542969,291.1499938964844,251.4499969482422,250.9457550048828,279.2552795410156,291.5252990722656,290.4860534667969,1.0,0.2179956436157226,0.4901356399059295,0.4901356399059295,0.9896182417869568,1.0,-1.128193736076355,0.3458763062953949,0.7823173999786377,0.0728818178176879,0.0,0.0,0.6098070740699768,22.80913352966309,91.0,-78.39930725097656,-12587.1337890625,125.39686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410095214844,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,16724.75,18000.0,0.0,0.0,0.1876447647809982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824013352394104,0.5824071764945984,-5.8420309869688936e-06,0.0,0.0001904355885926,0.0,0.0,38.01702499389648,0.0,0.0,0.0,0.3960623741149902,4.0,0.0,1.0
628680,291.112060546875,297.1499938964844,293.1499938964844,0.1562129110097885,-3310.737060546875,304.03546142578125,0.9882013201713562,0.2470722645521164,0.2630001902580261,291.1630859375,297.1499938964844,293.1499938964844,0.0927038118243217,-2292.9921875,304.0506896972656,0.8542926907539368,0.1543104350566864,0.1399545818567276,291.0113525390625,297.1499938964844,293.1499938964844,0.1560721099376678,-2574.00634765625,304.0300598144531,0.9882013201713562,0.2495151758193969,0.1573505401611328,290.6534423828125,297.1499938964844,293.1499938964844,0.1569799780845642,-3493.803955078125,304.0647888183594,0.9882013201713562,0.4196069538593292,0.2130398899316787,291.5292053222656,297.1499938964844,293.1499938964844,0.0118007948622107,-3419.246826171875,302.8623962402344,0.5986998081207275,0.050000000745058,0.2274679839611053,290.4967956542969,291.1499938964844,251.4499969482422,250.9457550048828,279.2552795410156,291.5252990722656,290.4860534667969,1.0,0.2179956436157226,0.4901356399059295,0.4901356399059295,0.9896182417869568,1.0,-1.128193736076355,0.3458763062953949,0.7823173999786377,0.0728818178176879,0.0,0.0,0.6098070740699768,22.80913352966309,91.0,-78.39930725097656,-12587.1337890625,125.39686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4410095214844,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,16724.75,18000.0,0.0,0.0,0.1876447647809982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824013352394104,0.5824071764945984,-5.8420309869688936e-06,0.0,0.0001904355885926,0.0,0.0,38.01702499389648,0.0,0.0,0.0,0.3960623741149902,4.0,0.0,1.0
628740,291.2565002441406,297.1499938964844,293.1499938964844,0.1939343363046646,-3941.0703125,304.0111389160156,0.9954040050506592,0.2695055603981018,0.3096955418586731,291.2888488769531,297.1499938964844,293.1499938964844,0.1149378046393394,-2728.461181640625,304.0468139648437,0.8616278767585754,0.1791607588529586,0.1645048260688781,291.130859375,297.1499938964844,293.1499938964844,0.1967491656541824,-3102.794921875,304.00164794921875,0.9985595345497132,0.279534250497818,0.1877154856920242,290.7612609863281,297.1499938964844,293.1499938964844,0.197533443570137,-4208.06884765625,304.0251159667969,0.9985595345497132,0.4610631763935089,0.2541515827178955,291.5922241210937,297.1499938964844,293.1499938964844,0.0128966625779867,-3585.42626953125,303.2593994140625,0.5683940649032593,0.050000000745058,0.2282402664422989,290.3305053710937,291.1499938964844,251.4499969482422,250.9427185058593,279.1636047363281,291.58843994140625,290.3104248046875,1.0,0.2482492476701736,0.4863932728767395,0.4863932728767395,0.9915054440498352,1.0,-1.2874480485916138,0.3989229500293731,0.8885250687599182,0.0951104238629341,0.0,0.0,0.7289209961891174,29.259645462036133,111.0,-209.6375732421875,-14090.4501953125,185.3702850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.599609375,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,15846.498046875,18000.0,0.0,0.0,0.2125220000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879432439804077,0.7879506349563599,-7.353811724897241e-06,0.0,0.0002156828122679,0.0,0.0,70.29399108886719,0.0,0.0,0.0,0.478081464767456,4.0,0.0,1.0
628800,291.2565002441406,297.1499938964844,293.1499938964844,0.1939343363046646,-3941.0703125,304.0111389160156,0.9954040050506592,0.2695055603981018,0.3096955418586731,291.2888488769531,297.1499938964844,293.1499938964844,0.1149378046393394,-2728.461181640625,304.0468139648437,0.8616278767585754,0.1791607588529586,0.1645048260688781,291.130859375,297.1499938964844,293.1499938964844,0.1967491656541824,-3102.794921875,304.00164794921875,0.9985595345497132,0.279534250497818,0.1877154856920242,290.7612609863281,297.1499938964844,293.1499938964844,0.197533443570137,-4208.06884765625,304.0251159667969,0.9985595345497132,0.4610631763935089,0.2541515827178955,291.5922241210937,297.1499938964844,293.1499938964844,0.0128966625779867,-3585.42626953125,303.2593994140625,0.5683940649032593,0.050000000745058,0.2282402664422989,290.3305053710937,291.1499938964844,251.4499969482422,250.9427185058593,279.1636047363281,291.58843994140625,290.3104248046875,1.0,0.2482492476701736,0.4863932728767395,0.4863932728767395,0.9915054440498352,1.0,-1.2874480485916138,0.3989229500293731,0.8885250687599182,0.0951104238629341,0.0,0.0,0.7289209961891174,29.259645462036133,111.0,-209.6375732421875,-14090.4501953125,185.3702850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.599609375,306.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,15846.498046875,18000.0,0.0,0.0,0.2125220000743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879432439804077,0.7879506349563599,-7.353811724897241e-06,0.0,0.0002156828122679,0.0,0.0,70.29399108886719,0.0,0.0,0.0,0.478081464767456,4.0,0.0,1.0
628860,291.3929748535156,297.1499938964844,293.1499938964844,0.217433288693428,-4317.064453125,304.0179748535156,0.9535037875175476,0.2897577285766601,0.3332641124725342,291.4169006347656,297.1499938964844,293.1499938964844,0.1364964842796325,-3135.0458984375,304.0453491210937,0.8366675972938538,0.200364351272583,0.1858023107051849,291.2623291015625,297.1499938964844,293.1499938964844,0.2293129563331604,-3506.660888671875,303.99786376953125,0.9684545993804932,0.303989827632904,0.20855014026165,290.9090576171875,297.1499938964844,293.1499938964844,0.2630788683891296,-5305.54638671875,303.9573059082031,0.9990000128746032,0.4917202293872833,0.3164781630039215,291.6629943847656,297.1499938964844,293.1499938964844,0.0142360469326376,-3776.515625,303.6163635253906,0.522366464138031,0.050000000745058,0.2299750000238418,290.093017578125,291.1499938964844,251.4499969482422,250.9397735595703,279.12359619140625,291.65924072265625,290.0701599121094,1.0,0.2825902700424194,0.4814763367176056,0.4814763367176056,0.9926836490631104,1.0,-1.4366734027862549,0.4482832849025726,0.9883901476860046,0.1148592978715896,0.0,0.0,0.8851919174194336,40.99903869628906,131.0,-307.41900634765625,-15328.7353515625,268.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70513916015625,305.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15090.392578125,18000.0,0.0,0.0,0.2454889416694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533050298690796,1.0533151626586914,-1.0149818990612404e-05,0.0,0.000249140051892,0.0,0.0,139.35862731933594,0.0,0.0,0.0,0.596859335899353,4.0,0.0,1.0
628920,291.3929748535156,297.1499938964844,293.1499938964844,0.217433288693428,-4317.064453125,304.0179748535156,0.9535037875175476,0.2897577285766601,0.3332641124725342,291.4169006347656,297.1499938964844,293.1499938964844,0.1364964842796325,-3135.0458984375,304.0453491210937,0.8366675972938538,0.200364351272583,0.1858023107051849,291.2623291015625,297.1499938964844,293.1499938964844,0.2293129563331604,-3506.660888671875,303.99786376953125,0.9684545993804932,0.303989827632904,0.20855014026165,290.9090576171875,297.1499938964844,293.1499938964844,0.2630788683891296,-5305.54638671875,303.9573059082031,0.9990000128746032,0.4917202293872833,0.3164781630039215,291.6629943847656,297.1499938964844,293.1499938964844,0.0142360469326376,-3776.515625,303.6163635253906,0.522366464138031,0.050000000745058,0.2299750000238418,290.093017578125,291.1499938964844,251.4499969482422,250.9397735595703,279.12359619140625,291.65924072265625,290.0701599121094,1.0,0.2825902700424194,0.4814763367176056,0.4814763367176056,0.9926836490631104,1.0,-1.4366734027862549,0.4482832849025726,0.9883901476860046,0.1148592978715896,0.0,0.0,0.8851919174194336,40.99903869628906,131.0,-307.41900634765625,-15328.7353515625,268.7496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70513916015625,305.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,15090.392578125,18000.0,0.0,0.0,0.2454889416694641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533050298690796,1.0533151626586914,-1.0149818990612404e-05,0.0,0.000249140051892,0.0,0.0,139.35862731933594,0.0,0.0,0.0,0.596859335899353,4.0,0.0,1.0
628980,291.51397705078125,297.1499938964844,293.1499938964844,0.2447885870933532,-4746.671875,304.0162048339844,0.9092278480529784,0.309724897146225,0.3574654459953308,291.54461669921875,297.1499938964844,293.1499938964844,0.1579205840826034,-3527.35400390625,304.0444641113281,0.8103187680244446,0.2183712571859359,0.2039346843957901,291.37762451171875,297.1499938964844,293.1499938964844,0.2616741061210632,-3896.426513671875,303.99444580078125,0.9287570118904114,0.3284269571304321,0.2260644286870956,291.0912780761719,297.1499938964844,293.1499938964844,0.3434896767139435,-6578.087890625,303.887451171875,0.9990000128746032,0.5116124153137207,0.3845692574977875,291.7400207519531,297.1499938964844,293.1499938964844,0.0159242488443851,-4002.77099609375,303.9375305175781,0.4879518151283264,0.050000000745058,0.2323582172393798,289.7466735839844,291.1499938964844,251.4499969482422,250.9369659423828,279.1053771972656,291.73638916015625,289.7132873535156,1.0,0.3190658688545227,0.4759733080863952,0.4759733080863952,0.9938619136810304,1.0,-1.586463451385498,0.4978011548519134,1.0886623859405518,0.1338375061750412,0.0,0.0,1.0,56.513797760009766,151.0,-469.823974609375,-16144.37890625,379.4982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0338439941406,304.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,15867.837890625,18000.0,0.0,0.0,0.2834412753582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764718532562256,1.2764853239059448,-1.3482900612871164e-05,0.0,0.0002876568469218,0.0,0.0,231.5606689453125,0.0,0.0,0.0,0.7011629343032837,4.0,0.0,1.0
629040,291.51397705078125,297.1499938964844,293.1499938964844,0.2447885870933532,-4746.671875,304.0162048339844,0.9092278480529784,0.309724897146225,0.3574654459953308,291.54461669921875,297.1499938964844,293.1499938964844,0.1579205840826034,-3527.35400390625,304.0444641113281,0.8103187680244446,0.2183712571859359,0.2039346843957901,291.37762451171875,297.1499938964844,293.1499938964844,0.2616741061210632,-3896.426513671875,303.99444580078125,0.9287570118904114,0.3284269571304321,0.2260644286870956,291.0912780761719,297.1499938964844,293.1499938964844,0.3434896767139435,-6578.087890625,303.887451171875,0.9990000128746032,0.5116124153137207,0.3845692574977875,291.7400207519531,297.1499938964844,293.1499938964844,0.0159242488443851,-4002.77099609375,303.9375305175781,0.4879518151283264,0.050000000745058,0.2323582172393798,289.7466735839844,291.1499938964844,251.4499969482422,250.9369659423828,279.1053771972656,291.73638916015625,289.7132873535156,1.0,0.3190658688545227,0.4759733080863952,0.4759733080863952,0.9938619136810304,1.0,-1.586463451385498,0.4978011548519134,1.0886623859405518,0.1338375061750412,0.0,0.0,1.0,56.513797760009766,151.0,-469.823974609375,-16144.37890625,379.4982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0338439941406,304.0083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,15867.837890625,18000.0,0.0,0.0,0.2834412753582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764718532562256,1.2764853239059448,-1.3482900612871164e-05,0.0,0.0002876568469218,0.0,0.0,231.5606689453125,0.0,0.0,0.0,0.7011629343032837,4.0,0.0,1.0
629100,291.57196044921875,297.1499938964844,293.1499938964844,0.2601443231105804,-4984.4775390625,304.0126037597656,0.89188152551651,0.3190653026103973,0.368951141834259,291.6058349609375,297.1499938964844,293.1499938964844,0.1695011407136917,-3735.861083984375,304.0425720214844,0.7975255250930786,0.2266849130392074,0.2122755497694015,291.4327392578125,297.1499938964844,293.1499938964844,0.2798892557621002,-4112.27978515625,303.98956298828125,0.9109891057014464,0.3400548994541168,0.2345193326473236,291.1896057128906,297.1499938964844,293.1499938964844,0.3899475336074829,-7284.98193359375,303.8507080078125,0.9990000128746032,0.5183899402618408,0.4195027351379394,291.7804260253906,297.1499938964844,293.1499938964844,0.0169905126094818,-4139.6669921875,304.08660888671875,0.4726015031337738,0.050000000745058,0.2337609082460403,289.4977111816406,291.1499938964844,251.4499969482422,250.9356231689453,279.1011047363281,291.7768249511719,289.45733642578125,1.0,0.3376170694828033,0.4731981456279754,0.4731981456279754,0.9944510459899902,1.0,-1.660857915878296,0.522453248500824,1.1384046077728271,0.1430592387914657,0.0,0.0,1.0,65.50731658935547,151.0,-591.252685546875,-16343.7568359375,445.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3664855957031,303.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,16813.0078125,19080.0,0.0,0.0,0.3030380308628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3186479806900024,1.3186622858047483,-1.4361297871801073e-05,0.0,0.0003075450658798,0.0,0.0,254.954330444336,0.0,0.0,0.0,0.736878514289856,4.0,0.0,1.0
629160,291.6285400390625,297.1499938964844,293.1499938964844,0.2760028541088104,-5226.724609375,304.0087585449219,0.8786079287528992,0.3279450237751007,0.3799100220203399,291.6651611328125,297.1499938964844,293.1499938964844,0.1814144551753997,-3947.301025390625,304.0404663085937,0.7876377105712891,0.2345991432666778,0.2202305942773819,291.4866943359375,297.1499938964844,293.1499938964844,0.29879030585289,-4332.857421875,303.9844055175781,0.8985030055046082,0.3512121737003326,0.2426606863737106,291.2900390625,297.1499938964844,293.1499938964844,0.4363267719745636,-7969.751953125,303.8211975097656,0.9990000128746032,0.5235002636909485,0.451337605714798,291.8221130371094,297.1499938964844,293.1499938964844,0.0198504067957401,-4458.43017578125,304.13800048828125,0.4652414917945862,0.0555813461542129,0.2437013983726501,289.2265014648437,291.1499938964844,251.4499969482422,250.934326171875,279.0965270996094,291.8185119628906,289.18817138671875,1.0,0.3563330769538879,0.4702110290527344,0.4702110290527344,0.9952707886695862,1.0,-1.7404354810714722,0.5489285588264465,1.1915068626403809,0.152552992105484,0.0,0.0,1.0,74.5870590209961,169.0,-661.482666015625,-16640.8125,520.5984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8240966796875,302.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.736328125,19080.0,0.0,0.0,0.3225918114185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368086814880371,1.3681023120880127,-1.5457309928024188e-05,0.0,0.0003273896872997,0.0,0.0,284.7064208984375,0.0,0.0,0.0,0.7484806776046753,4.0,0.0,1.0
629220,291.73876953125,297.1499938964844,293.1499938964844,0.3092338442802429,-5724.22705078125,304.00048828125,0.8638145327568054,0.344136506319046,0.3999391198158264,291.7792358398437,297.1499938964844,293.1499938964844,0.2062340676784515,-4378.849609375,304.0356140136719,0.7775291800498962,0.2490810602903366,0.2348027974367141,291.5933837890625,297.1499938964844,293.1499938964844,0.3385607600212097,-4786.603515625,303.9733581542969,0.885731041431427,0.3717246055603027,0.2577082812786102,291.4747009277344,297.1499938964844,293.1499938964844,0.521034300327301,-9169.47265625,303.7889404296875,0.9990000128746032,0.5331539511680603,0.4997044503688812,291.9252014160156,297.1499938964844,293.1499938964844,0.0325683467090129,-5738.49951171875,304.120849609375,0.4914063215255737,0.0683870092034339,0.307968258857727,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.0893859863281,291.9208984375,288.58428955078125,1.0,0.394404798746109,0.4636121690273285,0.4636121690273285,0.996910274028778,1.0,-1.929710268974304,0.6123002171516418,1.3174099922180176,0.1755068600177765,0.0,0.0,1.0,91.2576904296875,187.0,-780.6082153320312,-17304.64453125,708.3001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0692443847656,302.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18804.51953125,19080.0,0.0,0.0,0.3610925078392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947434425354004,1.3947595357894895,-1.6065505406004377e-05,0.0,0.0003664629766717,0.0,0.0,301.6746826171875,0.0,0.0,0.0,0.7618551850318909,4.0,0.0,1.0
629280,291.73876953125,297.1499938964844,293.1499938964844,0.3092338442802429,-5724.22705078125,304.00048828125,0.8638145327568054,0.344136506319046,0.3999391198158264,291.7792358398437,297.1499938964844,293.1499938964844,0.2062340676784515,-4378.849609375,304.0356140136719,0.7775291800498962,0.2490810602903366,0.2348027974367141,291.5933837890625,297.1499938964844,293.1499938964844,0.3385607600212097,-4786.603515625,303.9733581542969,0.885731041431427,0.3717246055603027,0.2577082812786102,291.4747009277344,297.1499938964844,293.1499938964844,0.521034300327301,-9169.47265625,303.7889404296875,0.9990000128746032,0.5331539511680603,0.4997044503688812,291.9252014160156,297.1499938964844,293.1499938964844,0.0325683467090129,-5738.49951171875,304.120849609375,0.4914063215255737,0.0683870092034339,0.307968258857727,288.6214599609375,291.1499938964844,251.4499969482422,250.931884765625,279.0893859863281,291.9208984375,288.58428955078125,1.0,0.394404798746109,0.4636121690273285,0.4636121690273285,0.996910274028778,1.0,-1.929710268974304,0.6123002171516418,1.3174099922180176,0.1755068600177765,0.0,0.0,1.0,91.2576904296875,187.0,-780.6082153320312,-17304.64453125,708.3001098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0692443847656,302.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18804.51953125,19080.0,0.0,0.0,0.3610925078392029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947434425354004,1.3947595357894895,-1.6065505406004377e-05,0.0,0.0003664629766717,0.0,0.0,301.6746826171875,0.0,0.0,0.0,0.7618551850318909,4.0,0.0,1.0
