time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8453674316406,297.1499938964844,293.1499938964844,0.3398366272449493,-6166.591796875,303.9996643066406,0.836834192276001,0.3582799732685089,0.4180399179458618,291.8879699707031,297.1499938964844,293.1499938964844,0.2294023185968399,-4768.06689453125,304.0353698730469,0.7551363110542297,0.2617610692977905,0.2480820566415786,291.69903564453125,297.1499938964844,293.1499938964844,0.3755539655685425,-5193.06201171875,303.970947265625,0.8589305877685547,0.3897444903850555,0.271293580532074,291.6212158203125,297.1499938964844,293.1499938964844,0.5673046708106995,-9760.4521484375,303.8329162597656,0.9685018062591552,0.5457656383514404,0.5143550038337708,292.0420837402344,297.1499938964844,293.1499938964844,0.0450205504894256,-6753.2080078125,304.1103820800781,0.4886840283870697,0.0757331997156143,0.3497303128242492,288.1424255371094,291.1499938964844,251.4499969482422,250.9296722412109,279.1083068847656,292.0379638671875,288.1207275390625,1.0,0.4290180206298828,0.4603970348834991,0.4603970348834991,0.9985498189926147,1.0,-2.046544075012207,0.6524218916893005,1.3941222429275513,0.1908466517925262,0.0,0.0,1.0,116.28707122802734,190.0,-647.0128173828125,-17722.486328125,892.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76324462890625,301.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,19003.841796875,20160.0,0.0,0.0,0.3972463607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402115821838379,1.4021320343017578,-1.623579373699613e-05,0.0,0.0004031545540783,0.0,0.0,306.4838562011719,0.0,0.0,0.0,0.7805536985397339,4.0,0.0,1.0
629400,291.8453674316406,297.1499938964844,293.1499938964844,0.3398366272449493,-6166.591796875,303.9996643066406,0.836834192276001,0.3582799732685089,0.4180399179458618,291.8879699707031,297.1499938964844,293.1499938964844,0.2294023185968399,-4768.06689453125,304.0353698730469,0.7551363110542297,0.2617610692977905,0.2480820566415786,291.69903564453125,297.1499938964844,293.1499938964844,0.3755539655685425,-5193.06201171875,303.970947265625,0.8589305877685547,0.3897444903850555,0.271293580532074,291.6212158203125,297.1499938964844,293.1499938964844,0.5673046708106995,-9760.4521484375,303.8329162597656,0.9685018062591552,0.5457656383514404,0.5143550038337708,292.0420837402344,297.1499938964844,293.1499938964844,0.0450205504894256,-6753.2080078125,304.1103820800781,0.4886840283870697,0.0757331997156143,0.3497303128242492,288.1424255371094,291.1499938964844,251.4499969482422,250.9296722412109,279.1083068847656,292.0379638671875,288.1207275390625,1.0,0.4290180206298828,0.4603970348834991,0.4603970348834991,0.9985498189926147,1.0,-2.046544075012207,0.6524218916893005,1.3941222429275513,0.1908466517925262,0.0,0.0,1.0,116.28707122802734,190.0,-647.0128173828125,-17722.486328125,892.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.76324462890625,301.7431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,19003.841796875,20160.0,0.0,0.0,0.3972463607788086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402115821838379,1.4021320343017578,-1.623579373699613e-05,0.0,0.0004031545540783,0.0,0.0,306.4838562011719,0.0,0.0,0.0,0.7805536985397339,4.0,0.0,1.0
629460,291.9471130371094,297.1499938964844,293.1499938964844,0.3641059100627899,-6503.927734375,304.0094909667969,0.823502242565155,0.3706918954849243,0.4337173998355865,291.9915771484375,297.1499938964844,293.1499938964844,0.2479020804166793,-5067.59375,304.0428466796875,0.7446332573890686,0.272718220949173,0.2594130933284759,291.80108642578125,297.1499938964844,293.1499938964844,0.4057391583919525,-5511.5234375,303.9804992675781,0.8464000821113586,0.4058074951171875,0.2832309603691101,291.7301025390625,297.1499938964844,293.1499938964844,0.6066321134567261,-10247.0263671875,303.872802734375,0.9489203691482544,0.5623844265937805,0.5301200151443481,292.1534118652344,297.1499938964844,293.1499938964844,0.0530720315873622,-7429.38330078125,304.1102905273437,0.4871492385864258,0.0812104418873786,0.3787376582622528,287.88458251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1498718261719,287.8738708496094,1.0,0.4550594985485077,0.4582495987415313,0.4582495987415313,0.9991298913955688,1.0,-2.1427242755889893,0.686394989490509,1.4563292264938354,0.2038348913192749,0.0,0.0,1.0,136.0558319091797,178.0,-411.48626708984375,-18378.29296875,1055.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8412780761719,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19963.0703125,20160.0,0.0,0.0,0.4299655556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370664358139038,1.4370834827423096,-1.7055303032975644e-05,0.0,0.0004363603657111,0.0,0.0,329.97930908203125,0.0,0.0,0.0,0.7848259210586548,4.0,0.0,1.0
629520,291.9471130371094,297.1499938964844,293.1499938964844,0.3641059100627899,-6503.927734375,304.0094909667969,0.823502242565155,0.3706918954849243,0.4337173998355865,291.9915771484375,297.1499938964844,293.1499938964844,0.2479020804166793,-5067.59375,304.0428466796875,0.7446332573890686,0.272718220949173,0.2594130933284759,291.80108642578125,297.1499938964844,293.1499938964844,0.4057391583919525,-5511.5234375,303.9804992675781,0.8464000821113586,0.4058074951171875,0.2832309603691101,291.7301025390625,297.1499938964844,293.1499938964844,0.6066321134567261,-10247.0263671875,303.872802734375,0.9489203691482544,0.5623844265937805,0.5301200151443481,292.1534118652344,297.1499938964844,293.1499938964844,0.0530720315873622,-7429.38330078125,304.1102905273437,0.4871492385864258,0.0812104418873786,0.3787376582622528,287.88458251953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12139892578125,292.1498718261719,287.8738708496094,1.0,0.4550594985485077,0.4582495987415313,0.4582495987415313,0.9991298913955688,1.0,-2.1427242755889893,0.686394989490509,1.4563292264938354,0.2038348913192749,0.0,0.0,1.0,136.0558319091797,178.0,-411.48626708984375,-18378.29296875,1055.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8412780761719,301.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19963.0703125,20160.0,0.0,0.0,0.4299655556678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370664358139038,1.4370834827423096,-1.7055303032975644e-05,0.0,0.0004363603657111,0.0,0.0,329.97930908203125,0.0,0.0,0.0,0.7848259210586548,4.0,0.0,1.0
629580,292.0409545898437,297.1499938964844,293.1499938964844,0.3840059041976928,-6772.3232421875,304.0232238769531,0.8242293000221252,0.3821281790733337,0.4475322663784027,292.0853271484375,297.1499938964844,293.1499938964844,0.263369470834732,-5311.13330078125,304.0528259277344,0.7468966841697693,0.283044695854187,0.269489586353302,291.8954162597656,297.1499938964844,293.1499938964844,0.4313243329524994,-5773.27197265625,303.99444580078125,0.8487802743911743,0.4208434224128723,0.2939912974834442,291.8246154785156,297.1499938964844,293.1499938964844,0.6414085030555725,-10667.2724609375,303.9071655273437,0.949356973171234,0.579177975654602,0.5461353063583374,292.2518920898437,297.1499938964844,293.1499938964844,0.0595008209347724,-7982.43212890625,304.11285400390625,0.4932664930820465,0.0864753872156143,0.4035485088825226,287.7484741210937,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2488708496094,287.7442626953125,1.0,0.4708639979362488,0.4565589427947998,0.4565589427947998,0.999709963798523,1.0,-2.229555130004883,0.7174581289291382,1.512096881866455,0.2157965749502182,0.0,0.0,1.0,144.73593139648438,166.0,-231.04983520507807,-19081.587890625,1179.8099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19500732421875,302.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,20106.63671875,20160.0,0.0,0.0,0.4590293169021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224621772766,1.4422417879104614,-1.7177959307446145e-05,0.0,0.0004658563993871,0.0,0.0,333.5453796386719,0.0,0.0,0.0,0.787409245967865,4.0,0.0,1.0
629640,292.0409545898437,297.1499938964844,293.1499938964844,0.3840059041976928,-6772.3232421875,304.0232238769531,0.8242293000221252,0.3821281790733337,0.4475322663784027,292.0853271484375,297.1499938964844,293.1499938964844,0.263369470834732,-5311.13330078125,304.0528259277344,0.7468966841697693,0.283044695854187,0.269489586353302,291.8954162597656,297.1499938964844,293.1499938964844,0.4313243329524994,-5773.27197265625,303.99444580078125,0.8487802743911743,0.4208434224128723,0.2939912974834442,291.8246154785156,297.1499938964844,293.1499938964844,0.6414085030555725,-10667.2724609375,303.9071655273437,0.949356973171234,0.579177975654602,0.5461353063583374,292.2518920898437,297.1499938964844,293.1499938964844,0.0595008209347724,-7982.43212890625,304.11285400390625,0.4932664930820465,0.0864753872156143,0.4035485088825226,287.7484741210937,291.1499938964844,251.4499969482422,250.92605590820312,279.1289367675781,292.2488708496094,287.7442626953125,1.0,0.4708639979362488,0.4565589427947998,0.4565589427947998,0.999709963798523,1.0,-2.229555130004883,0.7174581289291382,1.512096881866455,0.2157965749502182,0.0,0.0,1.0,144.73593139648438,166.0,-231.04983520507807,-19081.587890625,1179.8099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19500732421875,302.0341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,20106.63671875,20160.0,0.0,0.0,0.4590293169021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442224621772766,1.4422417879104614,-1.7177959307446145e-05,0.0,0.0004658563993871,0.0,0.0,333.5453796386719,0.0,0.0,0.0,0.787409245967865,4.0,0.0,1.0
629700,292.084716796875,297.1499938964844,293.1499938964844,0.3925490379333496,-6885.22216796875,304.0307312011719,0.8279445171356201,0.3875855207443237,0.4539593458175659,292.1282653808594,297.1499938964844,293.1499938964844,0.2702165246009826,-5416.98876953125,304.0580444335937,0.7511601448059082,0.2880949378013611,0.2742762565612793,291.9393310546875,297.1499938964844,293.1499938964844,0.4426426291465759,-5886.76513671875,304.00213623046875,0.853561520576477,0.4281092882156372,0.2990850806236267,291.8683166503906,297.1499938964844,293.1499938964844,0.65676349401474,-10849.2275390625,303.9233703613281,0.954329788684845,0.5873866081237793,0.5538836121559143,292.2962341308594,297.1499938964844,293.1499938964844,0.0623683258891105,-8233.0146484375,304.1143798828125,0.4984180927276611,0.0891357064247131,0.4154275059700012,287.71795654296875,291.1499938964844,251.4499969482422,250.9253387451172,279.1312255859375,292.29351806640625,287.7161560058594,1.0,0.4763217866420746,0.4557953178882599,0.4557953178882599,1.0,1.0,-2.27093768119812,0.7323204874992371,1.5386172533035278,0.2215053588151931,0.0,0.0,1.0,145.89869689941406,166.0,-156.59359741210938,-19469.423828125,1230.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4410705566406,302.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20132.31640625,21240.0,0.0,0.0,0.4722363650798797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431452751159668,1.4431625604629517,-1.719989813864231e-05,0.0,0.0004792598774656,0.0,0.0,334.1845703125,0.0,0.0,0.0,0.8028704524040222,4.0,0.0,1.0
629760,292.12646484375,297.1499938964844,293.1499938964844,0.3997289538383484,-6978.09521484375,304.0393981933594,0.8332559466362,0.3928755223751068,0.4601182341575622,292.1687927246094,297.1499938964844,293.1499938964844,0.2761851549148559,-5507.6787109375,304.0639038085937,0.7570078372955322,0.2930746376514435,0.2789370119571686,291.981201171875,297.1499938964844,293.1499938964844,0.4524913132190704,-5983.66845703125,304.0111389160156,0.8601425290107727,0.4352200031280517,0.3040253818035126,291.9100341796875,297.1499938964844,293.1499938964844,0.6699642539024353,-11001.93359375,303.9405822753906,0.9613136649131776,0.5954264998435974,0.5614270567893982,292.33770751953125,297.1499938964844,293.1499938964844,0.0649579316377639,-8459.966796875,304.1161499023437,0.5047204494476318,0.0918062403798103,0.4270913004875183,287.726318359375,291.1499938964844,251.4499969482422,250.9247131347656,279.13287353515625,292.335205078125,287.7281188964844,1.0,0.480602890253067,0.4550637304782867,0.4550637304782867,1.0,1.0,-2.31123423576355,0.7468101382255554,1.5644240379333496,0.2270610183477401,0.0,0.0,1.0,145.5221405029297,154.0,-65.46564483642578,-19967.515625,1275.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7031555175781,302.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,20895.583984375,21240.0,0.0,0.0,0.4847729802131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470247507095337,1.4702653884887695,-1.785198946890887e-05,0.0,0.0004919829661957,0.0,0.0,353.3683776855469,0.0,0.0,0.0,0.803168773651123,4.0,0.0,1.0
629820,292.2045593261719,297.1499938964844,293.1499938964844,0.4127085506916046,-7144.7255859375,304.0545654296875,0.847885251045227,0.4029611349105835,0.4716887772083282,292.243408203125,297.1499938964844,293.1499938964844,0.2873508334159851,-5676.00439453125,304.0739440917969,0.772764265537262,0.3027944564819336,0.2879080772399902,292.0592956542969,297.1499938964844,293.1499938964844,0.4707973301410675,-6162.396484375,304.02685546875,0.8778813481330872,0.4489848613739013,0.3134845197200775,291.9882507324219,297.1499938964844,293.1499938964844,0.6941846013069153,-11280.912109375,303.9698791503906,0.9788346886634828,0.6109741926193237,0.5758803486824036,292.4129638671875,297.1499938964844,293.1499938964844,0.0698082223534584,-8891.08203125,304.1193542480469,0.5206795930862427,0.097109705209732,0.4497377872467041,287.7614440917969,291.1499938964844,251.4499969482422,250.9237365722656,279.1351318359375,292.41082763671875,287.7641906738281,1.0,0.4865968525409698,0.4536973834037781,0.4536973834037781,1.0,1.0,-2.38863468170166,0.7746561765670776,1.6139785051345823,0.2377002984285354,0.0,0.0,1.0,141.39239501953125,142.0,20.40168190002441,-20815.7578125,1350.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26922607421875,302.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.5077811479568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479118824005127,1.479136943817139,-1.806807449611369e-05,0.0,0.0005153333186171,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076080679893494,4.0,0.0,1.0
629880,292.2045593261719,297.1499938964844,293.1499938964844,0.4127085506916046,-7144.7255859375,304.0545654296875,0.847885251045227,0.4029611349105835,0.4716887772083282,292.243408203125,297.1499938964844,293.1499938964844,0.2873508334159851,-5676.00439453125,304.0739440917969,0.772764265537262,0.3027944564819336,0.2879080772399902,292.0592956542969,297.1499938964844,293.1499938964844,0.4707973301410675,-6162.396484375,304.02685546875,0.8778813481330872,0.4489848613739013,0.3134845197200775,291.9882507324219,297.1499938964844,293.1499938964844,0.6941846013069153,-11280.912109375,303.9698791503906,0.9788346886634828,0.6109741926193237,0.5758803486824036,292.4129638671875,297.1499938964844,293.1499938964844,0.0698082223534584,-8891.08203125,304.1193542480469,0.5206795930862427,0.097109705209732,0.4497377872467041,287.7614440917969,291.1499938964844,251.4499969482422,250.9237365722656,279.1351318359375,292.41082763671875,287.7641906738281,1.0,0.4865968525409698,0.4536973834037781,0.4536973834037781,1.0,1.0,-2.38863468170166,0.7746561765670776,1.6139785051345823,0.2377002984285354,0.0,0.0,1.0,141.39239501953125,142.0,20.40168190002441,-20815.7578125,1350.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26922607421875,302.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.509765625,21240.0,0.0,0.0,0.5077811479568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479118824005127,1.479136943817139,-1.806807449611369e-05,0.0,0.0005153333186171,0.0,0.0,359.8037109375,0.0,0.0,0.0,0.8076080679893494,4.0,0.0,1.0
629940,292.276123046875,297.1499938964844,293.1499938964844,0.4238603413105011,-7286.24462890625,304.0677185058594,0.8675240278244019,0.4123957753181457,0.4823597967624664,292.310546875,297.1499938964844,293.1499938964844,0.297427624464035,-5826.18505859375,304.0824584960937,0.7932552099227905,0.3121400475502014,0.2964255511760711,292.1306457519531,297.1499938964844,293.1499938964844,0.4872277379035949,-6321.0615234375,304.0404663085937,0.9009255766868592,0.4621427655220032,0.3224364519119262,292.06011962890625,297.1499938964844,293.1499938964844,0.7154769897460938,-11524.6181640625,303.99432373046875,0.9978166222572328,0.625826895236969,0.5895617604255676,292.4796142578125,297.1499938964844,293.1499938964844,0.0741926357150077,-9285.6064453125,304.12225341796875,0.5409595966339111,0.1022602319717407,0.4712818562984466,287.8192749023437,291.1499938964844,251.4499969482422,250.9231414794922,279.1367492675781,292.4777526855469,287.8228454589844,1.0,0.4902750551700592,0.4524569511413574,0.4524569511413574,1.0,1.0,-2.461755514144897,0.8009687066078186,1.660786747932434,0.2477220743894577,0.0,0.0,1.0,134.2779541015625,130.0,66.44306945800781,-21646.357421875,1411.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8617553710937,303.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5281946063041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005360504146665,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630000,292.276123046875,297.1499938964844,293.1499938964844,0.4238603413105011,-7286.24462890625,304.0677185058594,0.8675240278244019,0.4123957753181457,0.4823597967624664,292.310546875,297.1499938964844,293.1499938964844,0.297427624464035,-5826.18505859375,304.0824584960937,0.7932552099227905,0.3121400475502014,0.2964255511760711,292.1306457519531,297.1499938964844,293.1499938964844,0.4872277379035949,-6321.0615234375,304.0404663085937,0.9009255766868592,0.4621427655220032,0.3224364519119262,292.06011962890625,297.1499938964844,293.1499938964844,0.7154769897460938,-11524.6181640625,303.99432373046875,0.9978166222572328,0.625826895236969,0.5895617604255676,292.4796142578125,297.1499938964844,293.1499938964844,0.0741926357150077,-9285.6064453125,304.12225341796875,0.5409595966339111,0.1022602319717407,0.4712818562984466,287.8192749023437,291.1499938964844,251.4499969482422,250.9231414794922,279.1367492675781,292.4777526855469,287.8228454589844,1.0,0.4902750551700592,0.4524569511413574,0.4524569511413574,1.0,1.0,-2.461755514144897,0.8009687066078186,1.660786747932434,0.2477220743894577,0.0,0.0,1.0,134.2779541015625,130.0,66.44306945800781,-21646.357421875,1411.7772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8617553710937,303.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5281946063041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005360504146665,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630060,292.3417663574219,297.1499938964844,293.1499938964844,0.4319533407688141,-7385.3798828125,304.0816345214844,0.8843655586242676,0.4212222695350647,0.4924632012844085,292.3710021972656,297.1499938964844,293.1499938964844,0.3055636584758758,-5944.52099609375,304.0914001464844,0.8106411695480347,0.3211430013179779,0.3047283589839935,292.1958312988281,297.1499938964844,293.1499938964844,0.5002977848052979,-6444.12939453125,304.0551452636719,0.9219616055488586,0.4747474491596222,0.3310821056365967,292.1060485839844,297.1499938964844,293.1499938964844,0.6942557096481323,-11190.9130859375,304.0826110839844,0.9990000128746032,0.6440216302871704,0.5739445686340332,292.5382385253906,297.1499938964844,293.1499938964844,0.0780810266733169,-9634.60546875,304.125,0.5594251751899719,0.1073427125811576,0.492864191532135,287.9484558105469,291.1499938964844,251.45005798339844,250.9228515625,279.1441650390625,292.5366516113281,287.9553527832031,1.0,0.4908123910427093,0.4522463381290436,0.4522463381290436,1.0,1.0,-2.4987075328826904,0.8149365186691284,1.683771014213562,0.2538774311542511,0.0,0.0,1.0,128.90740966796875,118.0,152.81552124023438,-22415.880859375,1436.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349670410156,303.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.99609375,22320.0,0.0,0.0,0.5464739203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137014389038086,1.5137203931808472,-1.8922833987744525e-05,0.0,0.0005546016036532,0.0,0.0,385.6357116699219,0.0,0.0,0.0,0.826609194278717,4.0,0.0,1.0
630120,292.3417663574219,297.1499938964844,293.1499938964844,0.4319533407688141,-7385.3798828125,304.0816345214844,0.8843655586242676,0.4212222695350647,0.4924632012844085,292.3710021972656,297.1499938964844,293.1499938964844,0.3055636584758758,-5944.52099609375,304.0914001464844,0.8106411695480347,0.3211430013179779,0.3047283589839935,292.1958312988281,297.1499938964844,293.1499938964844,0.5002977848052979,-6444.12939453125,304.0551452636719,0.9219616055488586,0.4747474491596222,0.3310821056365967,292.1060485839844,297.1499938964844,293.1499938964844,0.6942557096481323,-11190.9130859375,304.0826110839844,0.9990000128746032,0.6440216302871704,0.5739445686340332,292.5382385253906,297.1499938964844,293.1499938964844,0.0780810266733169,-9634.60546875,304.125,0.5594251751899719,0.1073427125811576,0.492864191532135,287.9484558105469,291.1499938964844,251.45005798339844,250.9228515625,279.1441650390625,292.5366516113281,287.9553527832031,1.0,0.4908123910427093,0.4522463381290436,0.4522463381290436,1.0,1.0,-2.4987075328826904,0.8149365186691284,1.683771014213562,0.2538774311542511,0.0,0.0,1.0,128.90740966796875,118.0,152.81552124023438,-22415.880859375,1436.1778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4349670410156,303.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.99609375,22320.0,0.0,0.0,0.5464739203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5137014389038086,1.5137203931808472,-1.8922833987744525e-05,0.0,0.0005546016036532,0.0,0.0,385.6357116699219,0.0,0.0,0.0,0.826609194278717,4.0,0.0,1.0
630180,292.4027709960937,297.1499938964844,293.1499938964844,0.4382886290550232,-7461.61865234375,304.09381103515625,0.9038923382759094,0.429319828748703,0.5016866326332092,292.42645263671875,297.1499938964844,293.1499938964844,0.3125484585762024,-6044.91015625,304.0992736816406,0.8288366198539734,0.3296239078044891,0.3125353455543518,292.2561340332031,297.1499938964844,293.1499938964844,0.5115126967430115,-6548.75732421875,304.0680236816406,0.946947455406189,0.4866882562637329,0.3392470180988312,292.1114807128906,297.1499938964844,293.1499938964844,0.6564687490463257,-10657.8359375,304.16766357421875,0.9990000128746032,0.669306755065918,0.5486559271812439,292.5894775390625,297.1499938964844,293.1499938964844,0.0817304551601409,-9963.5517578125,304.1272277832031,0.5797328352928162,0.1124419569969177,0.5142405033111572,288.0934143066406,291.1499938964844,251.4503173828125,250.9228057861328,279.1490173339844,292.5881042480469,288.10089111328125,1.0,0.4887571930885315,0.4524093568325043,0.4524093568325043,1.0,1.0,-2.521728277206421,0.8242675065994263,1.6974608898162842,0.2581482827663421,0.0,0.0,1.0,122.08063507080078,121.0,189.92686462402344,-23021.3515625,1436.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0293273925781,304.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.865234375,22320.0,0.0,0.0,0.5622043013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180494785308838,-1.9031223928323016e-05,0.0,0.000570565869566,0.0,0.0,388.9538879394531,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
630240,292.4027709960937,297.1499938964844,293.1499938964844,0.4382886290550232,-7461.61865234375,304.09381103515625,0.9038923382759094,0.429319828748703,0.5016866326332092,292.42645263671875,297.1499938964844,293.1499938964844,0.3125484585762024,-6044.91015625,304.0992736816406,0.8288366198539734,0.3296239078044891,0.3125353455543518,292.2561340332031,297.1499938964844,293.1499938964844,0.5115126967430115,-6548.75732421875,304.0680236816406,0.946947455406189,0.4866882562637329,0.3392470180988312,292.1114807128906,297.1499938964844,293.1499938964844,0.6564687490463257,-10657.8359375,304.16766357421875,0.9990000128746032,0.669306755065918,0.5486559271812439,292.5894775390625,297.1499938964844,293.1499938964844,0.0817304551601409,-9963.5517578125,304.1272277832031,0.5797328352928162,0.1124419569969177,0.5142405033111572,288.0934143066406,291.1499938964844,251.4503173828125,250.9228057861328,279.1490173339844,292.5881042480469,288.10089111328125,1.0,0.4887571930885315,0.4524093568325043,0.4524093568325043,1.0,1.0,-2.521728277206421,0.8242675065994263,1.6974608898162842,0.2581482827663421,0.0,0.0,1.0,122.08063507080078,121.0,189.92686462402344,-23021.3515625,1436.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0293273925781,304.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.865234375,22320.0,0.0,0.0,0.5622043013572693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180305242538452,1.5180494785308838,-1.9031223928323016e-05,0.0,0.000570565869566,0.0,0.0,388.9538879394531,0.0,0.0,0.0,0.8287720680236816,4.0,0.0,1.0
630300,292.4317321777344,297.1499938964844,293.1499938964844,0.440995991230011,-7493.986328125,304.0990905761719,0.9127271771430968,0.4331001341342926,0.5060415863990784,292.45263671875,297.1499938964844,293.1499938964844,0.3157312273979187,-6090.41748046875,304.1026916503906,0.8366255760192871,0.3336510062217712,0.3162859082221985,292.2846374511719,297.1499938964844,293.1499938964844,0.5166341066360474,-6596.44287109375,304.0736083984375,0.9572411179542542,0.4924123287200928,0.3431907892227173,292.10595703125,297.1499938964844,293.1499938964844,0.6401140689849854,-10435.248046875,304.1939697265625,0.9990000128746032,0.6835406422615051,0.5388182401657104,292.6126403808594,297.1499938964844,293.1499938964844,0.0835572555661201,-10129.0068359375,304.1280517578125,0.588727593421936,0.1149933338165283,0.5251829624176025,288.1677551269531,291.1499938964844,251.45057678222656,250.9229278564453,279.14923095703125,292.6113586425781,288.1747741699219,1.0,0.4892099499702453,0.4523904919624328,0.4523904919624328,1.0,1.0,-2.536313533782959,0.8299898505210876,1.706323742866516,0.2604617178440094,0.0,0.0,1.0,119.69843292236328,121.0,196.1117248535156,-23337.33203125,1445.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.32666015625,304.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.533203125,23400.0,0.0,0.0,0.569173276424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768548965454,1.5187876224517822,-1.9049735783482905e-05,0.0,0.0005776385660283,0.0,0.0,389.5215148925781,0.0,0.0,0.0,0.8441408276557922,4.0,0.0,1.0
630360,292.459716796875,297.1499938964844,293.1499938964844,0.4428905844688415,-7515.24072265625,304.1049194335937,0.9205803871154784,0.4367019534111023,0.5102155804634094,292.4778137207031,297.1499938964844,293.1499938964844,0.3183299601078033,-6126.64697265625,304.1065673828125,0.8434073328971863,0.3375364243984222,0.3199231028556824,292.3121337890625,297.1499938964844,293.1499938964844,0.5208414196968079,-6634.6806640625,304.0798645019531,0.9656612873077391,0.4979722499847412,0.347036600112915,292.10040283203125,297.1499938964844,293.1499938964844,0.6256228089332581,-10241.1875,304.21221923828125,0.9990000128746032,0.6978606581687927,0.531226634979248,292.63446044921875,297.1499938964844,293.1499938964844,0.0852607935667038,-10282.0654296875,304.1289367675781,0.5966247916221619,0.1175151541829109,0.5361571311950684,288.25860595703125,291.1499938964844,251.450912475586,250.92315673828125,279.1488342285156,292.6332397460937,288.2666320800781,1.0,0.4903108477592468,0.4523040354251861,0.4523040354251861,1.0,1.0,-2.5532233715057373,0.8364627957344055,1.716760516166687,0.2631092071533203,0.0,0.0,1.0,118.08953857421876,139.0,222.43331909179688,-23762.158203125,1460.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5986328125,304.9232482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23072.31640625,23400.0,0.0,0.0,0.5758238434791565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449299812316897,1.544949650764465,-1.9711664208443835e-05,0.0,0.0005843879771418,0.0,0.0,409.9993286132813,0.0,0.0,0.0,0.8438973426818848,4.0,0.0,1.0
630420,292.5133056640625,297.1499938964844,293.1499938964844,0.4479508996009826,-7577.41357421875,304.1113586425781,0.9244112968444824,0.4433224499225616,0.518144428730011,292.52587890625,297.1499938964844,293.1499938964844,0.3244940340518951,-6215.58447265625,304.11065673828125,0.8479963541030884,0.3448193967342376,0.3269549310207367,292.3646545410156,297.1499938964844,293.1499938964844,0.5308060646057129,-6728.91845703125,304.0864562988281,0.9709441661834716,0.508544385433197,0.3545032143592834,292.1023254394531,297.1499938964844,293.1499938964844,0.6214881539344788,-10202.041015625,304.19696044921875,0.9990000128746032,0.7241146564483643,0.5337437987327576,292.6755676269531,297.1499938964844,293.1499938964844,0.0889627635478973,-10621.0439453125,304.1297607421875,0.6044580936431885,0.1222375035285949,0.5580161809921265,288.3802185058594,291.1499938964844,251.45196533203125,250.92401123046875,279.14453125,292.6744689941406,288.384521484375,1.0,0.4995379447937011,0.4515528380870819,0.4515528380870819,1.0,1.0,-2.6072349548339844,0.8561973571777344,1.7510377168655396,0.2704316973686218,0.0,0.0,1.0,120.61943817138672,157.0,171.89976501464844,-24477.83984375,1544.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0793762207031,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.11328125,23400.0,0.0,0.0,0.5882303714752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.991995122807566e-05,0.0,0.000596979050897,0.0,0.0,416.5150146484375,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630480,292.5133056640625,297.1499938964844,293.1499938964844,0.4479508996009826,-7577.41357421875,304.1113586425781,0.9244112968444824,0.4433224499225616,0.518144428730011,292.52587890625,297.1499938964844,293.1499938964844,0.3244940340518951,-6215.58447265625,304.11065673828125,0.8479963541030884,0.3448193967342376,0.3269549310207367,292.3646545410156,297.1499938964844,293.1499938964844,0.5308060646057129,-6728.91845703125,304.0864562988281,0.9709441661834716,0.508544385433197,0.3545032143592834,292.1023254394531,297.1499938964844,293.1499938964844,0.6214881539344788,-10202.041015625,304.19696044921875,0.9990000128746032,0.7241146564483643,0.5337437987327576,292.6755676269531,297.1499938964844,293.1499938964844,0.0889627635478973,-10621.0439453125,304.1297607421875,0.6044580936431885,0.1222375035285949,0.5580161809921265,288.3802185058594,291.1499938964844,251.45196533203125,250.92401123046875,279.14453125,292.6744689941406,288.384521484375,1.0,0.4995379447937011,0.4515528380870819,0.4515528380870819,1.0,1.0,-2.6072349548339844,0.8561973571777344,1.7510377168655396,0.2704316973686218,0.0,0.0,1.0,120.61943817138672,157.0,171.89976501464844,-24477.83984375,1544.17724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0793762207031,305.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.11328125,23400.0,0.0,0.0,0.5882303714752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553070902824402,1.5530908107757568,-1.991995122807566e-05,0.0,0.000596979050897,0.0,0.0,416.5150146484375,0.0,0.0,0.0,0.8479604721069336,4.0,0.0,1.0
630540,292.563720703125,297.1499938964844,293.1499938964844,0.4541969299316406,-7657.3115234375,304.1137390136719,0.9175645112991332,0.449224978685379,0.5254431366920471,292.5709228515625,297.1499938964844,293.1499938964844,0.3315350711345672,-6318.9912109375,304.11199951171875,0.8444506525993347,0.3514972329139709,0.3335821330547333,292.4140319824219,297.1499938964844,293.1499938964844,0.5422947406768799,-6839.75146484375,304.0884094238281,0.9667096734046936,0.5184302926063538,0.3616177141666412,292.1328430175781,297.1499938964844,293.1499938964844,0.6404257416725159,-10476.109375,304.14923095703125,0.9990000128746032,0.7445314526557922,0.5517555475234985,292.71490478515625,297.1499938964844,293.1499938964844,0.0926339030265808,-10961.4755859375,304.1304016113281,0.6048896908760071,0.126280665397644,0.5779809951782227,288.4389038085937,291.1499938964844,251.4535980224609,250.9254608154297,279.140625,292.7138671875,288.4406433105469,1.0,0.5137465596199036,0.4504078924655914,0.4504078924655914,1.0,1.0,-2.6761159896850586,0.8808115124702454,1.795304536819458,0.2794757187366485,0.0,0.0,1.0,128.2251434326172,175.0,99.23224639892578,-25173.06640625,1675.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4673767089844,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5998254418373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006087466026656,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630600,292.563720703125,297.1499938964844,293.1499938964844,0.4541969299316406,-7657.3115234375,304.1137390136719,0.9175645112991332,0.449224978685379,0.5254431366920471,292.5709228515625,297.1499938964844,293.1499938964844,0.3315350711345672,-6318.9912109375,304.11199951171875,0.8444506525993347,0.3514972329139709,0.3335821330547333,292.4140319824219,297.1499938964844,293.1499938964844,0.5422947406768799,-6839.75146484375,304.0884094238281,0.9667096734046936,0.5184302926063538,0.3616177141666412,292.1328430175781,297.1499938964844,293.1499938964844,0.6404257416725159,-10476.109375,304.14923095703125,0.9990000128746032,0.7445314526557922,0.5517555475234985,292.71490478515625,297.1499938964844,293.1499938964844,0.0926339030265808,-10961.4755859375,304.1304016113281,0.6048896908760071,0.126280665397644,0.5779809951782227,288.4389038085937,291.1499938964844,251.4535980224609,250.9254608154297,279.140625,292.7138671875,288.4406433105469,1.0,0.5137465596199036,0.4504078924655914,0.4504078924655914,1.0,1.0,-2.6761159896850586,0.8808115124702454,1.795304536819458,0.2794757187366485,0.0,0.0,1.0,128.2251434326172,175.0,99.23224639892578,-25173.06640625,1675.2659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4673767089844,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7890625,24480.0,0.0,0.0,0.5998254418373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.555176854133606,-1.9973498638137244e-05,0.0,0.0006087466026656,0.0,0.0,418.1955871582031,0.0,0.0,0.0,0.8640013337135315,4.0,0.0,1.0
630660,292.61151123046875,297.1499938964844,293.1499938964844,0.4602187573909759,-7734.35400390625,304.1156616210937,0.9046602249145508,0.4543863236904144,0.5320563316345215,292.61334228515625,297.1499938964844,293.1499938964844,0.3384193778038025,-6419.82861328125,304.11309814453125,0.8358879089355469,0.3575617372989654,0.3397702276706695,292.4608154296875,297.1499938964844,293.1499938964844,0.553667426109314,-6949.1328125,304.0898132324219,0.955965220928192,0.5275845527648926,0.3683320879936218,292.1895751953125,297.1499938964844,293.1499938964844,0.6749505400657654,-10951.9658203125,304.0916748046875,0.9990000128746032,0.7588458061218262,0.580459713935852,292.7535095214844,297.1499938964844,293.1499938964844,0.095799520611763,-11254.548828125,304.13165283203125,0.6000686883926392,0.1294813603162765,0.594939649105072,288.4808044433594,291.1499938964844,251.4559326171875,250.9276428222656,279.1383361816406,292.75250244140625,288.48114013671875,1.0,0.5311343669891357,0.4491117596626282,0.4491117596626282,1.0,1.0,-2.752601146697998,0.9079057574272156,1.8446953296661377,0.2893568575382232,0.0,0.0,1.0,139.63143920898438,193.0,57.77693557739258,-25945.828125,1841.9407958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7276306152344,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6113978028297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006204910459928,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.61151123046875,297.1499938964844,293.1499938964844,0.4602187573909759,-7734.35400390625,304.1156616210937,0.9046602249145508,0.4543863236904144,0.5320563316345215,292.61334228515625,297.1499938964844,293.1499938964844,0.3384193778038025,-6419.82861328125,304.11309814453125,0.8358879089355469,0.3575617372989654,0.3397702276706695,292.4608154296875,297.1499938964844,293.1499938964844,0.553667426109314,-6949.1328125,304.0898132324219,0.955965220928192,0.5275845527648926,0.3683320879936218,292.1895751953125,297.1499938964844,293.1499938964844,0.6749505400657654,-10951.9658203125,304.0916748046875,0.9990000128746032,0.7588458061218262,0.580459713935852,292.7535095214844,297.1499938964844,293.1499938964844,0.095799520611763,-11254.548828125,304.13165283203125,0.6000686883926392,0.1294813603162765,0.594939649105072,288.4808044433594,291.1499938964844,251.4559326171875,250.9276428222656,279.1383361816406,292.75250244140625,288.48114013671875,1.0,0.5311343669891357,0.4491117596626282,0.4491117596626282,1.0,1.0,-2.752601146697998,0.9079057574272156,1.8446953296661377,0.2893568575382232,0.0,0.0,1.0,139.63143920898438,193.0,57.77693557739258,-25945.828125,1841.9407958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7276306152344,305.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6113978028297424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.0006204910459928,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6567687988281,297.1499938964844,293.1499938964844,0.4676162600517273,-7830.783203125,304.11474609375,0.8896994590759277,0.4588509500026703,0.5379728674888611,292.6534118652344,297.1499938964844,293.1499938964844,0.3463235795497894,-6536.7177734375,304.1122131347656,0.8248240947723389,0.3630301654338836,0.3454954922199249,292.5052185058594,297.1499938964844,293.1499938964844,0.5668419003486633,-7076.9052734375,304.087890625,0.9410028457641602,0.5360397696495056,0.3746289610862732,292.2665100097656,297.1499938964844,293.1499938964844,0.7230336666107178,-11594.923828125,304.03106689453125,0.9990000128746032,0.7676177024841309,0.6160663962364197,292.7914123535156,297.1499938964844,293.1499938964844,0.0987363755702972,-11529.359375,304.13287353515625,0.5917753577232361,0.1318390667438507,0.6085721850395203,288.46014404296875,291.1499938964844,251.45909118652344,250.9306640625,279.1376647949219,292.7904663085937,288.4587707519531,1.0,0.5502971410751343,0.447832316160202,0.447832316160202,1.0,1.0,-2.8316924571990967,0.9358428120613098,1.895849704742432,0.2995403707027435,0.0,0.0,1.0,153.91567993164062,211.0,-9.145425796508787,-26538.158203125,2035.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9144897460937,305.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05859375,24480.0,0.0,0.0,0.6228272914886475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.0006320905522443,0.0,0.0,446.99224853515625,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630840,292.6567687988281,297.1499938964844,293.1499938964844,0.4676162600517273,-7830.783203125,304.11474609375,0.8896994590759277,0.4588509500026703,0.5379728674888611,292.6534118652344,297.1499938964844,293.1499938964844,0.3463235795497894,-6536.7177734375,304.1122131347656,0.8248240947723389,0.3630301654338836,0.3454954922199249,292.5052185058594,297.1499938964844,293.1499938964844,0.5668419003486633,-7076.9052734375,304.087890625,0.9410028457641602,0.5360397696495056,0.3746289610862732,292.2665100097656,297.1499938964844,293.1499938964844,0.7230336666107178,-11594.923828125,304.03106689453125,0.9990000128746032,0.7676177024841309,0.6160663962364197,292.7914123535156,297.1499938964844,293.1499938964844,0.0987363755702972,-11529.359375,304.13287353515625,0.5917753577232361,0.1318390667438507,0.6085721850395203,288.46014404296875,291.1499938964844,251.45909118652344,250.9306640625,279.1376647949219,292.7904663085937,288.4587707519531,1.0,0.5502971410751343,0.447832316160202,0.447832316160202,1.0,1.0,-2.8316924571990967,0.9358428120613098,1.895849704742432,0.2995403707027435,0.0,0.0,1.0,153.91567993164062,211.0,-9.145425796508787,-26538.158203125,2035.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9144897460937,305.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05859375,24480.0,0.0,0.0,0.6228272914886475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590062975883484,1.5900838375091553,-2.08801866392605e-05,0.0,0.0006320905522443,0.0,0.0,446.99224853515625,0.0,0.0,0.0,0.868083655834198,4.0,0.0,1.0
630900,292.6784973144531,297.1499938964844,293.1499938964844,0.4714856147766113,-7881.19873046875,304.1141357421875,0.8818158507347107,0.4608327150344848,0.5406766533851624,292.672607421875,297.1499938964844,293.1499938964844,0.3503986299037933,-6596.8857421875,304.1116638183594,0.8188451528549194,0.3655486702919006,0.3481843173503876,292.52655029296875,297.1499938964844,293.1499938964844,0.5737072229385376,-7143.27197265625,304.0867004394531,0.932672083377838,0.5400159955024719,0.3776243031024933,292.310546875,297.1499938964844,293.1499938964844,0.7506110668182373,-11956.02734375,304.0025939941406,0.9990000128746032,0.7701621055603027,0.6354886293411255,292.8099975585937,297.1499938964844,293.1499938964844,0.1000583246350288,-11653.34765625,304.1335754394531,0.5867984294891357,0.1327303200960159,0.6142022013664246,288.4378967285156,291.1499938964844,251.4610290527344,250.9325256347656,279.1377868652344,292.80908203125,288.43603515625,1.0,0.5602148771286011,0.4472309648990631,0.4472309648990631,1.0,1.0,-2.871133804321289,0.9497726559638976,1.921360969543457,0.3046292066574096,0.0,0.0,1.0,161.8893280029297,211.0,-34.345008850097656,-26810.7109375,2139.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9906616210937,305.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0546875,25560.0,0.0,0.0,0.6284583210945129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907132625579834,1.5907341241836548,-2.08972687687492e-05,0.0,0.0006378052639774,0.0,0.0,447.5409240722656,0.0,0.0,0.0,0.8834077715873718,4.0,0.0,1.0
630960,292.6996765136719,297.1499938964844,293.1499938964844,0.4745569229125976,-7920.2607421875,304.1150817871094,0.8739359974861145,0.4626442193984985,0.5432091355323792,292.6913146972656,297.1499938964844,293.1499938964844,0.353870153427124,-6647.3154296875,304.1123352050781,0.812673032283783,0.3679247498512268,0.3507572114467621,292.5473937988281,297.1499938964844,293.1499938964844,0.5796648859977722,-7199.82666015625,304.0873718261719,0.924180030822754,0.5438215732574463,0.3805169761180877,292.357421875,297.1499938964844,293.1499938964844,0.7786564826965332,-12317.48828125,303.9784545898437,0.9990000128746032,0.7715938091278076,0.6555761098861694,292.8282775878906,297.1499938964844,293.1499938964844,0.1011040732264518,-11749.8095703125,304.1346740722656,0.5814765095710754,0.1334505677223205,0.6191133856773376,288.43438720703125,291.1499938964844,251.4632110595703,250.9346466064453,279.1381530761719,292.8273620605469,288.433349609375,1.0,0.5702215433120728,0.4466654658317566,0.4466654658317566,1.0,1.0,-2.9100916385650635,0.9635409116744996,1.946550726890564,0.3096712529659271,0.0,0.0,1.0,170.3004608154297,229.0,-23.72574234008789,-27185.76171875,2247.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0409545898437,306.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.02734375,25560.0,0.0,0.0,0.6342199444770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160683631896973,1.616089940071106,-2.156875962100457e-05,0.0,0.0006436526309698,0.0,0.0,469.28466796875,0.0,0.0,0.0,0.882698118686676,4.0,0.0,1.0
631020,292.7403869628906,297.1499938964844,293.1499938964844,0.4817324578762054,-8012.89404296875,304.11474609375,0.8587209582328796,0.4657961130142212,0.5477535128593445,292.7271728515625,297.1499938964844,293.1499938964844,0.3615962862968445,-6760.42822265625,304.11199951171875,0.799807608127594,0.3722716569900512,0.3555513918399811,292.5874328613281,297.1499938964844,293.1499938964844,0.5929790139198303,-7327.1005859375,304.0860595703125,0.9079171419143676,0.5509647130966187,0.3859914541244507,292.4573059082031,297.1499938964844,293.1499938964844,0.8403530120849609,-13098.1396484375,303.9330444335937,0.9990000128746032,0.7714385390281677,0.6968185901641846,292.86358642578125,297.1499938964844,293.1499938964844,0.1031375005841255,-11940.150390625,304.1363830566406,0.570270299911499,0.134439468383789,0.62699294090271,288.3831787109375,291.1499938964844,251.4684295654297,250.939697265625,279.13934326171875,292.8627319335937,288.3808898925781,1.0,0.5902002453804016,0.4456573128700256,0.4456573128700256,1.0,1.0,-2.9856841564178467,0.99030339717865,1.9953807592391968,0.319514662027359,0.0,0.0,1.0,188.13815307617188,232.0,-61.17530059814453,-27678.7421875,2473.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11798095703125,306.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.845703125,25560.0,0.0,0.0,0.6457276344299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623630404472351,1.623652100563049,-2.1771083993371576e-05,0.0,0.0006553314742632,0.0,0.0,475.9033203125,0.0,0.0,0.0,0.8864630460739136,4.0,0.0,1.0
