time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.7403869628906,297.1499938964844,293.1499938964844,0.4817324578762054,-8012.89404296875,304.11474609375,0.8587209582328796,0.4657961130142212,0.5477535128593445,292.7271728515625,297.1499938964844,293.1499938964844,0.3615962862968445,-6760.42822265625,304.11199951171875,0.799807608127594,0.3722716569900512,0.3555513918399811,292.5874328613281,297.1499938964844,293.1499938964844,0.5929790139198303,-7327.1005859375,304.0860595703125,0.9079171419143676,0.5509647130966187,0.3859914541244507,292.4573059082031,297.1499938964844,293.1499938964844,0.8403530120849609,-13098.1396484375,303.9330444335937,0.9990000128746032,0.7714385390281677,0.6968185901641846,292.86358642578125,297.1499938964844,293.1499938964844,0.1031375005841255,-11940.150390625,304.1363830566406,0.570270299911499,0.134439468383789,0.62699294090271,288.3831787109375,291.1499938964844,251.4684295654297,250.939697265625,279.13934326171875,292.8627319335937,288.3808898925781,1.0,0.5902002453804016,0.4456573128700256,0.4456573128700256,1.0,1.0,-2.9856841564178467,0.99030339717865,1.9953807592391968,0.319514662027359,0.0,0.0,1.0,188.13815307617188,232.0,-61.17530059814453,-27678.7421875,2473.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11798095703125,306.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.845703125,25560.0,0.0,0.0,0.6457276344299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623630404472351,1.623652100563049,-2.1771083993371576e-05,0.0,0.0006553314742632,0.0,0.0,475.9033203125,0.0,0.0,0.0,0.8864630460739136,4.0,0.0,1.0
631140,292.7783508300781,297.1499938964844,293.1499938964844,0.4882186353206634,-8095.54541015625,304.1157531738281,0.8488343954086304,0.4684709310531616,0.5515334606170654,292.7605285644531,297.1499938964844,293.1499938964844,0.3687562346458435,-6864.2080078125,304.11279296875,0.7914376258850098,0.3762158453464508,0.3597944378852844,292.6247863769531,297.1499938964844,293.1499938964844,0.6057111620903015,-7447.27880859375,304.0862121582031,0.8985816836357117,0.5576416254043579,0.3910150229930877,292.5546569824219,297.1499938964844,293.1499938964844,0.8903290629386902,-13695.5869140625,303.9230651855469,0.9990000128746032,0.7692312598228455,0.7265848517417908,292.8962707519531,297.1499938964844,293.1499938964844,0.1046516150236129,-12081.712890625,304.1383972167969,0.5623308420181274,0.1350650787353515,0.6322457790374756,288.3306884765625,291.1499938964844,251.474838256836,250.94595336914065,279.1426696777344,292.8955078125,288.3291931152344,1.0,0.6046950221061707,0.4450847506523132,0.4450847506523132,1.0,1.0,-3.0424840450286865,1.0106499195098877,2.031834125518799,0.3274675607681274,0.0,0.0,1.0,201.92556762695312,235.0,-65.91365051269531,-28050.310546875,2651.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2047424316406,306.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.6568249464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820807887706906e-05,0.0,0.0006665938417427,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
631200,292.7783508300781,297.1499938964844,293.1499938964844,0.4882186353206634,-8095.54541015625,304.1157531738281,0.8488343954086304,0.4684709310531616,0.5515334606170654,292.7605285644531,297.1499938964844,293.1499938964844,0.3687562346458435,-6864.2080078125,304.11279296875,0.7914376258850098,0.3762158453464508,0.3597944378852844,292.6247863769531,297.1499938964844,293.1499938964844,0.6057111620903015,-7447.27880859375,304.0862121582031,0.8985816836357117,0.5576416254043579,0.3910150229930877,292.5546569824219,297.1499938964844,293.1499938964844,0.8903290629386902,-13695.5869140625,303.9230651855469,0.9990000128746032,0.7692312598228455,0.7265848517417908,292.8962707519531,297.1499938964844,293.1499938964844,0.1046516150236129,-12081.712890625,304.1383972167969,0.5623308420181274,0.1350650787353515,0.6322457790374756,288.3306884765625,291.1499938964844,251.474838256836,250.94595336914065,279.1426696777344,292.8955078125,288.3291931152344,1.0,0.6046950221061707,0.4450847506523132,0.4450847506523132,1.0,1.0,-3.0424840450286865,1.0106499195098877,2.031834125518799,0.3274675607681274,0.0,0.0,1.0,201.92556762695312,235.0,-65.91365051269531,-28050.310546875,2651.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2047424316406,306.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.6568249464035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820807887706906e-05,0.0,0.0006665938417427,0.0,0.0,477.53466796875,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
631260,292.81402587890625,297.1499938964844,293.1499938964844,0.4916387498378753,-8135.87109375,304.1214599609375,0.8396053314208984,0.4706563055515289,0.5548056960105896,292.79150390625,297.1499938964844,293.1499938964844,0.3736266195774078,-6932.1708984375,304.1170654296875,0.7835001349449158,0.3798069655895233,0.3637343347072601,292.6595764160156,297.1499938964844,293.1499938964844,0.6149126887321472,-7530.73828125,304.0921325683594,0.8899137377738953,0.5638941526412964,0.395766943693161,292.6241760253906,297.1499938964844,293.1499938964844,0.9026615619659424,-13781.6435546875,303.9781494140625,0.9908456206321716,0.7701414823532104,0.7294483184814453,292.92510986328125,297.1499938964844,293.1499938964844,0.1055290028452873,-12159.2763671875,304.1407775878906,0.5547571182250977,0.1356388181447982,0.6370466351509094,288.3503112792969,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9244689941406,288.3510131835937,1.0,0.6144163012504578,0.4452895820140838,0.4452895820140838,1.0,1.0,-3.065096616744995,1.019233226776123,2.045863389968872,0.3314374983310699,0.0,0.0,1.0,214.7230987548828,238.0,-0.1027882918715477,-28409.3828125,2762.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3042297363281,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.6674301624298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006773567874915,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
631320,292.81402587890625,297.1499938964844,293.1499938964844,0.4916387498378753,-8135.87109375,304.1214599609375,0.8396053314208984,0.4706563055515289,0.5548056960105896,292.79150390625,297.1499938964844,293.1499938964844,0.3736266195774078,-6932.1708984375,304.1170654296875,0.7835001349449158,0.3798069655895233,0.3637343347072601,292.6595764160156,297.1499938964844,293.1499938964844,0.6149126887321472,-7530.73828125,304.0921325683594,0.8899137377738953,0.5638941526412964,0.395766943693161,292.6241760253906,297.1499938964844,293.1499938964844,0.9026615619659424,-13781.6435546875,303.9781494140625,0.9908456206321716,0.7701414823532104,0.7294483184814453,292.92510986328125,297.1499938964844,293.1499938964844,0.1055290028452873,-12159.2763671875,304.1407775878906,0.5547571182250977,0.1356388181447982,0.6370466351509094,288.3503112792969,291.1499938964844,251.4825897216797,250.9534912109375,279.14923095703125,292.9244689941406,288.3510131835937,1.0,0.6144163012504578,0.4452895820140838,0.4452895820140838,1.0,1.0,-3.065096616744995,1.019233226776123,2.045863389968872,0.3314374983310699,0.0,0.0,1.0,214.7230987548828,238.0,-0.1027882918715477,-28409.3828125,2762.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3042297363281,306.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.6674301624298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006773567874915,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.9038903713226318,4.0,0.0,1.0
631380,292.8480224609375,297.1499938964844,293.1499938964844,0.4941051304340362,-8164.134765625,304.1268615722656,0.8343554139137268,0.4722754061222076,0.5571937561035156,292.8209533691406,297.1499938964844,293.1499938964844,0.3777473866939544,-6989.21044921875,304.1211853027344,0.7794428467750549,0.3829168677330017,0.3670604825019836,292.6924133300781,297.1499938964844,293.1499938964844,0.6232406497001648,-7605.9072265625,304.0975341796875,0.8857921361923218,0.569658637046814,0.4000488221645355,292.66925048828125,297.1499938964844,293.1499938964844,0.9133701920509338,-13868.0,304.01708984375,0.9856696724891664,0.7743008732795715,0.7331540584564209,292.95050048828125,297.1499938964844,293.1499938964844,0.1062260121107101,-12220.478515625,304.1427001953125,0.5505654811859131,0.1361863762140274,0.6409216523170471,288.36871337890625,291.1499938964844,251.4917907714844,250.96246337890625,279.1500549316406,292.9499206542969,288.3696594238281,1.0,0.6215214729309082,0.445285826921463,0.445285826921463,1.0,1.0,-3.085629463195801,1.0275334119796753,2.058095932006836,0.3349912762641907,0.0,0.0,1.0,223.1807556152344,241.0,19.06140899658203,-28675.515625,2847.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4601745605469,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6769572496414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006870255456306,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.8480224609375,297.1499938964844,293.1499938964844,0.4941051304340362,-8164.134765625,304.1268615722656,0.8343554139137268,0.4722754061222076,0.5571937561035156,292.8209533691406,297.1499938964844,293.1499938964844,0.3777473866939544,-6989.21044921875,304.1211853027344,0.7794428467750549,0.3829168677330017,0.3670604825019836,292.6924133300781,297.1499938964844,293.1499938964844,0.6232406497001648,-7605.9072265625,304.0975341796875,0.8857921361923218,0.569658637046814,0.4000488221645355,292.66925048828125,297.1499938964844,293.1499938964844,0.9133701920509338,-13868.0,304.01708984375,0.9856696724891664,0.7743008732795715,0.7331540584564209,292.95050048828125,297.1499938964844,293.1499938964844,0.1062260121107101,-12220.478515625,304.1427001953125,0.5505654811859131,0.1361863762140274,0.6409216523170471,288.36871337890625,291.1499938964844,251.4917907714844,250.96246337890625,279.1500549316406,292.9499206542969,288.3696594238281,1.0,0.6215214729309082,0.445285826921463,0.445285826921463,1.0,1.0,-3.085629463195801,1.0275334119796753,2.058095932006836,0.3349912762641907,0.0,0.0,1.0,223.1807556152344,241.0,19.06140899658203,-28675.515625,2847.42724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4601745605469,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6769572496414185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589467525482178,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006870255456306,0.0,0.0,507.6388244628906,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.8641662597656,297.1499938964844,293.1499938964844,0.494937539100647,-8173.15283203125,304.1295471191406,0.8325166702270508,0.4729261994361877,0.5581445693969727,292.8349609375,297.1499938964844,293.1499938964844,0.3794828057289123,-7012.97607421875,304.1232604980469,0.7781838178634644,0.3843320310115814,0.3685443103313446,292.7079467773437,297.1499938964844,293.1499938964844,0.626994788646698,-7639.560546875,304.1002502441406,0.884651780128479,0.5724051594734192,0.4020603895187378,292.6882019042969,297.1499938964844,293.1499938964844,0.9185659289360046,-13913.015625,304.0317687988281,0.9840816855430604,0.7766655683517456,0.7354178428649902,292.9619445800781,297.1499938964844,293.1499938964844,0.106512114405632,-12245.2724609375,304.1434936523437,0.5491856932640076,0.1364600956439972,0.642684817314148,288.3807983398437,291.1499938964844,251.4969787597656,250.967514038086,279.150634765625,292.96142578125,288.38189697265625,1.0,0.6244841814041138,0.4453600645065307,0.4453600645065307,1.0,1.0,-3.095552682876587,1.031492829322815,2.064059972763061,0.3367260098457336,0.0,0.0,1.0,226.4345245361328,241.0,26.112977981567383,-28813.400390625,2884.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.552734375,306.40338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.6813184022903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440157634672e-05,0.0,0.0006914515979588,0.0,0.0,508.1719055175781,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
631560,292.8798522949219,297.1499938964844,293.1499938964844,0.4946985840797424,-8167.6025390625,304.1336975097656,0.8309662938117981,0.4734658896923065,0.5589568614959717,292.8485107421875,297.1499938964844,293.1499938964844,0.3803823590278625,-7023.94189453125,304.1264953613281,0.7772083878517151,0.3856604695320129,0.369931161403656,292.7227783203125,297.1499938964844,293.1499938964844,0.6294737458229065,-7660.33837890625,304.10479736328125,0.8838614225387573,0.5750881433486938,0.4040067493915558,292.7060241699219,297.1499938964844,293.1499938964844,0.92191880941391,-13936.6015625,304.0471496582031,0.9828613996505736,0.7790150046348572,0.7377192974090576,292.9727478027344,297.1499938964844,293.1499938964844,0.1065836176276207,-12248.4619140625,304.1445617675781,0.5480784773826599,0.1367241293191909,0.6443515419960022,288.41802978515625,291.1499938964844,251.5025787353516,250.9729766845703,279.1510009765625,292.9722595214844,288.420166015625,1.0,0.6271721124649048,0.4454399347305298,0.4454399347305298,1.0,1.0,-3.1050829887390137,1.0353140830993652,2.0697689056396484,0.3384141027927398,0.0,0.0,1.0,229.279052734375,244.0,61.210147857666016,-29068.669921875,2919.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63311767578125,306.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.6856269836425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0006958242156542,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
631620,292.9098815917969,297.1499938964844,293.1499938964844,0.4948185682296753,-8166.04833984375,304.1388854980469,0.8283157348632812,0.4742214977741241,0.5601511597633362,292.8742370605469,297.1499938964844,293.1499938964844,0.3826891481876373,-7054.6533203125,304.13043212890625,0.775719404220581,0.3880820274353027,0.3724430203437805,292.7502746582031,297.1499938964844,293.1499938964844,0.6355000734329224,-7713.92529296875,304.1097412109375,0.8829257488250732,0.5803363919258118,0.4077873528003692,292.7392578125,297.1499938964844,293.1499938964844,0.9294687509536744,-14001.9091796875,304.0686340332031,0.9810144305229188,0.7835187911987305,0.7421370148658752,292.9925537109375,297.1499938964844,293.1499938964844,0.1068992689251899,-12273.576171875,304.14581298828125,0.5463060140609741,0.1371958255767822,0.6473356485366821,288.4599609375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9920959472656,288.46148681640625,1.0,0.6319292187690735,0.4456195831298828,0.4456195831298828,1.0,1.0,-3.122653722763061,1.0424340963363647,2.0802195072174072,0.3416018486022949,0.0,0.0,1.0,234.1766967773437,247.0,57.44271087646485,-29348.91015625,2981.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7977905273437,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.7109375,27720.0,0.0,0.0,0.6937223076820374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691222071647644,1.691245675086975,-2.3621474610990845e-05,0.0,0.0007040399359539,0.0,0.0,537.8480224609375,0.0,0.0,0.0,0.923347532749176,4.0,0.0,1.0
631680,292.9098815917969,297.1499938964844,293.1499938964844,0.4948185682296753,-8166.04833984375,304.1388854980469,0.8283157348632812,0.4742214977741241,0.5601511597633362,292.8742370605469,297.1499938964844,293.1499938964844,0.3826891481876373,-7054.6533203125,304.13043212890625,0.775719404220581,0.3880820274353027,0.3724430203437805,292.7502746582031,297.1499938964844,293.1499938964844,0.6355000734329224,-7713.92529296875,304.1097412109375,0.8829257488250732,0.5803363919258118,0.4077873528003692,292.7392578125,297.1499938964844,293.1499938964844,0.9294687509536744,-14001.9091796875,304.0686340332031,0.9810144305229188,0.7835187911987305,0.7421370148658752,292.9925537109375,297.1499938964844,293.1499938964844,0.1068992689251899,-12273.576171875,304.14581298828125,0.5463060140609741,0.1371958255767822,0.6473356485366821,288.4599609375,291.1499938964844,251.5150756835937,250.9851226806641,279.1515197753906,292.9920959472656,288.46148681640625,1.0,0.6319292187690735,0.4456195831298828,0.4456195831298828,1.0,1.0,-3.122653722763061,1.0424340963363647,2.0802195072174072,0.3416018486022949,0.0,0.0,1.0,234.1766967773437,247.0,57.44271087646485,-29348.91015625,2981.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7977905273437,306.65045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.7109375,27720.0,0.0,0.0,0.6937223076820374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691222071647644,1.691245675086975,-2.3621474610990845e-05,0.0,0.0007040399359539,0.0,0.0,537.8480224609375,0.0,0.0,0.0,0.923347532749176,4.0,0.0,1.0
631740,292.937744140625,297.1499938964844,293.1499938964844,0.4945529997348785,-8160.2080078125,304.1430053710937,0.8259745836257935,0.4746482968330383,0.5609107613563538,292.89813232421875,297.1499938964844,293.1499938964844,0.3847000300884247,-7081.51171875,304.13360595703125,0.7745286822319031,0.3902193903923034,0.3746595680713653,292.77569580078125,297.1499938964844,293.1499938964844,0.6412683129310608,-7765.58642578125,304.113525390625,0.882414698600769,0.5853019952774048,0.4113796651363373,292.7696533203125,297.1499938964844,293.1499938964844,0.9360812306404114,-14061.744140625,304.0846252441406,0.9795947074890136,0.7877575755119324,0.7462939620018005,293.0103454589844,297.1499938964844,293.1499938964844,0.1071402207016944,-12292.388671875,304.1468200683594,0.5447962284088135,0.1375695019960403,0.6498013734817505,288.4964904785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0099792480469,288.4979858398437,1.0,0.6360933184623718,0.4458256065845489,0.4458256065845489,1.0,1.0,-3.1383044719696045,1.048884034156799,2.089420318603516,0.3445486724376678,0.0,0.0,1.0,238.4248504638672,250.0,52.88587951660156,-29604.79296875,3036.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9771728515625,306.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26953125,28800.0,0.0,0.0,0.7009803056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.69291353225708,-2.3668086214456707e-05,0.0,0.0007114058826118,0.0,0.0,539.4407958984375,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631800,292.937744140625,297.1499938964844,293.1499938964844,0.4945529997348785,-8160.2080078125,304.1430053710937,0.8259745836257935,0.4746482968330383,0.5609107613563538,292.89813232421875,297.1499938964844,293.1499938964844,0.3847000300884247,-7081.51171875,304.13360595703125,0.7745286822319031,0.3902193903923034,0.3746595680713653,292.77569580078125,297.1499938964844,293.1499938964844,0.6412683129310608,-7765.58642578125,304.113525390625,0.882414698600769,0.5853019952774048,0.4113796651363373,292.7696533203125,297.1499938964844,293.1499938964844,0.9360812306404114,-14061.744140625,304.0846252441406,0.9795947074890136,0.7877575755119324,0.7462939620018005,293.0103454589844,297.1499938964844,293.1499938964844,0.1071402207016944,-12292.388671875,304.1468200683594,0.5447962284088135,0.1375695019960403,0.6498013734817505,288.4964904785156,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0099792480469,288.4979858398437,1.0,0.6360933184623718,0.4458256065845489,0.4458256065845489,1.0,1.0,-3.1383044719696045,1.048884034156799,2.089420318603516,0.3445486724376678,0.0,0.0,1.0,238.4248504638672,250.0,52.88587951660156,-29604.79296875,3036.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9771728515625,306.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26953125,28800.0,0.0,0.0,0.7009803056716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.69291353225708,-2.3668086214456707e-05,0.0,0.0007114058826118,0.0,0.0,539.4407958984375,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
631860,292.96392822265625,297.1499938964844,293.1499938964844,0.4926997721195221,-8133.392578125,304.1483154296875,0.8236892819404602,0.4747178256511688,0.5612677931785583,292.9205627441406,297.1499938964844,293.1499938964844,0.3854462802410126,-7089.53662109375,304.1377258300781,0.7733746767044067,0.3920497298240661,0.3765893876552582,292.7998046875,297.1499938964844,293.1499938964844,0.6450797319412231,-7798.07568359375,304.11920166015625,0.8819758296012878,0.5898973345756531,0.4147200286388397,292.7980041503906,297.1499938964844,293.1499938964844,0.9396390914916992,-14087.810546875,304.1002197265625,0.978296160697937,0.7916457653045654,0.7501348853111267,293.0265197753906,297.1499938964844,293.1499938964844,0.1070345491170883,-12277.2666015625,304.14801025390625,0.5433096289634705,0.1378292441368103,0.6517261266708374,288.5629272460937,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0261535644531,288.56475830078125,1.0,0.6398209929466248,0.4460631012916565,0.4460631012916565,1.0,1.0,-3.151905536651612,1.0546276569366455,2.097277879714966,0.3472512364387512,0.0,0.0,1.0,242.340576171875,253.0,74.38842010498047,-29968.876953125,3086.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1242980957031,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079012989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184298010542,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96392822265625,297.1499938964844,293.1499938964844,0.4926997721195221,-8133.392578125,304.1483154296875,0.8236892819404602,0.4747178256511688,0.5612677931785583,292.9205627441406,297.1499938964844,293.1499938964844,0.3854462802410126,-7089.53662109375,304.1377258300781,0.7733746767044067,0.3920497298240661,0.3765893876552582,292.7998046875,297.1499938964844,293.1499938964844,0.6450797319412231,-7798.07568359375,304.11920166015625,0.8819758296012878,0.5898973345756531,0.4147200286388397,292.7980041503906,297.1499938964844,293.1499938964844,0.9396390914916992,-14087.810546875,304.1002197265625,0.978296160697937,0.7916457653045654,0.7501348853111267,293.0265197753906,297.1499938964844,293.1499938964844,0.1070345491170883,-12277.2666015625,304.14801025390625,0.5433096289634705,0.1378292441368103,0.6517261266708374,288.5629272460937,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0261535644531,288.56475830078125,1.0,0.6398209929466248,0.4460631012916565,0.4460631012916565,1.0,1.0,-3.151905536651612,1.0546276569366455,2.097277879714966,0.3472512364387512,0.0,0.0,1.0,242.340576171875,253.0,74.38842010498047,-29968.876953125,3086.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1242980957031,306.9643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079012989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184298010542,0.0,0.0,567.5128173828125,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9886474609375,297.1499938964844,293.1499938964844,0.491197258234024,-8112.40576171875,304.1513671875,0.8213097453117371,0.4744157493114471,0.5611774325370789,292.9418334960937,297.1499938964844,293.1499938964844,0.386454701423645,-7102.37939453125,304.1401062011719,0.772112250328064,0.3935494422912597,0.3782030642032623,292.8225402832031,297.1499938964844,293.1499938964844,0.6494588851928711,-7837.1669921875,304.12213134765625,0.8814706206321716,0.5941540002822876,0.4178144335746765,292.82427978515625,297.1499938964844,293.1499938964844,0.9437699317932128,-14125.8671875,304.1098327636719,0.9769838452339172,0.7952331304550171,0.7536723017692566,293.0412292480469,297.1499938964844,293.1499938964844,0.1070082709193229,-12271.564453125,304.1487121582031,0.5417352318763733,0.1379706412553787,0.6531020402908325,288.603759765625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0409240722656,288.60528564453125,1.0,0.6431902647018433,0.4463361799716949,0.4463361799716949,1.0,1.0,-3.163391828536988,1.0596526861190796,2.1037392616271973,0.349705696105957,0.0,0.0,1.0,246.07958984375,256.0,61.29278564453125,-30188.5234375,3130.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2756042480469,307.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.7141899466514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0007248119800351,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632040,292.9886474609375,297.1499938964844,293.1499938964844,0.491197258234024,-8112.40576171875,304.1513671875,0.8213097453117371,0.4744157493114471,0.5611774325370789,292.9418334960937,297.1499938964844,293.1499938964844,0.386454701423645,-7102.37939453125,304.1401062011719,0.772112250328064,0.3935494422912597,0.3782030642032623,292.8225402832031,297.1499938964844,293.1499938964844,0.6494588851928711,-7837.1669921875,304.12213134765625,0.8814706206321716,0.5941540002822876,0.4178144335746765,292.82427978515625,297.1499938964844,293.1499938964844,0.9437699317932128,-14125.8671875,304.1098327636719,0.9769838452339172,0.7952331304550171,0.7536723017692566,293.0412292480469,297.1499938964844,293.1499938964844,0.1070082709193229,-12271.564453125,304.1487121582031,0.5417352318763733,0.1379706412553787,0.6531020402908325,288.603759765625,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0409240722656,288.60528564453125,1.0,0.6431902647018433,0.4463361799716949,0.4463361799716949,1.0,1.0,-3.163391828536988,1.0596526861190796,2.1037392616271973,0.349705696105957,0.0,0.0,1.0,246.07958984375,256.0,61.29278564453125,-30188.5234375,3130.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2756042480469,307.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.748046875,28800.0,0.0,0.0,0.7141899466514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250773906707764,1.7251019477844238,-2.457666050759144e-05,0.0,0.0007248119800351,0.0,0.0,570.7994995117188,0.0,0.0,0.0,0.9417702555656432,4.0,0.0,1.0
632100,293.0004577636719,297.1499938964844,293.1499938964844,0.4903229475021362,-8100.44873046875,304.1526794433594,0.8200785517692566,0.4741405248641968,0.5609846115112305,292.9520263671875,297.1499938964844,293.1499938964844,0.3868464529514313,-7107.26416015625,304.1412048339844,0.7714325189590454,0.3941842317581177,0.3788982331752777,292.8334655761719,297.1499938964844,293.1499938964844,0.6515247821807861,-7855.62939453125,304.1234436035156,0.8811821341514587,0.5961544513702393,0.4192745685577392,292.8367004394531,297.1499938964844,293.1499938964844,0.945626974105835,-14143.4052734375,304.1137390136719,0.9763119220733644,0.7969174385070801,0.7553395628929138,293.048095703125,297.1499938964844,293.1499938964844,0.1069650053977966,-12266.0869140625,304.1490173339844,0.540907084941864,0.1379988342523574,0.6535929441452026,288.6226806640625,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0477905273437,288.6241760253906,1.0,0.644758403301239,0.4464859962463379,0.4464859962463379,1.0,1.0,-3.168401002883911,1.0619183778762815,2.106482744216919,0.3508497178554535,0.0,0.0,1.0,247.90220642089844,256.0,57.41381072998047,-30291.681640625,3151.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3546447753906,307.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.810546875,29880.0,0.0,0.0,0.7170667052268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256134748458862,-2.459123788867145e-05,0.0,0.0007277315598912,0.0,0.0,571.3074340820312,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
632160,293.011962890625,297.1499938964844,293.1499938964844,0.4885397255420685,-8075.998046875,304.1554260253906,0.8188104033470154,0.4737750887870788,0.560695230960846,292.9618835449219,297.1499938964844,293.1499938964844,0.3865108489990234,-7101.0107421875,304.1434020996094,0.7707188725471497,0.3947539031505584,0.3795291185379028,292.84429931640625,297.1499938964844,293.1499938964844,0.652410089969635,-7862.18505859375,304.12664794921875,0.8808528780937195,0.5980398058891296,0.4206669628620147,292.8487854003906,297.1499938964844,293.1499938964844,0.9458633065223694,-14140.7841796875,304.1199035644531,0.9756166338920592,0.7985092997550964,0.7569334506988525,293.0546569824219,297.1499938964844,293.1499938964844,0.1067226082086563,-12240.59765625,304.149658203125,0.5400476455688477,0.1379996538162231,0.6539626121520996,288.6639099121094,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05438232421875,288.66619873046875,1.0,0.6462562680244446,0.4466452598571777,0.4466452598571777,1.0,1.0,-3.1729278564453125,1.0640231370925903,2.108904838562012,0.3519421517848968,0.0,0.0,1.0,249.70602416992188,259.0,82.75238037109375,-30503.97265625,3170.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41729736328125,307.25018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7199658751487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007306738407351,0.0,0.0,595.4485473632812,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0340270996094,297.1499938964844,293.1499938964844,0.4859011769294739,-8040.74072265625,304.1579895019531,0.816135585308075,0.4727941155433655,0.5598111748695374,292.9808349609375,297.1499938964844,293.1499938964844,0.3865943849086761,-7100.80078125,304.1454467773437,0.7691740989685059,0.3956749737262726,0.3805945515632629,292.8652038574219,297.1499938964844,293.1499938964844,0.6553770899772644,-7888.25244140625,304.12945556640625,0.8800503611564636,0.6015415191650391,0.4232394993305206,292.8718566894531,297.1499938964844,293.1499938964844,0.9479900002479552,-14159.560546875,304.1263122558594,0.9741276502609252,0.8014587759971619,0.75987708568573,293.06695556640625,297.1499938964844,293.1499938964844,0.1064469218254089,-12211.8369140625,304.15020751953125,0.5382232666015625,0.137920930981636,0.6543379426002502,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0663757324219,288.7115478515625,1.0,0.6490456461906433,0.4469875991344452,0.4469875991344452,1.0,1.0,-3.1804769039154053,1.067720890045166,2.11275601387024,0.3539488315582275,0.0,0.0,1.0,253.27557373046875,262.0,67.458740234375,-30695.05078125,3206.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5395202636719,307.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254319190979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362211472354,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0340270996094,297.1499938964844,293.1499938964844,0.4859011769294739,-8040.74072265625,304.1579895019531,0.816135585308075,0.4727941155433655,0.5598111748695374,292.9808349609375,297.1499938964844,293.1499938964844,0.3865943849086761,-7100.80078125,304.1454467773437,0.7691740989685059,0.3956749737262726,0.3805945515632629,292.8652038574219,297.1499938964844,293.1499938964844,0.6553770899772644,-7888.25244140625,304.12945556640625,0.8800503611564636,0.6015415191650391,0.4232394993305206,292.8718566894531,297.1499938964844,293.1499938964844,0.9479900002479552,-14159.560546875,304.1263122558594,0.9741276502609252,0.8014587759971619,0.75987708568573,293.06695556640625,297.1499938964844,293.1499938964844,0.1064469218254089,-12211.8369140625,304.15020751953125,0.5382232666015625,0.137920930981636,0.6543379426002502,288.7099914550781,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0663757324219,288.7115478515625,1.0,0.6490456461906433,0.4469875991344452,0.4469875991344452,1.0,1.0,-3.1804769039154053,1.067720890045166,2.11275601387024,0.3539488315582275,0.0,0.0,1.0,253.27557373046875,262.0,67.458740234375,-30695.05078125,3206.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5395202636719,307.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254319190979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362211472354,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.0549011230469,297.1499938964844,293.1499938964844,0.4831268191337585,-8004.06005859375,304.1599426269531,0.813292920589447,0.471496433019638,0.5585616827011108,292.9991760253906,297.1499938964844,293.1499938964844,0.3864804804325104,-7098.00244140625,304.14715576171875,0.7674462795257568,0.396239697933197,0.3813416957855224,292.8848876953125,297.1499938964844,293.1499938964844,0.6582615375518799,-7913.91796875,304.1315002441406,0.8791263699531555,0.6047652959823608,0.4256100654602051,292.89337158203125,297.1499938964844,293.1499938964844,0.9500083327293396,-14178.8671875,304.1307983398437,0.9725467562675476,0.8041447401046753,0.7625716924667358,293.07818603515625,297.1499938964844,293.1499938964844,0.1061405166983604,-12180.888671875,304.1506652832031,0.5362834930419922,0.1377462148666381,0.6542724370956421,288.7479553222656,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.076904296875,288.7494201660156,1.0,0.6515843868255615,0.4473610520362854,0.4473610520362854,1.0,1.0,-3.1862330436706543,1.070810079574585,2.1154229640960693,0.3557471036911011,0.0,0.0,1.0,256.7901306152344,265.0,57.03256607055664,-30859.095703125,3238.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67193603515625,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91796875,30960.0,0.0,0.0,0.7302854657173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.5514875233056955e-05,0.0,0.0007411469123326,0.0,0.0,603.795166015625,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
632400,293.0549011230469,297.1499938964844,293.1499938964844,0.4831268191337585,-8004.06005859375,304.1599426269531,0.813292920589447,0.471496433019638,0.5585616827011108,292.9991760253906,297.1499938964844,293.1499938964844,0.3864804804325104,-7098.00244140625,304.14715576171875,0.7674462795257568,0.396239697933197,0.3813416957855224,292.8848876953125,297.1499938964844,293.1499938964844,0.6582615375518799,-7913.91796875,304.1315002441406,0.8791263699531555,0.6047652959823608,0.4256100654602051,292.89337158203125,297.1499938964844,293.1499938964844,0.9500083327293396,-14178.8671875,304.1307983398437,0.9725467562675476,0.8041447401046753,0.7625716924667358,293.07818603515625,297.1499938964844,293.1499938964844,0.1061405166983604,-12180.888671875,304.1506652832031,0.5362834930419922,0.1377462148666381,0.6542724370956421,288.7479553222656,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.076904296875,288.7494201660156,1.0,0.6515843868255615,0.4473610520362854,0.4473610520362854,1.0,1.0,-3.1862330436706543,1.070810079574585,2.1154229640960693,0.3557471036911011,0.0,0.0,1.0,256.7901306152344,265.0,57.03256607055664,-30859.095703125,3238.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67193603515625,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91796875,30960.0,0.0,0.0,0.7302854657173157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576963901519775,1.7577219009399414,-2.5514875233056955e-05,0.0,0.0007411469123326,0.0,0.0,603.795166015625,0.0,0.0,0.0,0.9745483994483948,4.0,0.0,1.0
632460,293.0749206542969,297.1499938964844,293.1499938964844,0.478961169719696,-7948.5048828125,304.1634521484375,0.8102313280105591,0.4698487520217895,0.5569198131561279,293.0169677734375,297.1499938964844,293.1499938964844,0.3851545751094818,-7076.99853515625,304.15020751953125,0.7655118703842163,0.396455317735672,0.3817576169967651,292.9035339355469,297.1499938964844,293.1499938964844,0.6594259142875671,-7922.67724609375,304.13555908203125,0.8780658841133118,0.6076990365982056,0.4277853965759277,292.91375732421875,297.1499938964844,293.1499938964844,0.949648141860962,-14169.5693359375,304.1375732421875,0.970835268497467,0.806510329246521,0.7649851441383362,293.08843994140625,297.1499938964844,293.1499938964844,0.105545550584793,-12121.369140625,304.1513977050781,0.5342323184013367,0.1374844014644622,0.6538185477256775,288.8130798339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0871276855469,288.8148193359375,1.0,0.6538872718811035,0.4477867186069488,0.4477867186069488,1.0,1.0,-3.19018816947937,1.0733402967453003,2.11684799194336,0.3573906421661377,0.0,0.0,1.0,260.2780456542969,268.0,74.3735122680664,-31126.216796875,3265.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731628417969,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7349790930747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007459103944711,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0749206542969,297.1499938964844,293.1499938964844,0.478961169719696,-7948.5048828125,304.1634521484375,0.8102313280105591,0.4698487520217895,0.5569198131561279,293.0169677734375,297.1499938964844,293.1499938964844,0.3851545751094818,-7076.99853515625,304.15020751953125,0.7655118703842163,0.396455317735672,0.3817576169967651,292.9035339355469,297.1499938964844,293.1499938964844,0.6594259142875671,-7922.67724609375,304.13555908203125,0.8780658841133118,0.6076990365982056,0.4277853965759277,292.91375732421875,297.1499938964844,293.1499938964844,0.949648141860962,-14169.5693359375,304.1375732421875,0.970835268497467,0.806510329246521,0.7649851441383362,293.08843994140625,297.1499938964844,293.1499938964844,0.105545550584793,-12121.369140625,304.1513977050781,0.5342323184013367,0.1374844014644622,0.6538185477256775,288.8130798339844,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0871276855469,288.8148193359375,1.0,0.6538872718811035,0.4477867186069488,0.4477867186069488,1.0,1.0,-3.19018816947937,1.0733402967453003,2.11684799194336,0.3573906421661377,0.0,0.0,1.0,260.2780456542969,268.0,74.3735122680664,-31126.216796875,3265.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731628417969,307.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,30823.23046875,30960.0,0.0,0.0,0.7349790930747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856744527816772,1.785700798034668,-2.6333602363592945e-05,0.0,0.0007459103944711,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.093994140625,297.1499938964844,293.1499938964844,0.4752497673034668,-7899.80224609375,304.1651611328125,0.8069387674331665,0.4678801894187927,0.5548955798149109,293.0340881347656,297.1499938964844,293.1499938964844,0.3841350376605987,-7061.3037109375,304.1518249511719,0.76340252161026,0.3963537514209747,0.381868839263916,292.921142578125,297.1499938964844,293.1499938964844,0.6613385677337646,-7939.61474609375,304.1371765136719,0.8768919110298157,0.6103697419166565,0.4297792613506317,292.932861328125,297.1499938964844,293.1499938964844,0.9503055810928344,-14175.0986328125,304.1405944824219,0.9690110087394714,0.8086204528808594,0.7671401500701904,293.0978088378906,297.1499938964844,293.1499938964844,0.105071946978569,-12074.9912109375,304.1517333984375,0.5320919156074524,0.1371450722217559,0.6530100703239441,288.8531799316406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09625244140625,288.8546447753906,1.0,0.6559674739837646,0.448250949382782,0.448250949382782,1.0,1.0,-3.19246792793274,1.0753288269042969,2.1171391010284424,0.3588643968105316,0.0,0.0,1.0,263.73095703125,271.0,60.6260871887207,-31257.58203125,3289.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810119628906,307.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7391946911811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007501885993406,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632640,293.093994140625,297.1499938964844,293.1499938964844,0.4752497673034668,-7899.80224609375,304.1651611328125,0.8069387674331665,0.4678801894187927,0.5548955798149109,293.0340881347656,297.1499938964844,293.1499938964844,0.3841350376605987,-7061.3037109375,304.1518249511719,0.76340252161026,0.3963537514209747,0.381868839263916,292.921142578125,297.1499938964844,293.1499938964844,0.6613385677337646,-7939.61474609375,304.1371765136719,0.8768919110298157,0.6103697419166565,0.4297792613506317,292.932861328125,297.1499938964844,293.1499938964844,0.9503055810928344,-14175.0986328125,304.1405944824219,0.9690110087394714,0.8086204528808594,0.7671401500701904,293.0978088378906,297.1499938964844,293.1499938964844,0.105071946978569,-12074.9912109375,304.1517333984375,0.5320919156074524,0.1371450722217559,0.6530100703239441,288.8531799316406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.09625244140625,288.8546447753906,1.0,0.6559674739837646,0.448250949382782,0.448250949382782,1.0,1.0,-3.19246792793274,1.0753288269042969,2.1171391010284424,0.3588643968105316,0.0,0.0,1.0,263.73095703125,271.0,60.6260871887207,-31257.58203125,3289.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8810119628906,307.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30929.37890625,30960.0,0.0,0.0,0.7391946911811829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887464761734009,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007501885993406,0.0,0.0,636.362548828125,0.0,0.0,0.0,0.9765198826789856,4.0,0.0,1.0
632700,293.1032409667969,297.1499938964844,293.1499938964844,0.4732968509197235,-7874.1962890625,304.1659545898437,0.8051974773406982,0.4667755961418152,0.5537459850311279,293.0423889160156,297.1499938964844,293.1499938964844,0.3835234344005584,-7052.0263671875,304.1526184082031,0.7622860670089722,0.3961858451366424,0.3818154633045196,292.9298095703125,297.1499938964844,293.1499938964844,0.6621854901313782,-7947.07177734375,304.1379699707031,0.8762485384941101,0.6115649938583374,0.4306887090206146,292.9419250488281,297.1499938964844,293.1499938964844,0.9505569338798524,-14177.216796875,304.141845703125,0.9680599570274352,0.8095837831497192,0.7681338787078857,293.1021728515625,297.1499938964844,293.1499938964844,0.104821890592575,-12050.673828125,304.15185546875,0.5309934616088867,0.1369493007659912,0.6524882316589355,288.8718566894531,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.10009765625,288.8733215332031,1.0,0.6569283604621887,0.4484922885894775,0.4484922885894775,1.0,1.0,-3.193002223968506,1.076113224029541,2.116888999938965,0.3595276474952698,0.0,0.0,1.0,265.4469909667969,271.0,56.82062530517578,-31318.4375,3299.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93927001953125,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.287109375,32040.0,0.0,0.0,0.7410894632339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.643787956913002e-05,0.0,0.0007521116058342,0.0,0.0,636.8535766601562,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1123046875,297.1499938964844,293.1499938964844,0.4704995453357696,-7836.81103515625,304.1681213378906,0.8034011721611023,0.4655832350254059,0.5525027513504028,293.0506286621094,297.1499938964844,293.1499938964844,0.382203608751297,-7031.849609375,304.154541015625,0.7611246705055237,0.3959316611289978,0.3816878199577331,292.9383850097656,297.1499938964844,293.1499938964844,0.6618868708610535,-7942.9697265625,304.14068603515625,0.8755611181259155,0.6126693487167358,0.431535392999649,292.95086669921875,297.1499938964844,293.1499938964844,0.9493041038513184,-14160.2275390625,304.1455993652344,0.9670761227607728,0.8104673624038696,0.7690662741661072,293.1063232421875,297.1499938964844,293.1499938964844,0.1043923869729042,-12008.1318359375,304.1523132324219,0.5298763513565063,0.136737048625946,0.6518959999084473,288.9120178222656,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1036376953125,288.9141845703125,1.0,0.6578385829925537,0.448742926120758,0.448742926120758,1.0,1.0,-3.193126916885376,1.0767638683319092,2.116363048553467,0.3601500689983368,0.0,0.0,1.0,267.1613464355469,274.0,80.97390747070312,-31484.103515625,3309.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98248291015625,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7430333495140076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007540844380855,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1299743652344,297.1499938964844,293.1499938964844,0.4657958447933197,-7775.01123046875,304.1698913574219,0.7996606230735779,0.4629549384117126,0.5497199296951294,293.0668640136719,297.1499938964844,293.1499938964844,0.3802317976951599,-7002.38916015625,304.1562805175781,0.7586510181427002,0.3951590657234192,0.381181538105011,292.9549560546875,297.1499938964844,293.1499938964844,0.6625617742538452,-7948.345703125,304.14263916015625,0.874072253704071,0.6146713495254517,0.4330650269985199,292.9679870605469,297.1499938964844,293.1499938964844,0.9485915303230286,-14150.818359375,304.148193359375,0.9649978876113892,0.8120386600494385,0.770723819732666,293.1141052246094,297.1499938964844,293.1499938964844,0.1037624552845954,-11946.9541015625,304.152587890625,0.5275886654853821,0.136266142129898,0.6505032181739807,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1105651855469,288.95916748046875,1.0,0.6595032215118408,0.4492866098880768,0.4492866098880768,1.0,1.0,-3.192103624343872,1.0776785612106323,2.11442494392395,0.3612905740737915,0.0,0.0,1.0,270.5841369628906,277.0,66.78813934326172,-31594.07421875,3325.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06915283203125,307.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7466667890548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007577718934044,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
