time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1299743652344,297.1499938964844,293.1499938964844,0.4657958447933197,-7775.01123046875,304.1698913574219,0.7996606230735779,0.4629549384117126,0.5497199296951294,293.0668640136719,297.1499938964844,293.1499938964844,0.3802317976951599,-7002.38916015625,304.1562805175781,0.7586510181427002,0.3951590657234192,0.381181538105011,292.9549560546875,297.1499938964844,293.1499938964844,0.6625617742538452,-7948.345703125,304.14263916015625,0.874072253704071,0.6146713495254517,0.4330650269985199,292.9679870605469,297.1499938964844,293.1499938964844,0.9485915303230286,-14150.818359375,304.148193359375,0.9649978876113892,0.8120386600494385,0.770723819732666,293.1141052246094,297.1499938964844,293.1499938964844,0.1037624552845954,-11946.9541015625,304.152587890625,0.5275886654853821,0.136266142129898,0.6505032181739807,288.9576416015625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1105651855469,288.95916748046875,1.0,0.6595032215118408,0.4492866098880768,0.4492866098880768,1.0,1.0,-3.192103624343872,1.0776785612106323,2.11442494392395,0.3612905740737915,0.0,0.0,1.0,270.5841369628906,277.0,66.78813934326172,-31594.07421875,3325.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06915283203125,307.91748046875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7466667890548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998210947495e-05,0.0,0.0007577718934044,0.0,0.0,668.9912719726562,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632940,293.1473083496094,297.1499938964844,293.1499938964844,0.4609121680259704,-7710.88623046875,304.1714172363281,0.7957378625869751,0.4599470496177673,0.5465344190597534,293.0829772949219,297.1499938964844,293.1499938964844,0.3780185282230377,-6969.5625,304.15789794921875,0.7559903264045715,0.3939956426620483,0.3803316056728363,292.9705505371094,297.1499938964844,293.1499938964844,0.6632056832313538,-7953.71435546875,304.1440124511719,0.8724923729896545,0.6164482235908508,0.4344352185726166,292.9840393066406,297.1499938964844,293.1499938964844,0.9479253888130188,-14142.677734375,304.14990234375,0.9628219604492188,0.8133940696716309,0.7721787095069885,293.12115478515625,297.1499938964844,293.1499938964844,0.1031354293227195,-11886.474609375,304.1527709960937,0.5252576470375061,0.1357416808605194,0.6488696336746216,288.99658203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1175231933594,288.998046875,1.0,0.6609743237495422,0.4498909413814544,0.4498909413814544,1.0,1.0,-3.18956995010376,1.0781583786010742,2.111411571502685,0.3623361587524414,0.0,0.0,1.0,273.9825134277344,280.0,57.9831428527832,-31682.8125,3338.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690979003906,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7497926950454712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609442691318,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1473083496094,297.1499938964844,293.1499938964844,0.4609121680259704,-7710.88623046875,304.1714172363281,0.7957378625869751,0.4599470496177673,0.5465344190597534,293.0829772949219,297.1499938964844,293.1499938964844,0.3780185282230377,-6969.5625,304.15789794921875,0.7559903264045715,0.3939956426620483,0.3803316056728363,292.9705505371094,297.1499938964844,293.1499938964844,0.6632056832313538,-7953.71435546875,304.1440124511719,0.8724923729896545,0.6164482235908508,0.4344352185726166,292.9840393066406,297.1499938964844,293.1499938964844,0.9479253888130188,-14142.677734375,304.14990234375,0.9628219604492188,0.8133940696716309,0.7721787095069885,293.12115478515625,297.1499938964844,293.1499938964844,0.1031354293227195,-11886.474609375,304.1527709960937,0.5252576470375061,0.1357416808605194,0.6488696336746216,288.99658203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1175231933594,288.998046875,1.0,0.6609743237495422,0.4498909413814544,0.4498909413814544,1.0,1.0,-3.18956995010376,1.0781583786010742,2.111411571502685,0.3623361587524414,0.0,0.0,1.0,273.9825134277344,280.0,57.9831428527832,-31682.8125,3338.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690979003906,308.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7497926950454712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609442691318,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1644592285156,297.1499938964844,293.1499938964844,0.4551344513893127,-7634.4267578125,304.173828125,0.7915706038475037,0.456539511680603,0.5428642630577087,293.09930419921875,297.1499938964844,293.1499938964844,0.3749498724937439,-6923.892578125,304.1603088378906,0.7530774474143982,0.3923847079277038,0.379061609506607,292.9853820800781,297.1499938964844,293.1499938964844,0.6629281044006348,-7950.09912109375,304.1463623046875,0.8707979321479797,0.6179875135421753,0.4356458485126495,292.99932861328125,297.1499938964844,293.1499938964844,0.9460736513137816,-14120.0634765625,304.15289306640625,0.9605087041854858,0.8144985437393188,0.773410975933075,293.12762451171875,297.1499938964844,293.1499938964844,0.102373830974102,-11812.564453125,304.1531066894531,0.5228731036186218,0.1351636946201324,0.6470115780830383,289.0477294921875,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246643066406,289.0492248535156,1.0,0.6622487902641296,0.4505647718906402,0.4505647718906402,1.0,1.0,-3.185353279113769,1.0781556367874146,2.1071977615356445,0.3632772266864776,0.0,0.0,1.0,277.3867492675781,283.0,63.21314239501953,-31808.068359375,3347.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526168823242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007638104725629,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1644592285156,297.1499938964844,293.1499938964844,0.4551344513893127,-7634.4267578125,304.173828125,0.7915706038475037,0.456539511680603,0.5428642630577087,293.09930419921875,297.1499938964844,293.1499938964844,0.3749498724937439,-6923.892578125,304.1603088378906,0.7530774474143982,0.3923847079277038,0.379061609506607,292.9853820800781,297.1499938964844,293.1499938964844,0.6629281044006348,-7950.09912109375,304.1463623046875,0.8707979321479797,0.6179875135421753,0.4356458485126495,292.99932861328125,297.1499938964844,293.1499938964844,0.9460736513137816,-14120.0634765625,304.15289306640625,0.9605087041854858,0.8144985437393188,0.773410975933075,293.12762451171875,297.1499938964844,293.1499938964844,0.102373830974102,-11812.564453125,304.1531066894531,0.5228731036186218,0.1351636946201324,0.6470115780830383,289.0477294921875,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246643066406,289.0492248535156,1.0,0.6622487902641296,0.4505647718906402,0.4505647718906402,1.0,1.0,-3.185353279113769,1.0781556367874146,2.1071977615356445,0.3632772266864776,0.0,0.0,1.0,277.3867492675781,283.0,63.21314239501953,-31808.068359375,3347.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26092529296875,308.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526168823242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007638104725629,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1806640625,297.1499938964844,293.1499938964844,0.449410080909729,-7558.927734375,304.1754150390625,0.78727787733078,0.4528844356536865,0.5388734340667725,293.1153869628906,297.1499938964844,293.1499938964844,0.3717514872550964,-6876.638671875,304.1622009277344,0.749987781047821,0.3904103338718414,0.3774328529834747,292.9993591308594,297.1499938964844,293.1499938964844,0.6628596186637878,-7948.94189453125,304.147705078125,0.8690346479415894,0.6193203330039978,0.4367085695266723,293.01373291015625,297.1499938964844,293.1499938964844,0.9445655941963196,-14102.52734375,304.1544494628906,0.9581031799316406,0.8153896927833557,0.7744349837303162,293.13348388671875,297.1499938964844,293.1499938964844,0.1016549095511436,-11743.37109375,304.1532592773437,0.5204648375511169,0.1345375180244445,0.6449335217475891,289.0878295898437,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1319885253906,289.0893859863281,1.0,0.663340151309967,0.4513067007064819,0.4513067007064819,1.0,1.0,-3.179715871810913,1.0777641534805298,2.1019515991210938,0.3641444146633148,0.0,0.0,1.0,280.75762939453125,286.0,58.40968704223633,-31874.7421875,3353.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637084960937,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549401521682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661682902835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1806640625,297.1499938964844,293.1499938964844,0.449410080909729,-7558.927734375,304.1754150390625,0.78727787733078,0.4528844356536865,0.5388734340667725,293.1153869628906,297.1499938964844,293.1499938964844,0.3717514872550964,-6876.638671875,304.1622009277344,0.749987781047821,0.3904103338718414,0.3774328529834747,292.9993591308594,297.1499938964844,293.1499938964844,0.6628596186637878,-7948.94189453125,304.147705078125,0.8690346479415894,0.6193203330039978,0.4367085695266723,293.01373291015625,297.1499938964844,293.1499938964844,0.9445655941963196,-14102.52734375,304.1544494628906,0.9581031799316406,0.8153896927833557,0.7744349837303162,293.13348388671875,297.1499938964844,293.1499938964844,0.1016549095511436,-11743.37109375,304.1532592773437,0.5204648375511169,0.1345375180244445,0.6449335217475891,289.0878295898437,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1319885253906,289.0893859863281,1.0,0.663340151309967,0.4513067007064819,0.4513067007064819,1.0,1.0,-3.179715871810913,1.0777641534805298,2.1019515991210938,0.3641444146633148,0.0,0.0,1.0,280.75762939453125,286.0,58.40968704223633,-31874.7421875,3353.8125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637084960937,308.2049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549401521682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661682902835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1883850097656,297.1499938964844,293.1499938964844,0.4464308619499206,-7519.56201171875,304.1762084960937,0.7850996255874634,0.4509733617305755,0.5367795825004578,293.1232604980469,297.1499938964844,293.1499938964844,0.3699847459793091,-6850.5390625,304.1631774902344,0.7483879327774048,0.3892943263053894,0.3764956295490265,293.0060729980469,297.1499938964844,293.1499938964844,0.6626837253570557,-7947.0234375,304.1484375,0.8681319952011108,0.6199083924293518,0.4371861517429352,293.0206604003906,297.1499938964844,293.1499938964844,0.9436445832252502,-14091.7880859375,304.1553039550781,0.9568702578544616,0.8157529234886169,0.7748714685440063,293.13623046875,297.1499938964844,293.1499938964844,0.1012771800160408,-11706.9970703125,304.1533508300781,0.5192576050758362,0.1342087388038635,0.6438214182853699,289.1085510253906,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1356811523437,289.1101379394531,1.0,0.6638222336769104,0.4517031013965606,0.4517031013965606,1.0,1.0,-3.176414966583252,1.07744038105011,2.0989744663238525,0.3645581305027008,0.0,0.0,1.0,282.4281921386719,286.0,58.21207046508789,-31907.330078125,3355.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417236328125,308.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559178471565247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007671605562791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1958923339844,297.1499938964844,293.1499938964844,0.44338458776474,-7479.2578125,304.1769714355469,0.7829039096832275,0.4490121901035309,0.5346273183822632,293.1310729980469,297.1499938964844,293.1499938964844,0.3681198954582214,-6822.986328125,304.1641845703125,0.7467570900917053,0.3881008327007293,0.3754853904247284,293.0126037597656,297.1499938964844,293.1499938964844,0.6624219417572021,-7944.29736328125,304.1492004394531,0.8672168850898743,0.6204488277435303,0.4376308619976043,293.02740478515625,297.1499938964844,293.1499938964844,0.9426210522651672,-14079.84765625,304.1561889648437,0.9556180238723756,0.8160654902458191,0.7752609848976135,293.1388244628906,297.1499938964844,293.1499938964844,0.1008897721767425,-11669.6748046875,304.1534423828125,0.5180513858795166,0.1338714957237243,0.6426703929901123,289.129638671875,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1394348144531,289.1312866210937,1.0,0.6642675995826721,0.4521162807941437,0.4521162807941437,1.0,1.0,-3.172829389572144,1.0770440101623535,2.09578537940979,0.3649632632732391,0.0,0.0,1.0,284.0911560058594,289.0,58.56982421875,-31938.572265625,3356.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711608886719,308.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7567899227142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007680456037633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21026611328125,297.1499938964844,293.1499938964844,0.4370953440666199,-7395.884765625,304.178466796875,0.7784589529037476,0.4449366629123688,0.5301430821418762,293.1463928222656,297.1499938964844,293.1499938964844,0.3640921413898468,-6763.46337890625,304.1661682128906,0.7433956265449524,0.3854724168777466,0.3732368648052215,293.025146484375,297.1499938964844,293.1499938964844,0.6616414785385132,-7936.45263671875,304.1507568359375,0.8653462529182434,0.6213836073875427,0.4384185373783111,293.0404052734375,297.1499938964844,293.1499938964844,0.9402664303779602,-14052.41015625,304.1580505371094,0.9530507922172546,0.8165336847305298,0.7758930325508118,293.1436462402344,297.1499938964844,293.1499938964844,0.1000892147421836,-11592.4970703125,304.15362548828125,0.5156435966491699,0.1331735104322433,0.6402600407600403,289.1728210449219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470642089844,289.17449951171875,1.0,0.6650481224060059,0.4529945254325866,0.4529945254325866,1.0,1.0,-3.164788722991944,1.0760294198989868,2.088759183883667,0.3657471537590027,0.0,0.0,1.0,287.3964538574219,292.0,59.8414306640625,-31995.041015625,3356.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582196593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694965461269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21026611328125,297.1499938964844,293.1499938964844,0.4370953440666199,-7395.884765625,304.178466796875,0.7784589529037476,0.4449366629123688,0.5301430821418762,293.1463928222656,297.1499938964844,293.1499938964844,0.3640921413898468,-6763.46337890625,304.1661682128906,0.7433956265449524,0.3854724168777466,0.3732368648052215,293.025146484375,297.1499938964844,293.1499938964844,0.6616414785385132,-7936.45263671875,304.1507568359375,0.8653462529182434,0.6213836073875427,0.4384185373783111,293.0404052734375,297.1499938964844,293.1499938964844,0.9402664303779602,-14052.41015625,304.1580505371094,0.9530507922172546,0.8165336847305298,0.7758930325508118,293.1436462402344,297.1499938964844,293.1499938964844,0.1000892147421836,-11592.4970703125,304.15362548828125,0.5156435966491699,0.1331735104322433,0.6402600407600403,289.1728210449219,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470642089844,289.17449951171875,1.0,0.6650481224060059,0.4529945254325866,0.4529945254325866,1.0,1.0,-3.164788722991944,1.0760294198989868,2.088759183883667,0.3657471537590027,0.0,0.0,1.0,287.3964538574219,292.0,59.8414306640625,-31995.041015625,3356.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582196593284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694965461269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22369384765625,297.1499938964844,293.1499938964844,0.4305838644504547,-7309.34326171875,304.1798095703125,0.7739577293395996,0.4406774342060089,0.525438129901886,293.1612854003906,297.1499938964844,293.1499938964844,0.3596978485584259,-6698.48876953125,304.1680908203125,0.7399088740348816,0.3825387954711914,0.3706951439380646,293.0370483398437,297.1499938964844,293.1499938964844,0.660548985004425,-7925.73779296875,304.1523132324219,0.8634268641471863,0.6221299171447754,0.4390749633312225,293.0527648925781,297.1499938964844,293.1499938964844,0.9375393390655518,-14020.728515625,304.159912109375,0.950403928756714,0.8167991042137146,0.776334822177887,293.14801025390625,297.1499938964844,293.1499938964844,0.0992624536156654,-11512.728515625,304.15380859375,0.5132502317428589,0.1324483603239059,0.6377264857292175,289.216796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548156738281,289.218505859375,1.0,0.6656912565231323,0.453942596912384,0.453942596912384,1.0,1.0,-3.155656576156616,1.0747427940368652,2.080913782119751,0.3665042221546173,0.0,0.0,1.0,290.6750793457031,295.0,60.90625,-32041.58984375,3354.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592581510543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770550512243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22369384765625,297.1499938964844,293.1499938964844,0.4305838644504547,-7309.34326171875,304.1798095703125,0.7739577293395996,0.4406774342060089,0.525438129901886,293.1612854003906,297.1499938964844,293.1499938964844,0.3596978485584259,-6698.48876953125,304.1680908203125,0.7399088740348816,0.3825387954711914,0.3706951439380646,293.0370483398437,297.1499938964844,293.1499938964844,0.660548985004425,-7925.73779296875,304.1523132324219,0.8634268641471863,0.6221299171447754,0.4390749633312225,293.0527648925781,297.1499938964844,293.1499938964844,0.9375393390655518,-14020.728515625,304.159912109375,0.950403928756714,0.8167991042137146,0.776334822177887,293.14801025390625,297.1499938964844,293.1499938964844,0.0992624536156654,-11512.728515625,304.15380859375,0.5132502317428589,0.1324483603239059,0.6377264857292175,289.216796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1548156738281,289.218505859375,1.0,0.6656912565231323,0.453942596912384,0.453942596912384,1.0,1.0,-3.155656576156616,1.0747427940368652,2.080913782119751,0.3665042221546173,0.0,0.0,1.0,290.6750793457031,295.0,60.90625,-32041.58984375,3354.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592581510543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000770550512243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23699951171875,297.1499938964844,293.1499938964844,0.4237953126430511,-7218.77880859375,304.18121337890625,0.7692941427230835,0.4361174404621124,0.5204513072967529,293.1763610839844,297.1499938964844,293.1499938964844,0.3548988401889801,-6627.39794921875,304.1700744628906,0.7361992001533508,0.3791995346546173,0.3678238689899444,293.049072265625,297.1499938964844,293.1499938964844,0.6590579152107239,-7911.240234375,304.154052734375,0.8613379597663879,0.6225519776344299,0.4395507276058197,293.0652770996094,297.1499938964844,293.1499938964844,0.934350848197937,-13983.5791015625,304.16192626953125,0.9475364685058594,0.8167266249656677,0.7765204310417175,293.1528015136719,297.1499938964844,293.1499938964844,0.0983302220702171,-11422.869140625,304.1540832519531,0.51068514585495,0.1315307170152664,0.6346552968025208,289.2618103027344,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634826660156,289.2635803222656,1.0,0.6661674976348877,0.4550233483314514,0.4550233483314514,1.0,1.0,-3.14469838142395,1.0730304718017578,2.0716679096221924,0.3672735095024109,0.0,0.0,1.0,294.0431823730469,298.0,62.55200958251953,-32072.611328125,3348.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599421739578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712446968071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23699951171875,297.1499938964844,293.1499938964844,0.4237953126430511,-7218.77880859375,304.18121337890625,0.7692941427230835,0.4361174404621124,0.5204513072967529,293.1763610839844,297.1499938964844,293.1499938964844,0.3548988401889801,-6627.39794921875,304.1700744628906,0.7361992001533508,0.3791995346546173,0.3678238689899444,293.049072265625,297.1499938964844,293.1499938964844,0.6590579152107239,-7911.240234375,304.154052734375,0.8613379597663879,0.6225519776344299,0.4395507276058197,293.0652770996094,297.1499938964844,293.1499938964844,0.934350848197937,-13983.5791015625,304.16192626953125,0.9475364685058594,0.8167266249656677,0.7765204310417175,293.1528015136719,297.1499938964844,293.1499938964844,0.0983302220702171,-11422.869140625,304.1540832519531,0.51068514585495,0.1315307170152664,0.6346552968025208,289.2618103027344,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634826660156,289.2635803222656,1.0,0.6661674976348877,0.4550233483314514,0.4550233483314514,1.0,1.0,-3.14469838142395,1.0730304718017578,2.0716679096221924,0.3672735095024109,0.0,0.0,1.0,294.0431823730469,298.0,62.55200958251953,-32072.611328125,3348.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599421739578247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712446968071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2501220703125,297.1499938964844,293.1499938964844,0.4165771007537842,-7122.0,304.1828308105469,0.7643799781799316,0.4312479197978973,0.5150868892669678,293.1916198730469,297.1499938964844,293.1499938964844,0.349549800157547,-6547.904296875,304.1722717285156,0.7321643829345703,0.3754357099533081,0.3645398020744324,293.0613098144531,297.1499938964844,293.1499938964844,0.6569493412971497,-7890.79150390625,304.1562194824219,0.8589829802513123,0.6226277947425842,0.4397783279418945,293.0780029296875,297.1499938964844,293.1499938964844,0.9304388761520386,-13937.6640625,304.1644592285156,0.9443315863609314,0.8162925839424133,0.7763572931289673,293.158203125,297.1499938964844,293.1499938964844,0.0971616506576538,-11310.4814453125,304.1546936035156,0.5077342987060547,0.1303649842739105,0.6304327249526978,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3117980957031,1.0,0.6663832068443298,0.4562925696372986,0.4562925696372986,1.0,1.0,-3.1307921409606934,1.070589900016785,2.0602023601531982,0.3679718673229217,0.0,0.0,1.0,297.5545959472656,301.0,66.17098999023438,-32083.572265625,3336.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602562308311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715634419582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2501220703125,297.1499938964844,293.1499938964844,0.4165771007537842,-7122.0,304.1828308105469,0.7643799781799316,0.4312479197978973,0.5150868892669678,293.1916198730469,297.1499938964844,293.1499938964844,0.349549800157547,-6547.904296875,304.1722717285156,0.7321643829345703,0.3754357099533081,0.3645398020744324,293.0613098144531,297.1499938964844,293.1499938964844,0.6569493412971497,-7890.79150390625,304.1562194824219,0.8589829802513123,0.6226277947425842,0.4397783279418945,293.0780029296875,297.1499938964844,293.1499938964844,0.9304388761520386,-13937.6640625,304.1644592285156,0.9443315863609314,0.8162925839424133,0.7763572931289673,293.158203125,297.1499938964844,293.1499938964844,0.0971616506576538,-11310.4814453125,304.1546936035156,0.5077342987060547,0.1303649842739105,0.6304327249526978,289.3099060058594,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3117980957031,1.0,0.6663832068443298,0.4562925696372986,0.4562925696372986,1.0,1.0,-3.1307921409606934,1.070589900016785,2.0602023601531982,0.3679718673229217,0.0,0.0,1.0,297.5545959472656,301.0,66.17098999023438,-32083.572265625,3336.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602562308311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715634419582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2565002441406,297.1499938964844,293.1499938964844,0.4128450155258178,-7071.8095703125,304.18365478515625,0.7618924975395203,0.4287282526493072,0.5123000144958496,293.1991271972656,297.1499938964844,293.1499938964844,0.3467083275318146,-6505.59619140625,304.17340087890625,0.7300772070884705,0.3734298944473266,0.3627745807170868,293.0673217773437,297.1499938964844,293.1499938964844,0.6556972861289978,-7878.7021484375,304.1573486328125,0.8577666282653809,0.6225669384002686,0.4398198425769806,293.0842590332031,297.1499938964844,293.1499938964844,0.9282457828521729,-13911.919921875,304.16583251953125,0.9426727890968324,0.8159724473953247,0.776174008846283,293.1609191894531,297.1499938964844,293.1499938964844,0.0965155065059661,-11248.3671875,304.1549987792969,0.506190299987793,0.1297240257263183,0.6280266642570496,289.3350830078125,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17791748046875,289.3370361328125,1.0,0.6663990020751953,0.4569914042949676,0.4569914042949676,1.0,1.0,-3.123030424118042,1.0691907405853271,2.053839683532715,0.3683205246925354,0.0,0.0,1.0,299.3040771484375,301.0,68.10585021972656,-32083.625,3328.8525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.73895263671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618736028671265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732048397883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626953125,297.1499938964844,293.1499938964844,0.4090012609958648,-7019.96533203125,304.1845092773437,0.7594006657600403,0.4261599779129028,0.509454071521759,293.20654296875,297.1499938964844,293.1499938964844,0.3437357246875763,-6461.23681640625,304.174560546875,0.7279550433158875,0.3713524639606476,0.3609392344951629,293.0732421875,297.1499938964844,293.1499938964844,0.6542617678642273,-7864.8408203125,304.1586303710937,0.8565400838851929,0.6224497556686401,0.4398209154605865,293.0904541015625,297.1499938964844,293.1499938964844,0.9258205890655518,-13883.3583984375,304.1673583984375,0.940994679927826,0.8155921101570129,0.7759331464767456,293.16363525390625,297.1499938964844,293.1499938964844,0.0958296954631805,-11182.3525390625,304.15533447265625,0.5046256184577942,0.1290556937456131,0.6254827976226807,289.3622741699219,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.364501953125,1.0,0.6663609743118286,0.4577302634716034,0.4577302634716034,1.0,1.0,-3.114845991134644,1.0677083730697632,2.047137498855591,0.3686798810958862,0.0,0.0,1.0,301.0373229980469,304.0,72.40435028076172,-32092.1796875,3320.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.7972106933594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761990487575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733234670013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2746276855469,297.1499938964844,293.1499938964844,0.401059478521347,-6912.48583984375,304.1862487792969,0.7544164657592773,0.4208842813968658,0.5035954713821411,293.2209777832031,297.1499938964844,293.1499938964844,0.3374719619750976,-6367.53564453125,304.1767883300781,0.7235997915267944,0.366992175579071,0.3570697009563446,293.08477783203125,297.1499938964844,293.1499938964844,0.6509456634521484,-7832.94482421875,304.1612548828125,0.8540670871734619,0.6220536231994629,0.4397079348564148,293.1025085449219,297.1499938964844,293.1499938964844,0.9204014539718628,-13819.607421875,304.17059326171875,0.9375933408737184,0.8146549463272095,0.77528315782547,293.1688537597656,297.1499938964844,293.1499938964844,0.0943721085786819,-11041.921875,304.1559753417969,0.5014625787734985,0.1276532709598541,0.6200680732727051,289.4209289550781,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4232177734375,1.0,0.6661378741264343,0.4593236744403839,0.4593236744403839,1.0,1.0,-3.0973501205444336,1.0645298957824707,2.032820224761963,0.3694365322589874,0.0,0.0,1.0,304.4497985839844,307.0,79.18413543701172,-32098.173828125,3300.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9115600585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761907160282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077323889127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2746276855469,297.1499938964844,293.1499938964844,0.401059478521347,-6912.48583984375,304.1862487792969,0.7544164657592773,0.4208842813968658,0.5035954713821411,293.2209777832031,297.1499938964844,293.1499938964844,0.3374719619750976,-6367.53564453125,304.1767883300781,0.7235997915267944,0.366992175579071,0.3570697009563446,293.08477783203125,297.1499938964844,293.1499938964844,0.6509456634521484,-7832.94482421875,304.1612548828125,0.8540670871734619,0.6220536231994629,0.4397079348564148,293.1025085449219,297.1499938964844,293.1499938964844,0.9204014539718628,-13819.607421875,304.17059326171875,0.9375933408737184,0.8146549463272095,0.77528315782547,293.1688537597656,297.1499938964844,293.1499938964844,0.0943721085786819,-11041.921875,304.1559753417969,0.5014625787734985,0.1276532709598541,0.6200680732727051,289.4209289550781,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4232177734375,1.0,0.6661378741264343,0.4593236744403839,0.4593236744403839,1.0,1.0,-3.0973501205444336,1.0645298957824707,2.032820224761963,0.3694365322589874,0.0,0.0,1.0,304.4497985839844,307.0,79.18413543701172,-32098.173828125,3300.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9115600585937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761907160282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00077323889127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.28369140625,297.1499938964844,293.1499938964844,0.3945689499378204,-6824.35302734375,304.1874084472656,0.7504377365112305,0.4165424704551697,0.4987625777721405,293.23211669921875,297.1499938964844,293.1499938964844,0.3322505056858063,-6289.236328125,304.17840576171875,0.7199910879135132,0.3633192181587219,0.3537960350513458,293.0936889648437,297.1499938964844,293.1499938964844,0.6480183005332947,-7804.95703125,304.1632080078125,0.8520767092704773,0.6215946078300476,0.4395162463188171,293.11181640625,297.1499938964844,293.1499938964844,0.9157203435897828,-13764.7998046875,304.1729736328125,0.9348396062850952,0.8137506246566772,0.7746144533157349,293.1727905273437,297.1499938964844,293.1499938964844,0.0931572765111923,-10924.8984375,304.15643310546875,0.4989169239997864,0.1264811754226684,0.6154911518096924,289.4689636230469,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.20068359375,289.4712829589844,1.0,0.6658363342285156,0.4607042968273163,0.4607042968273163,1.0,1.0,-3.082409143447876,1.061814546585083,2.020594596862793,0.3700807988643646,0.0,0.0,1.0,307.1309509277344,307.0,82.0745849609375,-32092.46484375,3282.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,308.9999084472656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615597248077393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728863274678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.285888671875,297.1499938964844,293.1499938964844,0.3929324448108673,-6802.087890625,304.18768310546875,0.7494451403617859,0.4154422581195831,0.4975363612174988,293.23486328125,297.1499938964844,293.1499938964844,0.330920934677124,-6269.26708984375,304.17877197265625,0.7190685272216797,0.3623773455619812,0.3529548346996307,293.0958557128906,297.1499938964844,293.1499938964844,0.6472548842430115,-7797.6767578125,304.1636657714844,0.8515780568122864,0.6214617490768433,0.4394555687904358,293.1141052246094,297.1499938964844,293.1499938964844,0.9145106077194214,-13750.66796875,304.17352294921875,0.9341476559638976,0.8135049939155579,0.7744286060333252,293.1737365722656,297.1499938964844,293.1499938964844,0.0928486138582229,-10895.1708984375,304.1565246582031,0.4982794821262359,0.1261824369430542,0.6143196821212769,289.4810485839844,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20263671875,289.4833984375,1.0,0.6657463908195496,0.4610634446144104,0.4610634446144104,1.0,1.0,-3.078559637069702,1.0611157417297363,2.0174436569213867,0.370247483253479,0.0,0.0,1.0,307.7955017089844,310.0,82.59231567382812,-32089.673828125,3277.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.0215759277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662367820739746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776329293847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2965087890625,297.1499938964844,293.1499938964844,0.3842978775501251,-6683.9267578125,304.1895446777344,0.7444899082183838,0.4098474979400635,0.4912966191768646,293.2481994628906,297.1499938964844,293.1499938964844,0.3238165378570556,-6162.0048828125,304.1810302734375,0.7142981290817261,0.3575238585472107,0.3486123085021972,293.1064758300781,297.1499938964844,293.1499938964844,0.6426457762718201,-7753.42529296875,304.16680908203125,0.8490735292434692,0.6206810474395752,0.439073383808136,293.1252746582031,297.1499938964844,293.1499938964844,0.9074115753173828,-13666.9052734375,304.17755126953125,0.9306635856628418,0.8121468424797058,0.7733825445175171,293.17828369140625,297.1499938964844,293.1499938964844,0.0911906510591507,-10734.8212890625,304.1571044921875,0.4950814545154571,0.1246570944786071,0.6083122491836548,289.5543518066406,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5574035644531,1.0,0.665213406085968,0.4629426896572113,0.4629426896572113,1.0,1.0,-3.0586304664611816,1.0574958324432373,2.0011346340179443,0.3711084425449371,0.0,0.0,1.0,311.0895080566406,298.0,98.60313415527344,-32133.7578125,3251.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885681152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664877772331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778876461088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2965087890625,297.1499938964844,293.1499938964844,0.3842978775501251,-6683.9267578125,304.1895446777344,0.7444899082183838,0.4098474979400635,0.4912966191768646,293.2481994628906,297.1499938964844,293.1499938964844,0.3238165378570556,-6162.0048828125,304.1810302734375,0.7142981290817261,0.3575238585472107,0.3486123085021972,293.1064758300781,297.1499938964844,293.1499938964844,0.6426457762718201,-7753.42529296875,304.16680908203125,0.8490735292434692,0.6206810474395752,0.439073383808136,293.1252746582031,297.1499938964844,293.1499938964844,0.9074115753173828,-13666.9052734375,304.17755126953125,0.9306635856628418,0.8121468424797058,0.7733825445175171,293.17828369140625,297.1499938964844,293.1499938964844,0.0911906510591507,-10734.8212890625,304.1571044921875,0.4950814545154571,0.1246570944786071,0.6083122491836548,289.5543518066406,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5574035644531,1.0,0.665213406085968,0.4629426896572113,0.4629426896572113,1.0,1.0,-3.0586304664611816,1.0574958324432373,2.0011346340179443,0.3711084425449371,0.0,0.0,1.0,311.0895080566406,298.0,98.60313415527344,-32133.7578125,3251.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1885681152344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664877772331238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778876461088,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30615234375,297.1499938964844,293.1499938964844,0.3751208186149597,-6557.51904296875,304.191650390625,0.7425490021705627,0.4041770994663238,0.4846022129058838,293.2607421875,297.1499938964844,293.1499938964844,0.316093385219574,-6044.728515625,304.1835632324219,0.7123013138771057,0.3524921238422394,0.3438113927841186,293.1164245605469,297.1499938964844,293.1499938964844,0.6371344923973083,-7700.46923828125,304.1703796386719,0.8501266241073608,0.6197651624679565,0.438383549451828,293.1358642578125,297.1499938964844,293.1499938964844,0.8991917371749878,-13569.6923828125,304.1820678710937,0.9319310784339904,0.8106234073638916,0.7718951106071472,293.1822204589844,297.1499938964844,293.1499938964844,0.0892479941248893,-10547.251953125,304.1579895019531,0.4939001798629761,0.1231397539377212,0.6009617447853088,289.6346130371094,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.22198486328125,289.6378479003906,1.0,0.6603571772575378,0.4649966955184936,0.4649966955184936,1.0,1.0,-3.0352187156677246,1.0528010129928589,1.982417583465576,0.3717124164104461,0.0,0.0,1.0,307.4588623046875,286.0,108.56021881103516,-32141.96875,3183.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404663085937,309.3468017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662068009376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777602486778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30615234375,297.1499938964844,293.1499938964844,0.3751208186149597,-6557.51904296875,304.191650390625,0.7425490021705627,0.4041770994663238,0.4846022129058838,293.2607421875,297.1499938964844,293.1499938964844,0.316093385219574,-6044.728515625,304.1835632324219,0.7123013138771057,0.3524921238422394,0.3438113927841186,293.1164245605469,297.1499938964844,293.1499938964844,0.6371344923973083,-7700.46923828125,304.1703796386719,0.8501266241073608,0.6197651624679565,0.438383549451828,293.1358642578125,297.1499938964844,293.1499938964844,0.8991917371749878,-13569.6923828125,304.1820678710937,0.9319310784339904,0.8106234073638916,0.7718951106071472,293.1822204589844,297.1499938964844,293.1499938964844,0.0892479941248893,-10547.251953125,304.1579895019531,0.4939001798629761,0.1231397539377212,0.6009617447853088,289.6346130371094,291.1499938964844,252.7008209228516,252.118392944336,279.1697082519531,293.22198486328125,289.6378479003906,1.0,0.6603571772575378,0.4649966955184936,0.4649966955184936,1.0,1.0,-3.0352187156677246,1.0528010129928589,1.982417583465576,0.3717124164104461,0.0,0.0,1.0,307.4588623046875,286.0,108.56021881103516,-32141.96875,3183.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404663085937,309.3468017578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662068009376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777602486778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.310546875,297.1499938964844,293.1499938964844,0.3704516291618347,-6492.98095703125,304.19256591796875,0.7422990798950195,0.4013366997241974,0.4811674952507019,293.2666320800781,297.1499938964844,293.1499938964844,0.3121072351932525,-5984.0048828125,304.1846923828125,0.7119925618171692,0.3499282896518707,0.3412994146347046,293.1210632324219,297.1499938964844,293.1499938964844,0.6341826319694519,-7672.1943359375,304.1720275878906,0.8515248894691467,0.6192754507064819,0.4379681348800659,293.140869140625,297.1499938964844,293.1499938964844,0.8948262333869934,-13518.2236328125,304.1841735839844,0.9337196946144104,0.8098179697990417,0.7710445523262024,293.18389892578125,297.1499938964844,293.1499938964844,0.0882336571812629,-10449.47265625,304.15838623046875,0.4938207864761352,0.1224030926823616,0.5970719456672668,289.6758117675781,291.1499938964844,252.7625427246093,252.1771697998047,279.17047119140625,293.2265319824219,289.6790771484375,1.0,0.6570989489555359,0.4660767912864685,0.4660767912864685,1.0,1.0,-3.0228254795074463,1.050263524055481,1.972561955451965,0.371960699558258,0.0,0.0,1.0,303.99810791015625,286.0,111.44898223876952,-32137.515625,3139.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,309.423095703125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706702351570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821323233656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3146667480469,297.1499938964844,293.1499938964844,0.3656402230262756,-6426.18701171875,304.1935729980469,0.7423466444015503,0.3984904885292053,0.4776957333087921,293.2723388671875,297.1499938964844,293.1499938964844,0.3079689145088196,-5920.7041015625,304.1859130859375,0.7119680047035217,0.3473334610462188,0.338732898235321,293.12554931640625,297.1499938964844,293.1499938964844,0.6309413909912109,-7641.05029296875,304.1739501953125,0.8532975912094116,0.618762731552124,0.4375192821025848,293.1457214355469,297.1499938964844,293.1499938964844,0.890072762966156,-13461.935546875,304.1866149902344,0.9359903335571288,0.8089826703071594,0.7701423168182373,293.1853942871094,297.1499938964844,293.1499938964844,0.087179809808731,-10347.7470703125,304.1587829589844,0.4939631223678589,0.1216797083616256,0.5931246280670166,289.7213439941406,291.1499938964844,252.8258514404297,252.23745727539065,279.1711730957031,293.23095703125,289.72528076171875,1.0,0.6534708738327026,0.4671890437602997,0.4671890437602997,1.0,1.0,-3.0101609230041504,1.0476611852645874,1.9624998569488523,0.3722030520439148,0.0,0.0,1.0,299.8871459960937,274.0,120.6669921875,-32162.369140625,3092.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7250366210937,309.5287780761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770780622959137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822443731129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3222961425781,297.1499938964844,293.1499938964844,0.3557925522327423,-6288.83642578125,304.1954345703125,0.7430828809738159,0.3927721977233886,0.4706616997718811,293.2831115722656,297.1499938964844,293.1499938964844,0.2994165420532226,-5789.29150390625,304.18817138671875,0.712515115737915,0.3420449495315552,0.3334568440914154,293.1340637207031,297.1499938964844,293.1499938964844,0.6238768696784973,-7573.2294921875,304.1777038574219,0.8576854467391968,0.6176525354385376,0.4365281462669372,293.155029296875,297.1499938964844,293.1499938964844,0.8797683715820312,-13340.0107421875,304.1915283203125,0.941556990146637,0.8072044253349304,0.7681902647018433,293.1879577636719,297.1499938964844,293.1499938964844,0.085013523697853,-10138.7158203125,304.1594543457031,0.494744211435318,0.1202654987573623,0.585149347782135,289.8206481933594,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.23956298828125,289.8246154785156,1.0,0.6454323530197144,0.4695062041282654,0.4695062041282654,1.0,1.0,-2.984189987182617,1.0423128604888916,1.9418772459030151,0.3726853728294372,0.0,0.0,1.0,290.36236572265625,262.0,133.0567169189453,-32192.37890625,2990.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,309.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704975008964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819570600986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
