time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.3222961425781,297.1499938964844,293.1499938964844,0.3557925522327423,-6288.83642578125,304.1954345703125,0.7430828809738159,0.3927721977233886,0.4706616997718811,293.2831115722656,297.1499938964844,293.1499938964844,0.2994165420532226,-5789.29150390625,304.18817138671875,0.712515115737915,0.3420449495315552,0.3334568440914154,293.1340637207031,297.1499938964844,293.1499938964844,0.6238768696784973,-7573.2294921875,304.1777038574219,0.8576854467391968,0.6176525354385376,0.4365281462669372,293.155029296875,297.1499938964844,293.1499938964844,0.8797683715820312,-13340.0107421875,304.1915283203125,0.941556990146637,0.8072044253349304,0.7681902647018433,293.1879577636719,297.1499938964844,293.1499938964844,0.085013523697853,-10138.7158203125,304.1594543457031,0.494744211435318,0.1202654987573623,0.585149347782135,289.8206481933594,291.1499938964844,252.95692443847656,252.3622283935547,279.1724853515625,293.23956298828125,289.8246154785156,1.0,0.6454323530197144,0.4695062041282654,0.4695062041282654,1.0,1.0,-2.984189987182617,1.0423128604888916,1.9418772459030151,0.3726853728294372,0.0,0.0,1.0,290.36236572265625,262.0,133.0567169189453,-32192.37890625,2990.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92938232421875,309.7291564941406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7704975008964539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819570600986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3291015625,297.1499938964844,293.1499938964844,0.3460088670253753,-6151.734375,304.19659423828125,0.7444143295288086,0.3870254158973694,0.463542491197586,293.2931823730469,297.1499938964844,293.1499938964844,0.2908121049404144,-5656.44775390625,304.18975830078125,0.7135780453681946,0.3366284370422363,0.3280190527439117,293.1420288085937,297.1499938964844,293.1499938964844,0.6166210770606995,-7503.88720703125,304.1805419921875,0.8629087209701538,0.6164394021034241,0.4354346096515655,293.16375732421875,297.1499938964844,293.1499938964844,0.8691878914833069,-13215.5791015625,304.1952819824219,0.9480222463607788,0.8053040504455566,0.7660790085792542,293.1900329589844,297.1499938964844,293.1499938964844,0.0828581228852272,-9931.486328125,304.1598815917969,0.4960005581378937,0.1188819855451583,0.5771388411521912,289.9190368652344,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.9229736328125,1.0,0.6367141008377075,0.4719392955303192,0.4719392955303192,1.0,1.0,-2.957589626312256,1.0368348360061646,1.920754671096801,0.373175710439682,0.0,0.0,1.0,279.81207275390625,250.0,135.6866912841797,-32197.08984375,2883.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134948730469,309.91265869140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744408845901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785959069617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3291015625,297.1499938964844,293.1499938964844,0.3460088670253753,-6151.734375,304.19659423828125,0.7444143295288086,0.3870254158973694,0.463542491197586,293.2931823730469,297.1499938964844,293.1499938964844,0.2908121049404144,-5656.44775390625,304.18975830078125,0.7135780453681946,0.3366284370422363,0.3280190527439117,293.1420288085937,297.1499938964844,293.1499938964844,0.6166210770606995,-7503.88720703125,304.1805419921875,0.8629087209701538,0.6164394021034241,0.4354346096515655,293.16375732421875,297.1499938964844,293.1499938964844,0.8691878914833069,-13215.5791015625,304.1952819824219,0.9480222463607788,0.8053040504455566,0.7660790085792542,293.1900329589844,297.1499938964844,293.1499938964844,0.0828581228852272,-9931.486328125,304.1598815917969,0.4960005581378937,0.1188819855451583,0.5771388411521912,289.9190368652344,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.24786376953125,289.9229736328125,1.0,0.6367141008377075,0.4719392955303192,0.4719392955303192,1.0,1.0,-2.957589626312256,1.0368348360061646,1.920754671096801,0.373175710439682,0.0,0.0,1.0,279.81207275390625,250.0,135.6866912841797,-32197.08984375,2883.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134948730469,309.91265869140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744408845901489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785959069617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.335205078125,297.1499938964844,293.1499938964844,0.3360354602336883,-6010.880859375,304.1976928710937,0.7461758255958557,0.3812524378299713,0.4563665091991424,293.3026123046875,297.1499938964844,293.1499938964844,0.2819479703903198,-5518.537109375,304.1912841796875,0.7149695754051208,0.3310872912406921,0.3224420845508575,293.1495361328125,297.1499938964844,293.1499938964844,0.6087185144424438,-7428.11328125,304.1835327148437,0.8687843680381775,0.6151190996170044,0.4342541098594665,293.1720275878906,297.1499938964844,293.1499938964844,0.8577288389205933,-13080.326171875,304.1993103027344,0.95503431558609,0.8032809495925903,0.7638363838195801,293.1917419433594,297.1499938964844,293.1499938964844,0.0806467607617378,-9719.177734375,304.1602783203125,0.4976093173027038,0.1175176203250885,0.5691275000572205,290.0272216796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0317687988281,1.0,0.6275647878646851,0.474481850862503,0.474481850862503,1.0,1.0,-2.930506706237793,1.0312589406967163,1.899247646331787,0.3736745119094848,0.0,0.0,1.0,268.726806640625,238.0,148.21568298339844,-32243.658203125,2775.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489990234375,310.1421203613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741544842720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856684387661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.335205078125,297.1499938964844,293.1499938964844,0.3360354602336883,-6010.880859375,304.1976928710937,0.7461758255958557,0.3812524378299713,0.4563665091991424,293.3026123046875,297.1499938964844,293.1499938964844,0.2819479703903198,-5518.537109375,304.1912841796875,0.7149695754051208,0.3310872912406921,0.3224420845508575,293.1495361328125,297.1499938964844,293.1499938964844,0.6087185144424438,-7428.11328125,304.1835327148437,0.8687843680381775,0.6151190996170044,0.4342541098594665,293.1720275878906,297.1499938964844,293.1499938964844,0.8577288389205933,-13080.326171875,304.1993103027344,0.95503431558609,0.8032809495925903,0.7638363838195801,293.1917419433594,297.1499938964844,293.1499938964844,0.0806467607617378,-9719.177734375,304.1602783203125,0.4976093173027038,0.1175176203250885,0.5691275000572205,290.0272216796875,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2558898925781,290.0317687988281,1.0,0.6275647878646851,0.474481850862503,0.474481850862503,1.0,1.0,-2.930506706237793,1.0312589406967163,1.899247646331787,0.3736745119094848,0.0,0.0,1.0,268.726806640625,238.0,148.21568298339844,-32243.658203125,2775.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3489990234375,310.1421203613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7741544842720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007856684387661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3406066894531,297.1499938964844,293.1499938964844,0.3261403441429138,-5870.27294921875,304.1982727050781,0.7482953667640686,0.3754613995552063,0.4491511285305023,293.3114624023437,297.1499938964844,293.1499938964844,0.273057222366333,-5379.330078125,304.1923217773437,0.7165990471839905,0.3254272937774658,0.3167392611503601,293.1566467285156,297.1499938964844,293.1499938964844,0.600588321685791,-7350.2451171875,304.1858825683594,0.8752261400222778,0.613686740398407,0.4329867959022522,293.17987060546875,297.1499938964844,293.1499938964844,0.8459474444389343,-12941.5751953125,304.2024841308594,0.9623679518699646,0.8011298775672913,0.7614604234695435,293.1932067871094,297.1499938964844,293.1499938964844,0.0784399062395095,-9508.2724609375,304.1605224609375,0.4995160698890686,0.1161648482084274,0.5611246228218079,290.1368103027344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26373291015625,290.1412658691406,1.0,0.6181097626686096,0.4771291315555572,0.4771291315555572,1.0,1.0,-2.902982473373413,1.0255799293518066,1.8774025440216064,0.3741666674613952,0.0,0.0,1.0,257.3647155761719,226.0,150.96096801757812,-32259.701171875,2666.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584411621094,310.34942626953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732324600219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847326342016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3406066894531,297.1499938964844,293.1499938964844,0.3261403441429138,-5870.27294921875,304.1982727050781,0.7482953667640686,0.3754613995552063,0.4491511285305023,293.3114624023437,297.1499938964844,293.1499938964844,0.273057222366333,-5379.330078125,304.1923217773437,0.7165990471839905,0.3254272937774658,0.3167392611503601,293.1566467285156,297.1499938964844,293.1499938964844,0.600588321685791,-7350.2451171875,304.1858825683594,0.8752261400222778,0.613686740398407,0.4329867959022522,293.17987060546875,297.1499938964844,293.1499938964844,0.8459474444389343,-12941.5751953125,304.2024841308594,0.9623679518699646,0.8011298775672913,0.7614604234695435,293.1932067871094,297.1499938964844,293.1499938964844,0.0784399062395095,-9508.2724609375,304.1605224609375,0.4995160698890686,0.1161648482084274,0.5611246228218079,290.1368103027344,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26373291015625,290.1412658691406,1.0,0.6181097626686096,0.4771291315555572,0.4771291315555572,1.0,1.0,-2.902982473373413,1.0255799293518066,1.8774025440216064,0.3741666674613952,0.0,0.0,1.0,257.3647155761719,226.0,150.96096801757812,-32259.701171875,2666.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5584411621094,310.34942626953125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7732324600219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007847326342016,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3430480957031,297.1499938964844,293.1499938964844,0.3212813436985016,-5800.9267578125,304.19830322265625,0.7494869828224182,0.3725646734237671,0.4455370903015136,293.3156433105469,297.1499938964844,293.1499938964844,0.2686522901058197,-5310.04248046875,304.192626953125,0.7174946069717407,0.3225571513175964,0.3138462007045746,293.1600646972656,297.1499938964844,293.1499938964844,0.5965396165847778,-7311.52001953125,304.18670654296875,0.8786551356315613,0.6129335761070251,0.4323248863220215,293.1836242675781,297.1499938964844,293.1499938964844,0.8400769233703613,-12872.60546875,304.2035827636719,0.9661141633987428,0.8000140190124512,0.7602306008338928,293.19384765625,297.1499938964844,293.1499938964844,0.0773499980568885,-9404.599609375,304.1605834960937,0.5005778670310974,0.1154916137456893,0.5571272373199463,290.190185546875,291.1499938964844,253.4539489746093,252.8345489501953,279.1764221191406,293.2675170898437,290.194580078125,1.0,0.6132901906967163,0.4784897565841675,0.4784897565841675,1.0,1.0,-2.889085292816162,1.0227057933807373,1.8663794994354248,0.3744072616100311,0.0,0.0,1.0,251.62245178222656,226.0,149.8330535888672,-32257.19140625,2611.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6538391113281,310.44512939453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777360200881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889217813499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3453369140625,297.1499938964844,293.1499938964844,0.3163793385028839,-5730.625,304.1984558105469,0.7507676482200623,0.3696691691875458,0.4419220983982086,293.3197021484375,297.1499938964844,293.1499938964844,0.264190673828125,-5239.52001953125,304.1929931640625,0.7184431552886963,0.3196634650230407,0.3109289407730102,293.1633605957031,297.1499938964844,293.1499938964844,0.5923205614089966,-7270.9951171875,304.1877136230469,0.8822229504585266,0.6121563911437988,0.4316461682319641,293.187255859375,297.1499938964844,293.1499938964844,0.8339790105819702,-12800.6162109375,304.2049560546875,0.9698941707611084,0.7988720536231995,0.7589764595031738,293.1944274902344,297.1499938964844,293.1499938964844,0.0762421563267707,-9299.34765625,304.1606750488281,0.5017127394676208,0.114820010960102,0.553133487701416,290.2465515136719,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2712707519531,290.2515563964844,1.0,0.608418345451355,0.479873776435852,0.479873776435852,1.0,1.0,-2.875113248825073,1.0198103189468384,1.8553029298782349,0.3746427297592163,0.0,0.0,1.0,245.85598754882807,214.0,155.1656951904297,-32281.265625,2557.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.779296875,310.5675354003906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7771323323249817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886905223131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3494567871094,297.1499938964844,293.1499938964844,0.3065804243087768,-5589.25048828125,304.1986083984375,0.7536120414733887,0.3638859391212463,0.4346958696842193,293.3273620605469,297.1499938964844,293.1499938964844,0.2552134990692138,-5096.73974609375,304.193603515625,0.7205057740211487,0.3138091564178467,0.3050265908241272,293.1697692871094,297.1499938964844,293.1499938964844,0.583574652671814,-7186.7744140625,304.189697265625,0.8897807002067566,0.6105196475982666,0.4302313923835754,293.1943359375,297.1499938964844,293.1499938964844,0.8213647603988647,-12651.3095703125,304.2076110839844,0.9775043725967408,0.7964943647384644,0.756381094455719,293.19549560546875,297.1499938964844,293.1499938964844,0.0740043669939041,-9087.541015625,304.1608581542969,0.5042150616645813,0.1134812161326408,0.5451574921607971,290.36456298828125,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2785339355469,290.3694763183594,1.0,0.5985254049301147,0.4827106297016144,0.4827106297016144,1.0,1.0,-2.846931934356689,1.0139425992965698,1.83298933506012,0.3750883340835571,0.0,0.0,1.0,234.2748565673828,202.0,161.1327667236328,-32305.03515625,2449.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,310.7944641113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761600017547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877037278376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3494567871094,297.1499938964844,293.1499938964844,0.3065804243087768,-5589.25048828125,304.1986083984375,0.7536120414733887,0.3638859391212463,0.4346958696842193,293.3273620605469,297.1499938964844,293.1499938964844,0.2552134990692138,-5096.73974609375,304.193603515625,0.7205057740211487,0.3138091564178467,0.3050265908241272,293.1697692871094,297.1499938964844,293.1499938964844,0.583574652671814,-7186.7744140625,304.189697265625,0.8897807002067566,0.6105196475982666,0.4302313923835754,293.1943359375,297.1499938964844,293.1499938964844,0.8213647603988647,-12651.3095703125,304.2076110839844,0.9775043725967408,0.7964943647384644,0.756381094455719,293.19549560546875,297.1499938964844,293.1499938964844,0.0740043669939041,-9087.541015625,304.1608581542969,0.5042150616645813,0.1134812161326408,0.5451574921607971,290.36456298828125,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2785339355469,290.3694763183594,1.0,0.5985254049301147,0.4827106297016144,0.4827106297016144,1.0,1.0,-2.846931934356689,1.0139425992965698,1.83298933506012,0.3750883340835571,0.0,0.0,1.0,234.2748565673828,202.0,161.1327667236328,-32305.03515625,2449.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,310.7944641113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7761600017547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007877037278376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3529052734375,297.1499938964844,293.1499938964844,0.2970798909664154,-5451.30078125,304.1982421875,0.7568811178207397,0.3581325113773346,0.4274946749210357,293.3344116210937,297.1499938964844,293.1499938964844,0.2464136928319931,-4955.80224609375,304.1937255859375,0.7228198647499084,0.3078835010528564,0.2990496754646301,293.1758117675781,297.1499938964844,293.1499938964844,0.574939489364624,-7103.646484375,304.1908264160156,0.8979365229606628,0.6087904572486877,0.428748071193695,293.2010192871094,297.1499938964844,293.1499938964844,0.8088994026184082,-12503.9794921875,304.20916748046875,0.9851219654083252,0.794015645980835,0.7536833882331848,293.1964111328125,297.1499938964844,293.1499938964844,0.0718038827180862,-8880.9140625,304.160888671875,0.5070592164993286,0.1121428832411766,0.5371899008750916,290.4782409667969,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2841491699219,290.48297119140625,1.0,0.5884474515914917,0.4856051206588745,0.4856051206588745,1.0,1.0,-2.818490028381348,1.007925271987915,1.810564637184143,0.3754394650459289,0.0,0.0,1.0,222.655502319336,190.0,158.5379180908203,-32298.455078125,2343.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113342285156,310.9972229003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794052362442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909972337074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3529052734375,297.1499938964844,293.1499938964844,0.2970798909664154,-5451.30078125,304.1982421875,0.7568811178207397,0.3581325113773346,0.4274946749210357,293.3344116210937,297.1499938964844,293.1499938964844,0.2464136928319931,-4955.80224609375,304.1937255859375,0.7228198647499084,0.3078835010528564,0.2990496754646301,293.1758117675781,297.1499938964844,293.1499938964844,0.574939489364624,-7103.646484375,304.1908264160156,0.8979365229606628,0.6087904572486877,0.428748071193695,293.2010192871094,297.1499938964844,293.1499938964844,0.8088994026184082,-12503.9794921875,304.20916748046875,0.9851219654083252,0.794015645980835,0.7536833882331848,293.1964111328125,297.1499938964844,293.1499938964844,0.0718038827180862,-8880.9140625,304.160888671875,0.5070592164993286,0.1121428832411766,0.5371899008750916,290.4782409667969,291.1499938964844,253.8339233398437,253.1947021484375,279.1785583496094,293.2841491699219,290.48297119140625,1.0,0.5884474515914917,0.4856051206588745,0.4856051206588745,1.0,1.0,-2.818490028381348,1.007925271987915,1.810564637184143,0.3754394650459289,0.0,0.0,1.0,222.655502319336,190.0,158.5379180908203,-32298.455078125,2343.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2113342285156,310.9972229003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7794052362442017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007909972337074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.355712890625,297.1499938964844,293.1499938964844,0.2876146137714386,-5312.60595703125,304.19793701171875,0.7606357336044312,0.352420836687088,0.4203386008739471,293.34088134765625,297.1499938964844,293.1499938964844,0.2375809848308563,-4812.9970703125,304.1938781738281,0.7254274487495422,0.3019035160541534,0.2930172681808471,293.1815490722656,297.1499938964844,293.1499938964844,0.5659224987030029,-7016.2802734375,304.1922607421875,0.9068295359611512,0.606972336769104,0.42720428109169,293.20733642578125,297.1499938964844,293.1499938964844,0.7959306836128235,-12349.595703125,304.2110900878906,0.9926679134368896,0.7914401292800903,0.7508977055549622,293.1972961425781,297.1499938964844,293.1499938964844,0.0695509389042854,-8670.609375,304.1610107421875,0.5102624893188477,0.1107854768633842,0.5291489362716675,290.5989990234375,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2879943847656,290.60430908203125,1.0,0.5781899094581604,0.4885489344596863,0.4885489344596863,1.0,1.0,-2.789757251739502,1.001718521118164,1.788038730621338,0.3756644427776336,0.0,0.0,1.0,211.02798461914065,178.0,167.15249633789062,-32327.662109375,2238.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4588317871094,311.240966796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7784221768379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899995543994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.355712890625,297.1499938964844,293.1499938964844,0.2876146137714386,-5312.60595703125,304.19793701171875,0.7606357336044312,0.352420836687088,0.4203386008739471,293.34088134765625,297.1499938964844,293.1499938964844,0.2375809848308563,-4812.9970703125,304.1938781738281,0.7254274487495422,0.3019035160541534,0.2930172681808471,293.1815490722656,297.1499938964844,293.1499938964844,0.5659224987030029,-7016.2802734375,304.1922607421875,0.9068295359611512,0.606972336769104,0.42720428109169,293.20733642578125,297.1499938964844,293.1499938964844,0.7959306836128235,-12349.595703125,304.2110900878906,0.9926679134368896,0.7914401292800903,0.7508977055549622,293.1972961425781,297.1499938964844,293.1499938964844,0.0695509389042854,-8670.609375,304.1610107421875,0.5102624893188477,0.1107854768633842,0.5291489362716675,290.5989990234375,291.1499938964844,253.9890594482422,253.3414764404297,279.1791381835937,293.2879943847656,290.60430908203125,1.0,0.5781899094581604,0.4885489344596863,0.4885489344596863,1.0,1.0,-2.789757251739502,1.001718521118164,1.788038730621338,0.3756644427776336,0.0,0.0,1.0,211.02798461914065,178.0,167.15249633789062,-32327.662109375,2238.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4588317871094,311.240966796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7784221768379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007899995543994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35791015625,297.1499938964844,293.1499938964844,0.2783730626106262,-5176.15087890625,304.1973571777344,0.7647767663002014,0.3467636406421661,0.4132487773895263,293.3467102050781,297.1499938964844,293.1499938964844,0.2288830578327179,-4671.2001953125,304.1937255859375,0.7282307147979736,0.2958842515945434,0.2869497835636139,293.18701171875,297.1499938964844,293.1499938964844,0.5568444132804871,-6928.0966796875,304.1932983398437,0.916922688484192,0.6050688624382019,0.4256035983562469,293.2130432128906,297.1499938964844,293.1499938964844,0.7816649675369263,-12176.693359375,304.2147521972656,0.9990000128746032,0.7888283133506775,0.7468117475509644,293.1980895996094,297.1499938964844,293.1499938964844,0.0673015788197517,-8462.3818359375,304.1611022949219,0.5137713551521301,0.1094250977039337,0.521102786064148,290.72021484375,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.2914428710937,290.7255249023437,1.0,0.5676922798156738,0.4915943741798401,0.4915943741798401,1.0,1.0,-2.7594709396362305,0.9948737025260924,1.7645971775054932,0.3756887018680572,0.0,0.0,1.0,199.58262634277344,166.0,168.47140502929688,-32315.380859375,2134.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,311.46063232421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767950296401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883482030592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35791015625,297.1499938964844,293.1499938964844,0.2783730626106262,-5176.15087890625,304.1973571777344,0.7647767663002014,0.3467636406421661,0.4132487773895263,293.3467102050781,297.1499938964844,293.1499938964844,0.2288830578327179,-4671.2001953125,304.1937255859375,0.7282307147979736,0.2958842515945434,0.2869497835636139,293.18701171875,297.1499938964844,293.1499938964844,0.5568444132804871,-6928.0966796875,304.1932983398437,0.916922688484192,0.6050688624382019,0.4256035983562469,293.2130432128906,297.1499938964844,293.1499938964844,0.7816649675369263,-12176.693359375,304.2147521972656,0.9990000128746032,0.7888283133506775,0.7468117475509644,293.1980895996094,297.1499938964844,293.1499938964844,0.0673015788197517,-8462.3818359375,304.1611022949219,0.5137713551521301,0.1094250977039337,0.521102786064148,290.72021484375,291.1499938964844,254.14503479003903,253.4888458251953,279.1800842285156,293.2914428710937,290.7255249023437,1.0,0.5676922798156738,0.4915943741798401,0.4915943741798401,1.0,1.0,-2.7594709396362305,0.9948737025260924,1.7645971775054932,0.3756887018680572,0.0,0.0,1.0,199.58262634277344,166.0,168.47140502929688,-32315.380859375,2134.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.677001953125,311.46063232421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7767950296401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007883482030592,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3586730957031,297.1499938964844,293.1499938964844,0.273782342672348,-5107.8525390625,304.19708251953125,0.7661294341087341,0.3439791202545166,0.4098022878170013,293.3492736816406,297.1499938964844,293.1499938964844,0.224552035331726,-4600.0322265625,304.19366455078125,0.7289546728134155,0.2928886711597442,0.2839646935462951,293.1894836425781,297.1499938964844,293.1499938964844,0.5521371364593506,-6882.0986328125,304.1940002441406,0.921124279499054,0.6041116714477539,0.4248280525207519,293.21197509765625,297.1499938964844,293.1499938964844,0.7672179937362671,-11990.5400390625,304.22930908203125,0.9990000128746032,0.7882301807403564,0.7381845712661743,293.19830322265625,297.1499938964844,293.1499938964844,0.0662008896470069,-8360.7578125,304.1610717773437,0.5150527954101562,0.1087755188345909,0.5173754096031189,290.78546142578125,291.1499938964844,254.2231292724609,253.56256103515625,279.1817321777344,293.2925720214844,290.79156494140625,1.0,0.5620109438896179,0.493304580450058,0.493304580450058,1.0,1.0,-2.73692274093628,0.9886483550071716,1.748274326324463,0.3746365904808044,0.0,0.0,1.0,194.7339630126953,166.0,177.15602111816406,-32251.994140625,2074.5830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78155517578125,311.5733947753906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805102467536926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921186625026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3594055175781,297.1499938964844,293.1499938964844,0.2690058648586273,-5036.228515625,304.1972351074219,0.767562747001648,0.341191291809082,0.4063740670681,293.3517761230469,297.1499938964844,293.1499938964844,0.2200646251440048,-4525.7197265625,304.1938781738281,0.7297242879867554,0.2898732125759125,0.2809785604476928,293.1920166015625,297.1499938964844,293.1499938964844,0.5469399094581604,-6830.8203125,304.1954650878906,0.9254813194274902,0.603114128112793,0.4240398705005646,293.2051696777344,297.1499938964844,293.1499938964844,0.7501373291015625,-11770.7607421875,304.2459411621094,0.9990000128746032,0.7887778878211975,0.7279248237609863,293.1985168457031,297.1499938964844,293.1499938964844,0.0650456175208091,-8254.0205078125,304.1611633300781,0.5164216756820679,0.1081234887242317,0.5137103199958801,290.8614807128906,291.1499938964844,254.3011779785156,253.6361846923828,279.1831970214844,293.29296875,290.8687438964844,1.0,0.5560588240623474,0.4950734972953796,0.4950734972953796,1.0,1.0,-2.712435245513916,0.9816800355911256,1.730755090713501,0.3731555044651031,0.0,0.0,1.0,189.83697509765625,154.0,196.4412536621093,-32208.65625,2012.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.925537109375,311.7230834960937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7797449827194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000791341997683,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3607177734375,297.1499938964844,293.1499938964844,0.2591719627380371,-4887.46337890625,304.1978759765625,0.7710721492767334,0.3356215953826904,0.3994945287704468,293.3565979003906,297.1499938964844,293.1499938964844,0.2108387202024459,-4371.52099609375,304.19464111328125,0.7317294478416443,0.2837823629379272,0.2749306261539459,293.1972045898437,297.1499938964844,293.1499938964844,0.5355959534645081,-6718.13525390625,304.1991882324219,0.935145616531372,0.6009972095489502,0.4223646819591522,293.1786193847656,297.1499938964844,293.1499938964844,0.7129576206207275,-11294.2265625,304.2757568359375,0.9990000128746032,0.7927391529083252,0.7059413194656372,293.1988220214844,297.1499938964844,293.1499938964844,0.0626134797930717,-8030.259765625,304.1614990234375,0.5196782946586609,0.1068298518657684,0.50630784034729,291.0326232910156,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.2936096191406,291.0406494140625,1.0,0.5435436367988586,0.4987604022026062,0.4987604022026062,1.0,1.0,-2.661484479904175,0.9669623374938964,1.6945221424102783,0.3698478639125824,0.0,0.0,1.0,179.61329650878906,142.0,228.46075439453125,-32102.947265625,1886.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21697998046875,312.0282592773437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7773007154464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888614200055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3607177734375,297.1499938964844,293.1499938964844,0.2591719627380371,-4887.46337890625,304.1978759765625,0.7710721492767334,0.3356215953826904,0.3994945287704468,293.3565979003906,297.1499938964844,293.1499938964844,0.2108387202024459,-4371.52099609375,304.19464111328125,0.7317294478416443,0.2837823629379272,0.2749306261539459,293.1972045898437,297.1499938964844,293.1499938964844,0.5355959534645081,-6718.13525390625,304.1991882324219,0.935145616531372,0.6009972095489502,0.4223646819591522,293.1786193847656,297.1499938964844,293.1499938964844,0.7129576206207275,-11294.2265625,304.2757568359375,0.9990000128746032,0.7927391529083252,0.7059413194656372,293.1988220214844,297.1499938964844,293.1499938964844,0.0626134797930717,-8030.259765625,304.1614990234375,0.5196782946586609,0.1068298518657684,0.50630784034729,291.0326232910156,291.1499938964844,254.45681762695312,253.7828521728516,279.18560791015625,293.2936096191406,291.0406494140625,1.0,0.5435436367988586,0.4987604022026062,0.4987604022026062,1.0,1.0,-2.661484479904175,0.9669623374938964,1.6945221424102783,0.3698478639125824,0.0,0.0,1.0,179.61329650878906,142.0,228.46075439453125,-32102.947265625,1886.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21697998046875,312.0282592773437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7773007154464722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888614200055,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.361572265625,297.1499938964844,293.1499938964844,0.2493468225002288,-4737.37939453125,304.1982727050781,0.7754822373390198,0.3301107287406921,0.3926485776901245,293.36102294921875,297.1499938964844,293.1499938964844,0.201593279838562,-4215.3388671875,304.1951599121094,0.7343712449073792,0.2776510417461395,0.268818587064743,293.2022705078125,297.1499938964844,293.1499938964844,0.5236731171607971,-6599.1689453125,304.2026672363281,0.945901095867157,0.598774790763855,0.4205950796604156,293.13970947265625,297.1499938964844,293.1499938964844,0.6731310486793518,-10784.69921875,304.300048828125,0.9990000128746032,0.7998775243759155,0.6822304129600525,293.1986694335937,297.1499938964844,293.1499938964844,0.0601621493697166,-7806.5029296875,304.1617431640625,0.5237699747085571,0.1056203618645668,0.4991170763969421,291.2143859863281,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2972717285156,291.2228698730469,1.0,0.530365526676178,0.5026877522468567,0.5026877522468567,1.0,1.0,-2.608553886413574,0.9515156149864196,1.657038331031799,0.366239845752716,0.0,0.0,0.98775315284729,168.9833526611328,145.0,247.4179077148437,-31965.125,1760.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.504150390625,312.3316955566406,278.1499938964844,0.0,18000.0,316.6700134277344,32642.111328125,36000.0,0.0,0.0,0.7785401940345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831071138381958,1.8310987949371336,-2.774197128019296e-05,0.0,0.0007901193457655,0.0,0.0,683.482177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.361572265625,297.1499938964844,293.1499938964844,0.2493468225002288,-4737.37939453125,304.1982727050781,0.7754822373390198,0.3301107287406921,0.3926485776901245,293.36102294921875,297.1499938964844,293.1499938964844,0.201593279838562,-4215.3388671875,304.1951599121094,0.7343712449073792,0.2776510417461395,0.268818587064743,293.2022705078125,297.1499938964844,293.1499938964844,0.5236731171607971,-6599.1689453125,304.2026672363281,0.945901095867157,0.598774790763855,0.4205950796604156,293.13970947265625,297.1499938964844,293.1499938964844,0.6731310486793518,-10784.69921875,304.300048828125,0.9990000128746032,0.7998775243759155,0.6822304129600525,293.1986694335937,297.1499938964844,293.1499938964844,0.0601621493697166,-7806.5029296875,304.1617431640625,0.5237699747085571,0.1056203618645668,0.4991170763969421,291.2143859863281,291.1499938964844,254.61134338378903,253.9282073974609,279.18804931640625,293.2972717285156,291.2228698730469,1.0,0.530365526676178,0.5026877522468567,0.5026877522468567,1.0,1.0,-2.608553886413574,0.9515156149864196,1.657038331031799,0.366239845752716,0.0,0.0,0.98775315284729,168.9833526611328,145.0,247.4179077148437,-31965.125,1760.548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.504150390625,312.3316955566406,278.1499938964844,0.0,18000.0,316.6700134277344,32642.111328125,36000.0,0.0,0.0,0.7785401940345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831071138381958,1.8310987949371336,-2.774197128019296e-05,0.0,0.0007901193457655,0.0,0.0,683.482177734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3623046875,297.1499938964844,293.1499938964844,0.2399670034646988,-4592.96630859375,304.1977844238281,0.7763526439666748,0.3246005773544311,0.3860158622264862,293.3653564453125,297.1499938964844,293.1499938964844,0.1927083730697631,-4063.85888671875,304.19488525390625,0.7338395714759827,0.2714256346225738,0.2627879381179809,293.2074279785156,297.1499938964844,293.1499938964844,0.5119525194168091,-6482.1279296875,304.2045593261719,0.9515889286994934,0.5964066982269287,0.41884645819664,293.10015869140625,297.1499938964844,293.1499938964844,0.6438244581222534,-10421.185546875,304.2981872558594,0.9990000128746032,0.8081803917884827,0.6684913635253906,293.19842529296875,297.1499938964844,293.1499938964844,0.0579152964055538,-7602.86865234375,304.1615600585937,0.5254126787185669,0.1044414937496185,0.492919772863388,291.3935241699219,291.1499938964844,254.76405334472656,254.0716247558593,279.1871337890625,293.3012390136719,291.4013671875,1.0,0.5219261050224304,0.5063642263412476,0.5063642263412476,1.0,1.0,-2.56910252571106,0.9410752654075624,1.628027319908142,0.3643859028816223,0.0,0.0,0.943127989768982,162.6717987060547,163.0,245.55674743652344,-31934.814453125,1676.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84149169921875,312.6582946777344,278.1499938964844,0.0,18000.0,316.6700134277344,34369.05859375,36000.0,0.0,0.0,0.7751418948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245177268981927,1.8245457410812376,-2.7987045541522093e-05,0.0,0.0007866704836487,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3623046875,297.1499938964844,293.1499938964844,0.2399670034646988,-4592.96630859375,304.1977844238281,0.7763526439666748,0.3246005773544311,0.3860158622264862,293.3653564453125,297.1499938964844,293.1499938964844,0.1927083730697631,-4063.85888671875,304.19488525390625,0.7338395714759827,0.2714256346225738,0.2627879381179809,293.2074279785156,297.1499938964844,293.1499938964844,0.5119525194168091,-6482.1279296875,304.2045593261719,0.9515889286994934,0.5964066982269287,0.41884645819664,293.10015869140625,297.1499938964844,293.1499938964844,0.6438244581222534,-10421.185546875,304.2981872558594,0.9990000128746032,0.8081803917884827,0.6684913635253906,293.19842529296875,297.1499938964844,293.1499938964844,0.0579152964055538,-7602.86865234375,304.1615600585937,0.5254126787185669,0.1044414937496185,0.492919772863388,291.3935241699219,291.1499938964844,254.76405334472656,254.0716247558593,279.1871337890625,293.3012390136719,291.4013671875,1.0,0.5219261050224304,0.5063642263412476,0.5063642263412476,1.0,1.0,-2.56910252571106,0.9410752654075624,1.628027319908142,0.3643859028816223,0.0,0.0,0.943127989768982,162.6717987060547,163.0,245.55674743652344,-31934.814453125,1676.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.84149169921875,312.6582946777344,278.1499938964844,0.0,18000.0,316.6700134277344,34369.05859375,36000.0,0.0,0.0,0.7751418948173523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8245177268981927,1.8245457410812376,-2.7987045541522093e-05,0.0,0.0007866704836487,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632507324219,297.1499938964844,293.1499938964844,0.2323036044836044,-4475.3447265625,304.1944885253906,0.7699317336082458,0.3190306723117828,0.3796611428260803,293.3699035644531,297.1499938964844,293.1499938964844,0.1852110773324966,-3936.045654296875,304.1922912597656,0.7269364595413208,0.2650516331195831,0.2568980753421783,293.212646484375,297.1499938964844,293.1499938964844,0.5031503438949585,-6396.203125,304.20074462890625,0.9473974108695984,0.5938943028450012,0.4171899855136871,293.0819091796875,297.1499938964844,293.1499938964844,0.6378471851348877,-10377.2529296875,304.2577514648437,0.9990000128746032,0.8132086396217346,0.6738526821136475,293.1988220214844,297.1499938964844,293.1499938964844,0.0562257058918476,-7452.6240234375,304.1604919433594,0.5215116739273071,0.1031362414360046,0.4876416325569153,291.5121459960937,291.1499938964844,254.91433715820312,254.2124938964844,279.1823425292969,293.3046264648437,291.5133972167969,1.0,0.5216917395591736,0.5093768239021301,0.5093768239021301,1.0,1.0,-2.5542359352111816,0.9397537112236024,1.614482283592224,0.3660632371902466,0.0,0.0,0.885429322719574,164.0821990966797,181.0,160.59548950195312,-31858.013671875,1661.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1214599609375,312.8469543457031,278.1499938964844,0.0,18000.0,316.6700134277344,36726.09375,36000.0,0.0,0.0,0.7710801362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780580759048462,1.780608296394348,-2.7558222427614965e-05,0.0,0.0007825483335182,0.0,0.0,649.874267578125,0.0,0.0,0.0,0.9805691242218018,4.0,0.0,1.0
636240,293.3632507324219,297.1499938964844,293.1499938964844,0.2323036044836044,-4475.3447265625,304.1944885253906,0.7699317336082458,0.3190306723117828,0.3796611428260803,293.3699035644531,297.1499938964844,293.1499938964844,0.1852110773324966,-3936.045654296875,304.1922912597656,0.7269364595413208,0.2650516331195831,0.2568980753421783,293.212646484375,297.1499938964844,293.1499938964844,0.5031503438949585,-6396.203125,304.20074462890625,0.9473974108695984,0.5938943028450012,0.4171899855136871,293.0819091796875,297.1499938964844,293.1499938964844,0.6378471851348877,-10377.2529296875,304.2577514648437,0.9990000128746032,0.8132086396217346,0.6738526821136475,293.1988220214844,297.1499938964844,293.1499938964844,0.0562257058918476,-7452.6240234375,304.1604919433594,0.5215116739273071,0.1031362414360046,0.4876416325569153,291.5121459960937,291.1499938964844,254.91433715820312,254.2124938964844,279.1823425292969,293.3046264648437,291.5133972167969,1.0,0.5216917395591736,0.5093768239021301,0.5093768239021301,1.0,1.0,-2.5542359352111816,0.9397537112236024,1.614482283592224,0.3660632371902466,0.0,0.0,0.885429322719574,164.0821990966797,181.0,160.59548950195312,-31858.013671875,1661.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1214599609375,312.8469543457031,278.1499938964844,0.0,18000.0,316.6700134277344,36726.09375,36000.0,0.0,0.0,0.7710801362991333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780580759048462,1.780608296394348,-2.7558222427614965e-05,0.0,0.0007825483335182,0.0,0.0,649.874267578125,0.0,0.0,0.0,0.9805691242218018,4.0,0.0,1.0
636300,293.3637084960937,297.1499938964844,293.1499938964844,0.2298573106527328,-4439.0126953125,304.1908264160156,0.7647624611854553,0.3162383735179901,0.3765601217746734,293.3721618652344,297.1499938964844,293.1499938964844,0.182557925581932,-3891.80419921875,304.1894226074219,0.7216807007789612,0.2618214786052704,0.2539822459220886,293.2149658203125,297.1499938964844,293.1499938964844,0.5015458464622498,-6383.12841796875,304.19439697265625,0.9424787163734436,0.592642605304718,0.4164046347141266,293.08526611328125,297.1499938964844,293.1499938964844,0.6441035866737366,-10479.912109375,304.22674560546875,0.9990000128746032,0.8134235143661499,0.6819512844085693,293.1994323730469,297.1499938964844,293.1499938964844,0.0557653717696666,-7414.453125,304.159423828125,0.5179802775382996,0.1023963391780853,0.4850203990936279,291.5092163085937,291.1499938964844,254.98834228515625,254.28176879882807,279.1796264648437,293.3052062988281,291.5075378417969,1.0,0.5236838459968567,0.5106527209281921,0.5106527209281921,1.0,1.0,-2.553497552871704,0.941500723361969,1.61199688911438,0.3678907752037048,0.0,0.0,0.8616141080856323,166.98922729492188,181.0,76.41831970214844,-31722.521484375,1673.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26129150390625,312.8800964355469,278.1499938964844,0.0,18000.0,316.19000244140625,37058.84765625,36000.0,0.0,0.0,0.7638394832611084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7297052145004272,1.729731798171997,-2.654900345078204e-05,0.0,0.0007751999655738,0.0,0.0,604.2601928710938,0.0,0.0,0.0,0.9567723870277404,4.0,0.0,1.0
636360,293.3641662597656,297.1499938964844,293.1499938964844,0.2280140370130539,-4412.39892578125,304.186767578125,0.7587798833847046,0.3134414553642273,0.3735045790672302,293.3744201660156,297.1499938964844,293.1499938964844,0.1803678572177887,-3855.84326171875,304.1862487792969,0.7154754996299744,0.2585650384426117,0.2510813772678375,293.2170715332031,297.1499938964844,293.1499938964844,0.5012369155883789,-6383.5771484375,304.1868896484375,0.936210036277771,0.5914066433906555,0.4156595468521118,293.0965576171875,297.1499938964844,293.1499938964844,0.6549569368362427,-10642.8388671875,304.1930236816406,0.9990000128746032,0.8120325803756714,0.6926925182342529,293.20037841796875,297.1499938964844,293.1499938964844,0.0554476454854011,-7390.0869140625,304.1582946777344,0.5137452483177185,0.1015824154019355,0.4822809994220733,291.4791259765625,291.1499938964844,255.0615081787109,254.35015869140625,279.177001953125,293.3052978515625,291.47509765625,1.0,0.5267470479011536,0.5118052959442139,0.5118052959442139,1.0,1.0,-2.5559022426605225,0.9443657398223876,1.6115363836288452,0.3701505064964294,0.0,0.0,0.8425318598747253,171.01419067382812,199.0,-2.7977163791656494,-31567.63671875,1694.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3706970214844,312.87664794921875,278.1499938964844,0.0,18000.0,316.19000244140625,37126.17578125,36000.0,0.0,0.0,0.7604926824569702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6780441999435425,1.6780697107315063,-2.5495181034784764e-05,0.0,0.0007718033739365,0.0,0.0,559.4512939453125,0.0,0.0,0.0,0.9327185750007628,4.0,0.0,1.0
636420,293.3652038574219,297.1499938964844,293.1499938964844,0.2251638323068618,-4372.2294921875,304.1793212890625,0.7454221248626709,0.3078101873397827,0.3674802482128143,293.3789367675781,297.1499938964844,293.1499938964844,0.1765929907560348,-3794.3984375,304.1805114746094,0.7002907991409302,0.2519621849060058,0.2452957481145858,293.22088623046875,297.1499938964844,293.1499938964844,0.5025865435600281,-6403.90234375,304.17242431640625,0.920952558517456,0.588932454586029,0.4142535328865051,293.1405639648437,297.1499938964844,293.1499938964844,0.6865144968032837,-11092.1953125,304.1262512207031,0.9990000128746032,0.8045209050178528,0.7201564908027649,293.2033996582031,297.1499938964844,293.1499938964844,0.054912157356739,-7351.88623046875,304.15643310546875,0.5039411783218384,0.0996981486678123,0.4761692881584167,291.3814697265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720886230469,293.3014221191406,291.3766174316406,1.0,0.5352836847305298,0.5137556195259094,0.5137556195259094,1.0,1.0,-2.5673420429229736,0.9523226618766784,1.6150193214416504,0.3754552006721496,0.0,0.0,0.8180004954338074,181.7677764892578,202.0,-98.4365692138672,-31370.189453125,1757.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5779724121094,312.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36852.546875,36000.0,0.0,0.0,0.7532703280448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5950424671173096,1.5950663089752195,-2.378357567067724e-05,0.0,0.0007644736324436,0.0,0.0,491.2896728515625,0.0,0.0,0.0,0.8943291306495667,4.0,0.0,1.0
