time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3652038574219,297.1499938964844,293.1499938964844,0.2251638323068618,-4372.2294921875,304.1793212890625,0.7454221248626709,0.3078101873397827,0.3674802482128143,293.3789367675781,297.1499938964844,293.1499938964844,0.1765929907560348,-3794.3984375,304.1805114746094,0.7002907991409302,0.2519621849060058,0.2452957481145858,293.22088623046875,297.1499938964844,293.1499938964844,0.5025865435600281,-6403.90234375,304.17242431640625,0.920952558517456,0.588932454586029,0.4142535328865051,293.1405639648437,297.1499938964844,293.1499938964844,0.6865144968032837,-11092.1953125,304.1262512207031,0.9990000128746032,0.8045209050178528,0.7201564908027649,293.2033996582031,297.1499938964844,293.1499938964844,0.054912157356739,-7351.88623046875,304.15643310546875,0.5039411783218384,0.0996981486678123,0.4761692881584167,291.3814697265625,291.1499938964844,255.2049255371093,254.4840087890625,279.1720886230469,293.3014221191406,291.3766174316406,1.0,0.5352836847305298,0.5137556195259094,0.5137556195259094,1.0,1.0,-2.5673420429229736,0.9523226618766784,1.6150193214416504,0.3754552006721496,0.0,0.0,0.8180004954338074,181.7677764892578,202.0,-98.4365692138672,-31370.189453125,1757.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5779724121094,312.879150390625,278.1499938964844,0.0,18000.0,316.19000244140625,36852.546875,36000.0,0.0,0.0,0.7532703280448914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5950424671173096,1.5950663089752195,-2.378357567067724e-05,0.0,0.0007644736324436,0.0,0.0,491.2896728515625,0.0,0.0,0.0,0.8943291306495667,4.0,0.0,1.0
636540,293.3659973144531,297.1499938964844,293.1499938964844,0.2219768762588501,-4325.5556640625,304.1749572753906,0.7346295118331909,0.3021942377090454,0.3613546192646026,293.3831481933594,297.1499938964844,293.1499938964844,0.1724631190299987,-3725.59619140625,304.1772766113281,0.6868743896484375,0.2453110963106155,0.2393672466278076,293.2243957519531,297.1499938964844,293.1499938964844,0.5035446882247925,-6417.74462890625,304.1635437011719,0.9093266129493712,0.5864266753196716,0.4127772152423858,293.200927734375,297.1499938964844,293.1499938964844,0.7142975926399231,-11469.4423828125,304.08868408203125,0.9990000128746032,0.7925353050231934,0.7420203685760498,293.2070007324219,297.1499938964844,293.1499938964844,0.0540023371577262,-7280.798828125,304.1558532714844,0.495682805776596,0.0976192355155944,0.4685652256011963,291.29840087890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1723022460937,293.3032531738281,291.2952575683594,1.0,0.5408217310905457,0.5159673690795898,0.5159673690795898,1.0,1.0,-2.5699312686920166,0.9568384289741516,1.6130928993225098,0.3795526325702667,0.0,0.0,0.8042151927947998,190.4084014892578,205.0,-104.00868225097656,-31214.88671875,1798.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.732666015625,312.9008178710937,278.1499938964844,0.0,18000.0,315.7099914550781,36531.1015625,36000.0,0.0,0.0,0.7410431504249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436848402023315,1.5437076091766355,-2.2732010620529763e-05,0.0,0.0007520645740441,0.0,0.0,451.7166748046875,0.0,0.0,0.0,0.8705697655677795,4.0,0.0,1.0
636600,293.3659973144531,297.1499938964844,293.1499938964844,0.2219768762588501,-4325.5556640625,304.1749572753906,0.7346295118331909,0.3021942377090454,0.3613546192646026,293.3831481933594,297.1499938964844,293.1499938964844,0.1724631190299987,-3725.59619140625,304.1772766113281,0.6868743896484375,0.2453110963106155,0.2393672466278076,293.2243957519531,297.1499938964844,293.1499938964844,0.5035446882247925,-6417.74462890625,304.1635437011719,0.9093266129493712,0.5864266753196716,0.4127772152423858,293.200927734375,297.1499938964844,293.1499938964844,0.7142975926399231,-11469.4423828125,304.08868408203125,0.9990000128746032,0.7925353050231934,0.7420203685760498,293.2070007324219,297.1499938964844,293.1499938964844,0.0540023371577262,-7280.798828125,304.1558532714844,0.495682805776596,0.0976192355155944,0.4685652256011963,291.29840087890625,291.1499938964844,255.34393310546875,254.61338806152344,279.1723022460937,293.3032531738281,291.2952575683594,1.0,0.5408217310905457,0.5159673690795898,0.5159673690795898,1.0,1.0,-2.5699312686920166,0.9568384289741516,1.6130928993225098,0.3795526325702667,0.0,0.0,0.8042151927947998,190.4084014892578,205.0,-104.00868225097656,-31214.88671875,1798.9395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.732666015625,312.9008178710937,278.1499938964844,0.0,18000.0,315.7099914550781,36531.1015625,36000.0,0.0,0.0,0.7410431504249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5436848402023315,1.5437076091766355,-2.2732010620529763e-05,0.0,0.0007520645740441,0.0,0.0,451.7166748046875,0.0,0.0,0.0,0.8705697655677795,4.0,0.0,1.0
636660,293.3662414550781,297.1499938964844,293.1499938964844,0.2181929647922516,-4268.15087890625,304.1730041503906,0.7237547039985657,0.2966716587543487,0.3553715646266937,293.3866577148437,297.1499938964844,293.1499938964844,0.1678240299224853,-3646.47265625,304.1759948730469,0.6732468008995056,0.2386917620897293,0.23349229991436,293.2277526855469,297.1499938964844,293.1499938964844,0.5031201839447021,-6415.29150390625,304.159912109375,0.8981585502624512,0.5838624835014343,0.4112973809242248,293.25250244140625,297.1499938964844,293.1499938964844,0.7201927900314331,-11531.1240234375,304.1015014648437,0.9924686551094056,0.7807235717773438,0.7426247000694275,293.2097473144531,297.1499938964844,293.1499938964844,0.0529028587043285,-7191.57568359375,304.1557312011719,0.4873762428760528,0.095613770186901,0.4612153768539428,291.252197265625,291.1499938964844,255.47789001464844,254.7377166748047,279.1780090332031,293.313232421875,291.25164794921875,1.0,0.5437101125717163,0.5190050601959229,0.5190050601959229,1.0,1.0,-2.5474891662597656,0.951872169971466,1.5956170558929443,0.3799485266208648,0.0,0.0,0.7944260835647583,199.2738037109375,208.0,-64.34844207763672,-30891.33203125,1804.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.8863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36352.83203125,36000.0,0.0,0.0,0.7324716448783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109535455703735,1.5109755992889404,-2.208455407526344e-05,0.0,0.0007433656137436,0.0,0.0,427.7830200195313,0.0,0.0,0.0,0.8553712964057922,4.0,0.0,1.0
636720,293.3662414550781,297.1499938964844,293.1499938964844,0.2181929647922516,-4268.15087890625,304.1730041503906,0.7237547039985657,0.2966716587543487,0.3553715646266937,293.3866577148437,297.1499938964844,293.1499938964844,0.1678240299224853,-3646.47265625,304.1759948730469,0.6732468008995056,0.2386917620897293,0.23349229991436,293.2277526855469,297.1499938964844,293.1499938964844,0.5031201839447021,-6415.29150390625,304.159912109375,0.8981585502624512,0.5838624835014343,0.4112973809242248,293.25250244140625,297.1499938964844,293.1499938964844,0.7201927900314331,-11531.1240234375,304.1015014648437,0.9924686551094056,0.7807235717773438,0.7426247000694275,293.2097473144531,297.1499938964844,293.1499938964844,0.0529028587043285,-7191.57568359375,304.1557312011719,0.4873762428760528,0.095613770186901,0.4612153768539428,291.252197265625,291.1499938964844,255.47789001464844,254.7377166748047,279.1780090332031,293.313232421875,291.25164794921875,1.0,0.5437101125717163,0.5190050601959229,0.5190050601959229,1.0,1.0,-2.5474891662597656,0.951872169971466,1.5956170558929443,0.3799485266208648,0.0,0.0,0.7944260835647583,199.2738037109375,208.0,-64.34844207763672,-30891.33203125,1804.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7723999023437,312.8863525390625,278.1499938964844,0.0,18000.0,315.7099914550781,36352.83203125,36000.0,0.0,0.0,0.7324716448783875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5109535455703735,1.5109755992889404,-2.208455407526344e-05,0.0,0.0007433656137436,0.0,0.0,427.7830200195313,0.0,0.0,0.0,0.8553712964057922,4.0,0.0,1.0
636780,293.36651611328125,297.1499938964844,293.1499938964844,0.2137158513069152,-4198.65283203125,304.1728210449219,0.7140976190567017,0.2911372184753418,0.3493423759937286,293.3900756835937,297.1499938964844,293.1499938964844,0.1626086384057998,-3555.873046875,304.176025390625,0.6613914370536804,0.2320003062486648,0.227528691291809,293.2317199707031,297.1499938964844,293.1499938964844,0.5010265111923218,-6394.36962890625,304.1601257324219,0.8892328143119812,0.5810868740081787,0.4096585512161255,293.2735900878906,297.1499938964844,293.1499938964844,0.7152925133705139,-11450.2822265625,304.1254272460937,0.9831013679504396,0.7738128900527954,0.7355337738990784,293.2121276855469,297.1499938964844,293.1499938964844,0.0515739768743515,-7081.240234375,304.1560363769531,0.4798930585384369,0.0936158597469329,0.4538054764270782,291.242919921875,291.1499938964844,255.6061248779297,254.8563232421875,279.18121337890625,293.32012939453125,291.2424011230469,1.0,0.5444429516792297,0.5223184823989868,0.5223184823989868,1.0,1.0,-2.5153567790985107,0.943136990070343,1.572219729423523,0.3783399164676666,0.0,0.0,0.7826377749443054,206.2732086181641,211.0,-28.721296310424805,-30503.013671875,1788.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82525634765625,312.8890686035156,278.1499938964844,0.0,18000.0,315.7099914550781,36378.10546875,36000.0,0.0,0.0,0.72359299659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4767574071884155,1.476778864860535,-2.146985389117617e-05,0.0,0.0007343548932112,0.0,0.0,404.3917236328125,0.0,0.0,0.0,0.8396269083023071,4.0,0.0,1.0
636840,293.36651611328125,297.1499938964844,293.1499938964844,0.2137158513069152,-4198.65283203125,304.1728210449219,0.7140976190567017,0.2911372184753418,0.3493423759937286,293.3900756835937,297.1499938964844,293.1499938964844,0.1626086384057998,-3555.873046875,304.176025390625,0.6613914370536804,0.2320003062486648,0.227528691291809,293.2317199707031,297.1499938964844,293.1499938964844,0.5010265111923218,-6394.36962890625,304.1601257324219,0.8892328143119812,0.5810868740081787,0.4096585512161255,293.2735900878906,297.1499938964844,293.1499938964844,0.7152925133705139,-11450.2822265625,304.1254272460937,0.9831013679504396,0.7738128900527954,0.7355337738990784,293.2121276855469,297.1499938964844,293.1499938964844,0.0515739768743515,-7081.240234375,304.1560363769531,0.4798930585384369,0.0936158597469329,0.4538054764270782,291.242919921875,291.1499938964844,255.6061248779297,254.8563232421875,279.18121337890625,293.32012939453125,291.2424011230469,1.0,0.5444429516792297,0.5223184823989868,0.5223184823989868,1.0,1.0,-2.5153567790985107,0.943136990070343,1.572219729423523,0.3783399164676666,0.0,0.0,0.7826377749443054,206.2732086181641,211.0,-28.721296310424805,-30503.013671875,1788.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.82525634765625,312.8890686035156,278.1499938964844,0.0,18000.0,315.7099914550781,36378.10546875,36000.0,0.0,0.0,0.72359299659729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4767574071884155,1.476778864860535,-2.146985389117617e-05,0.0,0.0007343548932112,0.0,0.0,404.3917236328125,0.0,0.0,0.0,0.8396269083023071,4.0,0.0,1.0
636900,293.36651611328125,297.1499938964844,293.1499938964844,0.2114400118589401,-4163.15478515625,304.1727905273437,0.7097054123878479,0.2883917689323425,0.346294641494751,293.3916931152344,297.1499938964844,293.1499938964844,0.1599462628364563,-3509.33642578125,304.1761474609375,0.6562113761901855,0.2286396920680999,0.2244878411293029,293.2337646484375,297.1499938964844,293.1499938964844,0.4998382925987243,-6382.38671875,304.1604309082031,0.885661244392395,0.5796518921852112,0.4087690711021423,293.2790832519531,297.1499938964844,293.1499938964844,0.7134507894515991,-11420.923828125,304.1332092285156,0.9793468713760376,0.7711650133132935,0.7330071926116943,293.2131652832031,297.1499938964844,293.1499938964844,0.0508703663945198,-7022.93896484375,304.1562194824219,0.4763767719268799,0.0926261618733406,0.4499401450157165,291.23931884765625,291.1499938964844,255.6678924560547,254.91329956054688,279.1817321777344,293.322265625,291.2388916015625,1.0,0.5444191098213196,0.5239458680152893,0.5239458680152893,1.0,1.0,-2.5001375675201416,0.939022958278656,1.5611144304275513,0.3776081800460815,0.0,0.0,0.7770548462867737,208.96014404296875,211.0,-19.958223342895508,-30318.02734375,1778.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8559265136719,312.8925476074219,278.1499938964844,0.0,18000.0,315.2300109863281,36374.15625,36000.0,0.0,0.0,0.7142242789268494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4597543478012085,1.459775447845459,-2.116576251864899e-05,0.0,0.000724846846424,0.0,0.0,393.0641174316406,0.0,0.0,0.0,0.8318465352058411,4.0,0.0,1.0
636960,293.3664245605469,297.1499938964844,293.1499938964844,0.2092259675264358,-4128.6220703125,304.17266845703125,0.7054426670074463,0.2856717705726623,0.3432559072971344,293.3932189941406,297.1499938964844,293.1499938964844,0.1573169380426406,-3463.281494140625,304.1761474609375,0.6513563394546509,0.2252816557884216,0.2214319407939911,293.2357177734375,297.1499938964844,293.1499938964844,0.4987329542636871,-6371.34326171875,304.1605529785156,0.8824517726898193,0.578204870223999,0.4078569114208221,293.2831115722656,297.1499938964844,293.1499938964844,0.7118922472000122,-11396.6689453125,304.1390380859375,0.9759348034858704,0.76873779296875,0.7307581901550293,293.21405029296875,297.1499938964844,293.1499938964844,0.0501781664788723,-6965.92138671875,304.1563415527344,0.4728549122810364,0.0916494503617286,0.4460622668266296,291.233154296875,291.1499938964844,255.7279815673828,254.9686279296875,279.1819152832031,293.3239440917969,291.2320861816406,1.0,0.5442321300506592,0.5255548357963562,0.5255548357963562,1.0,1.0,-2.4851999282836914,0.9349621534347534,1.550237774848938,0.3768684864044189,0.0,0.0,0.7720804214477539,211.3157958984375,214.0,-20.780723571777344,-30108.65625,1767.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85113525390625,312.8652648925781,278.1499938964844,0.0,18000.0,315.2300109863281,36361.19140625,36000.0,0.0,0.0,0.7090237140655518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431719779968262,1.4431928396224976,-2.087051689159125e-05,0.0,0.0007195689249783,0.0,0.0,382.21295166015625,0.0,0.0,0.0,0.8243162631988525,4.0,0.0,1.0
637020,293.36578369140625,297.1499938964844,293.1499938964844,0.2048837095499038,-4060.691650390625,304.17236328125,0.6974728107452393,0.2803146541118622,0.3372398912906647,293.3958435058594,297.1499938964844,293.1499938964844,0.1520906835794448,-3371.262451171875,304.1761474609375,0.6423479318618774,0.2185866683721542,0.2153083235025406,293.2393493652344,297.1499938964844,293.1499938964844,0.4965461194515228,-6349.490234375,304.16070556640625,0.876767635345459,0.5752987861633301,0.4059995114803314,293.2888488769531,297.1499938964844,293.1499938964844,0.7089261412620544,-11352.6318359375,304.1475830078125,0.9697294235229492,0.7642008066177368,0.7266430854797363,293.21551513671875,297.1499938964844,293.1499938964844,0.0488040596246719,-6853.22412109375,304.1565246582031,0.4654463231563568,0.0897328406572341,0.4383500516414642,291.2184753417969,291.1499938964844,255.84283447265625,255.073974609375,279.1816711425781,293.3263244628906,291.21783447265625,1.0,0.5435360074043274,0.5287137627601624,0.5287137627601624,1.0,1.0,-2.455841302871704,0.9268620014190674,1.5289791822433472,0.3752955198287964,0.0,0.0,0.764036238193512,215.36862182617188,217.0,-18.80957221984864,-29726.2109375,1743.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83599853515625,312.8182373046875,278.1499938964844,0.0,18000.0,315.2300109863281,36289.54296875,36000.0,0.0,0.0,0.698718249797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158378839492798,1.415858268737793,-2.037975900748279e-05,0.0,0.0007091101724654,0.0,0.0,364.65576171875,0.0,0.0,0.0,0.8118981719017029,4.0,0.0,1.0
637080,293.36578369140625,297.1499938964844,293.1499938964844,0.2048837095499038,-4060.691650390625,304.17236328125,0.6974728107452393,0.2803146541118622,0.3372398912906647,293.3958435058594,297.1499938964844,293.1499938964844,0.1520906835794448,-3371.262451171875,304.1761474609375,0.6423479318618774,0.2185866683721542,0.2153083235025406,293.2393493652344,297.1499938964844,293.1499938964844,0.4965461194515228,-6349.490234375,304.16070556640625,0.876767635345459,0.5752987861633301,0.4059995114803314,293.2888488769531,297.1499938964844,293.1499938964844,0.7089261412620544,-11352.6318359375,304.1475830078125,0.9697294235229492,0.7642008066177368,0.7266430854797363,293.21551513671875,297.1499938964844,293.1499938964844,0.0488040596246719,-6853.22412109375,304.1565246582031,0.4654463231563568,0.0897328406572341,0.4383500516414642,291.2184753417969,291.1499938964844,255.84283447265625,255.073974609375,279.1816711425781,293.3263244628906,291.21783447265625,1.0,0.5435360074043274,0.5287137627601624,0.5287137627601624,1.0,1.0,-2.455841302871704,0.9268620014190674,1.5289791822433472,0.3752955198287964,0.0,0.0,0.764036238193512,215.36862182617188,217.0,-18.80957221984864,-29726.2109375,1743.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83599853515625,312.8182373046875,278.1499938964844,0.0,18000.0,315.2300109863281,36289.54296875,36000.0,0.0,0.0,0.698718249797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4158378839492798,1.415858268737793,-2.037975900748279e-05,0.0,0.0007091101724654,0.0,0.0,364.65576171875,0.0,0.0,0.0,0.8118981719017029,4.0,0.0,1.0
637140,293.3647155761719,297.1499938964844,293.1499938964844,0.2005350589752197,-3992.22314453125,304.1721496582031,0.6900071501731873,0.2750624418258667,0.3313197195529938,293.3979797363281,297.1499938964844,293.1499938964844,0.1468324661254882,-3277.875732421875,304.1762084960937,0.6339539289474487,0.2119257748126983,0.2091924250125885,293.2426147460937,297.1499938964844,293.1499938964844,0.4940944015979767,-6324.78564453125,304.1612243652344,0.8716911673545837,0.5723709464073181,0.4041114747524261,293.2930603027344,297.1499938964844,293.1499938964844,0.7055296301841736,-11305.0498046875,304.15399169921875,0.9639503955841064,0.7598266005516052,0.72271728515625,293.2165832519531,297.1499938964844,293.1499938964844,0.0474075116217136,-6738.8505859375,304.1566772460937,0.4574715495109558,0.0878539234399795,0.4307181239128113,291.2090148925781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3280029296875,291.20849609375,1.0,0.5425943732261658,0.5317878723144531,0.5317878723144531,1.0,1.0,-2.426868438720703,0.9186632633209229,1.5082051753997805,0.3735344707965851,0.0,0.0,0.756829023361206,218.90216064453125,220.0,-14.37241268157959,-29360.181640625,1717.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8095092773437,312.7691345214844,278.1499938964844,0.0,18000.0,314.75,36252.44140625,36000.0,0.0,0.0,0.6838091611862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921443223953247,1.3921643495559692,-1.996735954890028e-05,0.0,0.0006939793820492,0.0,0.0,349.9845275878906,0.0,0.0,0.0,0.8011640310287476,4.0,0.0,1.0
637200,293.3647155761719,297.1499938964844,293.1499938964844,0.2005350589752197,-3992.22314453125,304.1721496582031,0.6900071501731873,0.2750624418258667,0.3313197195529938,293.3979797363281,297.1499938964844,293.1499938964844,0.1468324661254882,-3277.875732421875,304.1762084960937,0.6339539289474487,0.2119257748126983,0.2091924250125885,293.2426147460937,297.1499938964844,293.1499938964844,0.4940944015979767,-6324.78564453125,304.1612243652344,0.8716911673545837,0.5723709464073181,0.4041114747524261,293.2930603027344,297.1499938964844,293.1499938964844,0.7055296301841736,-11305.0498046875,304.15399169921875,0.9639503955841064,0.7598266005516052,0.72271728515625,293.2165832519531,297.1499938964844,293.1499938964844,0.0474075116217136,-6738.8505859375,304.1566772460937,0.4574715495109558,0.0878539234399795,0.4307181239128113,291.2090148925781,291.1499938964844,255.9499969482422,255.17176818847656,279.1810302734375,293.3280029296875,291.20849609375,1.0,0.5425943732261658,0.5317878723144531,0.5317878723144531,1.0,1.0,-2.426868438720703,0.9186632633209229,1.5082051753997805,0.3735344707965851,0.0,0.0,0.756829023361206,218.90216064453125,220.0,-14.37241268157959,-29360.181640625,1717.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8095092773437,312.7691345214844,278.1499938964844,0.0,18000.0,314.75,36252.44140625,36000.0,0.0,0.0,0.6838091611862183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921443223953247,1.3921643495559692,-1.996735954890028e-05,0.0,0.0006939793820492,0.0,0.0,349.9845275878906,0.0,0.0,0.0,0.8011640310287476,4.0,0.0,1.0
637260,293.362548828125,297.1499938964844,293.1499938964844,0.1964820176362991,-3928.364501953125,304.1715087890625,0.6830432415008545,0.2700608372688293,0.3256032466888428,293.3988647460937,297.1499938964844,293.1499938964844,0.1417914479970932,-3187.8740234375,304.17584228515625,0.6260212063789368,0.2054606825113296,0.2031839042901992,293.24481201171875,297.1499938964844,293.1499938964844,0.4920040071010589,-6304.0732421875,304.1609191894531,0.8671263456344604,0.5695759654045105,0.4022613763809204,293.2956848144531,297.1499938964844,293.1499938964844,0.7024853825569153,-11264.0439453125,304.1576538085937,0.9585195779800416,0.7556686401367188,0.7189353108406067,293.2165832519531,297.1499938964844,293.1499938964844,0.0461373515427112,-6635.8505859375,304.15655517578125,0.4502865970134735,0.0861628055572509,0.4235754609107971,291.1919250488281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3284606933594,291.1909484863281,1.0,0.5415736436843872,0.5347766280174255,0.5347766280174255,1.0,1.0,-2.3990182876586914,0.9107000827789308,1.4883182048797607,0.3717274665832519,0.0,0.0,0.7522510290145874,222.0558319091797,223.0,-22.14499855041504,-28969.025390625,1692.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69586181640625,312.6556396484375,278.1499938964844,0.0,18000.0,314.75,36176.359375,36000.0,0.0,0.0,0.6729270219802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373746633529663,1.3737661838531494,-1.9641147446236573e-05,0.0,0.0006829353515058,0.0,0.0,338.7576599121094,0.0,0.0,0.0,0.7929345965385437,4.0,0.0,1.0
637320,293.362548828125,297.1499938964844,293.1499938964844,0.1964820176362991,-3928.364501953125,304.1715087890625,0.6830432415008545,0.2700608372688293,0.3256032466888428,293.3988647460937,297.1499938964844,293.1499938964844,0.1417914479970932,-3187.8740234375,304.17584228515625,0.6260212063789368,0.2054606825113296,0.2031839042901992,293.24481201171875,297.1499938964844,293.1499938964844,0.4920040071010589,-6304.0732421875,304.1609191894531,0.8671263456344604,0.5695759654045105,0.4022613763809204,293.2956848144531,297.1499938964844,293.1499938964844,0.7024853825569153,-11264.0439453125,304.1576538085937,0.9585195779800416,0.7556686401367188,0.7189353108406067,293.2165832519531,297.1499938964844,293.1499938964844,0.0461373515427112,-6635.8505859375,304.15655517578125,0.4502865970134735,0.0861628055572509,0.4235754609107971,291.1919250488281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3284606933594,291.1909484863281,1.0,0.5415736436843872,0.5347766280174255,0.5347766280174255,1.0,1.0,-2.3990182876586914,0.9107000827789308,1.4883182048797607,0.3717274665832519,0.0,0.0,0.7522510290145874,222.0558319091797,223.0,-22.14499855041504,-28969.025390625,1692.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.69586181640625,312.6556396484375,278.1499938964844,0.0,18000.0,314.75,36176.359375,36000.0,0.0,0.0,0.6729270219802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373746633529663,1.3737661838531494,-1.9641147446236573e-05,0.0,0.0006829353515058,0.0,0.0,338.7576599121094,0.0,0.0,0.0,0.7929345965385437,4.0,0.0,1.0
637380,293.3593139648437,297.1499938964844,293.1499938964844,0.1926431804895401,-3867.6142578125,304.1707458496094,0.6766485571861267,0.2653329074382782,0.3202149868011474,293.3983764648437,297.1499938964844,293.1499938964844,0.1369536221027374,-3100.84326171875,304.17529296875,0.6183925867080688,0.1992505490779876,0.1974161565303802,293.2459716796875,297.1499938964844,293.1499938964844,0.4899878799915313,-6284.0654296875,304.16064453125,0.8630608916282654,0.5669403672218323,0.4005276262760162,293.2969055175781,297.1499938964844,293.1499938964844,0.6993973255157471,-11223.3818359375,304.16021728515625,0.9534701704978944,0.7517255544662476,0.715366780757904,293.2154235839844,297.1499938964844,293.1499938964844,0.045056078583002,-6548.533203125,304.1561584472656,0.4442695081233978,0.0847129672765731,0.4175291061401367,291.1767272949219,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32763671875,291.1759033203125,1.0,0.5406385064125061,0.5376951098442078,0.5376951098442078,1.0,1.0,-2.373474836349488,0.9035176634788512,1.4699571132659912,0.3701764345169067,0.0,0.0,0.7497419118881226,224.9052734375,226.0,-20.92966651916504,-28629.541015625,1669.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5600891113281,312.54071044921875,278.1499938964844,0.0,18000.0,314.75,36103.8046875,36000.0,0.0,0.0,0.6627680063247681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633323907852173,1.363351821899414,-1.945164513017517e-05,0.0,0.0006726253195665,0.0,0.0,332.4359741210937,0.0,0.0,0.0,0.7882331609725952,4.0,0.0,1.0
637440,293.3593139648437,297.1499938964844,293.1499938964844,0.1926431804895401,-3867.6142578125,304.1707458496094,0.6766485571861267,0.2653329074382782,0.3202149868011474,293.3983764648437,297.1499938964844,293.1499938964844,0.1369536221027374,-3100.84326171875,304.17529296875,0.6183925867080688,0.1992505490779876,0.1974161565303802,293.2459716796875,297.1499938964844,293.1499938964844,0.4899878799915313,-6284.0654296875,304.16064453125,0.8630608916282654,0.5669403672218323,0.4005276262760162,293.2969055175781,297.1499938964844,293.1499938964844,0.6993973255157471,-11223.3818359375,304.16021728515625,0.9534701704978944,0.7517255544662476,0.715366780757904,293.2154235839844,297.1499938964844,293.1499938964844,0.045056078583002,-6548.533203125,304.1561584472656,0.4442695081233978,0.0847129672765731,0.4175291061401367,291.1767272949219,291.1499938964844,256.15631103515625,255.35826110839844,279.1795654296875,293.32763671875,291.1759033203125,1.0,0.5406385064125061,0.5376951098442078,0.5376951098442078,1.0,1.0,-2.373474836349488,0.9035176634788512,1.4699571132659912,0.3701764345169067,0.0,0.0,0.7497419118881226,224.9052734375,226.0,-20.92966651916504,-28629.541015625,1669.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5600891113281,312.54071044921875,278.1499938964844,0.0,18000.0,314.75,36103.8046875,36000.0,0.0,0.0,0.6627680063247681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633323907852173,1.363351821899414,-1.945164513017517e-05,0.0,0.0006726253195665,0.0,0.0,332.4359741210937,0.0,0.0,0.0,0.7882331609725952,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1907741576433181,-3837.9208984375,304.1703796386719,0.6735815405845642,0.2630379498004913,0.3176064491271972,293.3978576660156,297.1499938964844,293.1499938964844,0.1345874220132827,-3058.017578125,304.17498779296875,0.6145116090774536,0.196208581328392,0.1945966035127639,293.246337890625,297.1499938964844,293.1499938964844,0.4889672398567199,-6273.89794921875,304.1605834960937,0.8611240386962891,0.5656481385231018,0.3996815681457519,293.2972717285156,297.1499938964844,293.1499938964844,0.6977998614311218,-11202.5859375,304.1612548828125,0.9510008096694946,0.7497952580451965,0.7136263847351074,293.214599609375,297.1499938964844,293.1499938964844,0.0445603355765342,-6508.5546875,304.15594482421875,0.441542237997055,0.084042303264141,0.4147790968418121,291.170166015625,291.1499938964844,256.2078857421875,255.40451049804688,279.1793212890625,293.3269958496094,291.16943359375,1.0,0.5402153134346008,0.5391412377357483,0.5391412377357483,1.0,1.0,-2.3612658977508545,0.9001100063323975,1.4611560106277466,0.3694566190242767,0.0,0.0,0.7490635514259338,226.2923889160156,226.0,-19.51220893859864,-28469.916015625,1658.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4834289550781,312.48004150390625,278.1499938964844,0.0,18000.0,314.2699890136719,36075.23046875,36000.0,0.0,0.0,0.6531922817230225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3600906133651731,1.36011004447937,-1.939157118613366e-05,0.0,0.0006629070849157,0.0,0.0,330.4686279296875,0.0,0.0,0.0,0.7867774963378906,4.0,0.0,1.0
637560,293.3555908203125,297.1499938964844,293.1499938964844,0.1889868378639221,-3809.541015625,304.169921875,0.6705800890922546,0.2607814073562622,0.3150439262390136,293.3971862792969,297.1499938964844,293.1499938964844,0.1322870701551437,-3016.288818359375,304.17462158203125,0.6104867458343506,0.1931992918252945,0.1918096393346786,293.2466735839844,297.1499938964844,293.1499938964844,0.4880695939064026,-6265.07470703125,304.1602783203125,0.8592274188995361,0.5643672347068787,0.3988436162471771,293.2974853515625,297.1499938964844,293.1499938964844,0.6963533163070679,-11184.041015625,304.1618347167969,0.9485457539558412,0.7478853464126587,0.7119054198265076,293.2137145996094,297.1499938964844,293.1499938964844,0.0441021956503391,-6471.86328125,304.1557006835937,0.4389493763446808,0.0833965241909027,0.412153959274292,291.1611328125,291.1499938964844,256.2594299316406,255.4506072998047,279.1791381835937,293.3262634277344,291.1597595214844,1.0,0.539821445941925,0.5405837297439575,0.5405837297439575,1.0,1.0,-2.3493220806121826,0.8967851996421814,1.4525368213653564,0.3687579929828644,0.0,0.0,0.7491807341575623,227.6740875244141,229.0,-24.24910545349121,-28289.349609375,1648.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3648376464844,312.3861999511719,278.1499938964844,0.0,18000.0,314.2699890136719,36041.6015625,36000.0,0.0,0.0,0.6480674743652344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3582444190979004,1.3582638502120972,-1.9353490642970428e-05,0.0,0.0006577061139978,0.0,0.0,329.3036193847656,0.0,0.0,0.0,0.7859856486320496,4.0,0.0,1.0
637620,293.35162353515625,297.1499938964844,293.1499938964844,0.1855306327342987,-3754.49560546875,304.1690368652344,0.6647563576698303,0.2563760876655578,0.3100471198558807,293.39556884765625,297.1499938964844,293.1499938964844,0.1277870088815689,-2934.19775390625,304.1739196777344,0.602168619632721,0.1872664391994476,0.186319962143898,293.2470397949219,297.1499938964844,293.1499938964844,0.4863581657409668,-6248.2216796875,304.15972900390625,0.8555319309234619,0.5618380904197693,0.3971908986568451,293.297607421875,297.1499938964844,293.1499938964844,0.6935427784919739,-11148.220703125,304.16259765625,0.9436638951301576,0.7441243529319763,0.7085202932357788,293.2118530273437,297.1499938964844,293.1499938964844,0.0432430393993854,-6403.24267578125,304.1552429199219,0.4340896308422088,0.0821624174714088,0.40718674659729,291.141357421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.3245544433594,291.1405029296875,1.0,0.5391187071800232,0.543465793132782,0.543465793132782,1.0,1.0,-2.3260905742645264,0.8903374075889587,1.4357531070709229,0.3674070537090301,0.0,0.0,0.7517812848091125,230.44244384765625,232.0,-24.508235931396484,-27972.171875,1628.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1103820800781,312.20318603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35940.59765625,36000.0,0.0,0.0,0.6387377381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362646460533142,1.3626658916473389,-1.9403381884330884e-05,0.0,0.00064823764842,0.0,0.0,331.5800170898437,0.0,0.0,0.0,0.7879714369773865,4.0,0.0,1.0
637680,293.35162353515625,297.1499938964844,293.1499938964844,0.1855306327342987,-3754.49560546875,304.1690368652344,0.6647563576698303,0.2563760876655578,0.3100471198558807,293.39556884765625,297.1499938964844,293.1499938964844,0.1277870088815689,-2934.19775390625,304.1739196777344,0.602168619632721,0.1872664391994476,0.186319962143898,293.2470397949219,297.1499938964844,293.1499938964844,0.4863581657409668,-6248.2216796875,304.15972900390625,0.8555319309234619,0.5618380904197693,0.3971908986568451,293.297607421875,297.1499938964844,293.1499938964844,0.6935427784919739,-11148.220703125,304.16259765625,0.9436638951301576,0.7441243529319763,0.7085202932357788,293.2118530273437,297.1499938964844,293.1499938964844,0.0432430393993854,-6403.24267578125,304.1552429199219,0.4340896308422088,0.0821624174714088,0.40718674659729,291.141357421875,291.1499938964844,256.3623962402344,255.54229736328125,279.1789245605469,293.3245544433594,291.1405029296875,1.0,0.5391187071800232,0.543465793132782,0.543465793132782,1.0,1.0,-2.3260905742645264,0.8903374075889587,1.4357531070709229,0.3674070537090301,0.0,0.0,0.7517812848091125,230.44244384765625,232.0,-24.508235931396484,-27972.171875,1628.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1103820800781,312.20318603515625,278.1499938964844,0.0,18000.0,314.2699890136719,35940.59765625,36000.0,0.0,0.0,0.6387377381324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362646460533142,1.3626658916473389,-1.9403381884330884e-05,0.0,0.00064823764842,0.0,0.0,331.5800170898437,0.0,0.0,0.0,0.7879714369773865,4.0,0.0,1.0
637740,293.3475341796875,297.1499938964844,293.1499938964844,0.1820902824401855,-3699.299072265625,304.1684265136719,0.6591548919677734,0.2521018981933594,0.3052057325839996,293.3936462402344,297.1499938964844,293.1499938964844,0.1233204007148742,-2851.939453125,304.17340087890625,0.5936177372932434,0.1814342588186264,0.1809276342391967,293.2472839355469,297.1499938964844,293.1499938964844,0.484401673078537,-6228.61669921875,304.1597595214844,0.8519384860992432,0.5593336820602417,0.3955579400062561,293.2974853515625,297.1499938964844,293.1499938964844,0.6903602480888367,-11107.5185546875,304.1636962890625,0.9388027191162108,0.7404112815856934,0.7051860094070435,293.2099304199219,297.1499938964844,293.1499938964844,0.0424005463719368,-6335.595703125,304.1549072265625,0.429586261510849,0.0809867084026336,0.4025025367736816,291.1285400390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3226318359375,291.1278991699219,1.0,0.5385180711746216,0.5463561415672302,0.5463561415672302,1.0,1.0,-2.3035449981689453,0.884095311164856,1.4194496870040894,0.3660958707332611,0.0,0.0,0.7555554509162903,233.2344970703125,235.0,-19.01647186279297,-27680.388671875,1609.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8406982421875,312.01910400390625,278.1499938964844,0.0,18000.0,313.7900085449219,35887.62890625,36000.0,0.0,0.0,0.6258158683776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372421383857727,1.3724409341812134,-1.9553750462364405e-05,0.0,0.0006351235788315,0.0,0.0,337.16217041015625,0.0,0.0,0.0,0.7923696041107178,4.0,0.0,1.0
637800,293.3475341796875,297.1499938964844,293.1499938964844,0.1820902824401855,-3699.299072265625,304.1684265136719,0.6591548919677734,0.2521018981933594,0.3052057325839996,293.3936462402344,297.1499938964844,293.1499938964844,0.1233204007148742,-2851.939453125,304.17340087890625,0.5936177372932434,0.1814342588186264,0.1809276342391967,293.2472839355469,297.1499938964844,293.1499938964844,0.484401673078537,-6228.61669921875,304.1597595214844,0.8519384860992432,0.5593336820602417,0.3955579400062561,293.2974853515625,297.1499938964844,293.1499938964844,0.6903602480888367,-11107.5185546875,304.1636962890625,0.9388027191162108,0.7404112815856934,0.7051860094070435,293.2099304199219,297.1499938964844,293.1499938964844,0.0424005463719368,-6335.595703125,304.1549072265625,0.429586261510849,0.0809867084026336,0.4025025367736816,291.1285400390625,291.1499938964844,256.4651794433594,255.6332550048828,279.1789245605469,293.3226318359375,291.1278991699219,1.0,0.5385180711746216,0.5463561415672302,0.5463561415672302,1.0,1.0,-2.3035449981689453,0.884095311164856,1.4194496870040894,0.3660958707332611,0.0,0.0,0.7555554509162903,233.2344970703125,235.0,-19.01647186279297,-27680.388671875,1609.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8406982421875,312.01910400390625,278.1499938964844,0.0,18000.0,313.7900085449219,35887.62890625,36000.0,0.0,0.0,0.6258158683776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372421383857727,1.3724409341812134,-1.9553750462364405e-05,0.0,0.0006351235788315,0.0,0.0,337.16217041015625,0.0,0.0,0.0,0.7923696041107178,4.0,0.0,1.0
637860,293.3432922363281,297.1499938964844,293.1499938964844,0.1788509637117386,-3647.25390625,304.1676940917969,0.6537735462188721,0.2479529529809951,0.3005102276802063,293.3915100097656,297.1499938964844,293.1499938964844,0.1190105527639389,-2772.058837890625,304.1727905273437,0.5848560333251953,0.1756953299045562,0.1756236255168914,293.2473449707031,297.1499938964844,293.1499938964844,0.4826852679252624,-6211.62744140625,304.15936279296875,0.8484382629394531,0.5568563938140869,0.3939418196678161,293.297119140625,297.1499938964844,293.1499938964844,0.6874797344207764,-11071.2490234375,304.1639099121094,0.9339748024940492,0.7367468476295471,0.70189368724823,293.2080078125,297.1499938964844,293.1499938964844,0.0416262224316597,-6273.88671875,304.154541015625,0.4253880679607391,0.0798574760556221,0.3980370759963989,291.1104736328125,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.32061767578125,291.1094970703125,1.0,0.5380063652992249,0.5492619872093201,0.5492619872093201,1.0,1.0,-2.281574249267578,0.8780226111412048,1.4035515785217283,0.3648116886615753,0.0,0.0,0.7619277238845825,236.0506896972656,223.0,-23.97134017944336,-27365.125,1592.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4907531738281,311.7773132324219,278.1499938964844,0.0,18000.0,313.7900085449219,35809.23046875,36000.0,0.0,0.0,0.6178094744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388014554977417,1.3880343437194824,-1.9797405911958776e-05,0.0,0.0006269980804063,0.0,0.0,346.22900390625,0.0,0.0,0.0,0.7994765043258667,4.0,0.0,1.0
637920,293.3432922363281,297.1499938964844,293.1499938964844,0.1788509637117386,-3647.25390625,304.1676940917969,0.6537735462188721,0.2479529529809951,0.3005102276802063,293.3915100097656,297.1499938964844,293.1499938964844,0.1190105527639389,-2772.058837890625,304.1727905273437,0.5848560333251953,0.1756953299045562,0.1756236255168914,293.2473449707031,297.1499938964844,293.1499938964844,0.4826852679252624,-6211.62744140625,304.15936279296875,0.8484382629394531,0.5568563938140869,0.3939418196678161,293.297119140625,297.1499938964844,293.1499938964844,0.6874797344207764,-11071.2490234375,304.1639099121094,0.9339748024940492,0.7367468476295471,0.70189368724823,293.2080078125,297.1499938964844,293.1499938964844,0.0416262224316597,-6273.88671875,304.154541015625,0.4253880679607391,0.0798574760556221,0.3980370759963989,291.1104736328125,291.1499938964844,256.5676574707031,255.72344970703125,279.17901611328125,293.32061767578125,291.1094970703125,1.0,0.5380063652992249,0.5492619872093201,0.5492619872093201,1.0,1.0,-2.281574249267578,0.8780226111412048,1.4035515785217283,0.3648116886615753,0.0,0.0,0.7619277238845825,236.0506896972656,223.0,-23.97134017944336,-27365.125,1592.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4907531738281,311.7773132324219,278.1499938964844,0.0,18000.0,313.7900085449219,35809.23046875,36000.0,0.0,0.0,0.6178094744682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388014554977417,1.3880343437194824,-1.9797405911958776e-05,0.0,0.0006269980804063,0.0,0.0,346.22900390625,0.0,0.0,0.0,0.7994765043258667,4.0,0.0,1.0
637980,293.3387145996094,297.1499938964844,293.1499938964844,0.1754193902015686,-3591.582763671875,304.1675109863281,0.6516867280006409,0.2439839094877243,0.2956993579864502,293.3889465332031,297.1499938964844,293.1499938964844,0.1145414635539054,-2688.318115234375,304.1726379394531,0.5791306495666504,0.1700927168130874,0.1701890081167221,293.2470397949219,297.1499938964844,293.1499938964844,0.4804584085941314,-6188.99560546875,304.15997314453125,0.8490169048309326,0.5544499754905701,0.3921858072280884,293.29638671875,297.1499938964844,293.1499938964844,0.6839578151702881,-11026.1259765625,304.1651611328125,0.9345686435699464,0.7331658601760864,0.6984279155731201,293.2059020996094,297.1499938964844,293.1499938964844,0.0406508333981037,-6195.1923828125,304.1546630859375,0.4239866137504577,0.0788158997893333,0.3927375078201294,291.10015869140625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3182373046875,291.0997314453125,1.0,0.5330420732498169,0.552258312702179,0.552258312702179,1.0,1.0,-2.257964372634888,0.8712306022644043,1.3867337703704834,0.3631819486618042,0.0,0.0,0.7693873047828674,232.7053375244141,211.0,-15.299967765808104,-27073.70703125,1549.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1452331542969,311.55426025390625,278.1499938964844,0.0,18000.0,313.7900085449219,35762.17578125,36000.0,0.0,0.0,0.6111572980880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4098714590072632,1.4098916053771973,-2.015811696765013e-05,0.0,0.0006202469812706,0.0,0.0,359.4230651855469,0.0,0.0,0.0,0.8093391060829163,4.0,0.0,1.0
638040,293.3387145996094,297.1499938964844,293.1499938964844,0.1754193902015686,-3591.582763671875,304.1675109863281,0.6516867280006409,0.2439839094877243,0.2956993579864502,293.3889465332031,297.1499938964844,293.1499938964844,0.1145414635539054,-2688.318115234375,304.1726379394531,0.5791306495666504,0.1700927168130874,0.1701890081167221,293.2470397949219,297.1499938964844,293.1499938964844,0.4804584085941314,-6188.99560546875,304.15997314453125,0.8490169048309326,0.5544499754905701,0.3921858072280884,293.29638671875,297.1499938964844,293.1499938964844,0.6839578151702881,-11026.1259765625,304.1651611328125,0.9345686435699464,0.7331658601760864,0.6984279155731201,293.2059020996094,297.1499938964844,293.1499938964844,0.0406508333981037,-6195.1923828125,304.1546630859375,0.4239866137504577,0.0788158997893333,0.3927375078201294,291.10015869140625,291.1499938964844,256.6697998046875,255.8128356933593,279.1796569824219,293.3182373046875,291.0997314453125,1.0,0.5330420732498169,0.552258312702179,0.552258312702179,1.0,1.0,-2.257964372634888,0.8712306022644043,1.3867337703704834,0.3631819486618042,0.0,0.0,0.7693873047828674,232.7053375244141,211.0,-15.299967765808104,-27073.70703125,1549.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1452331542969,311.55426025390625,278.1499938964844,0.0,18000.0,313.7900085449219,35762.17578125,36000.0,0.0,0.0,0.6111572980880737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4098714590072632,1.4098916053771973,-2.015811696765013e-05,0.0,0.0006202469812706,0.0,0.0,359.4230651855469,0.0,0.0,0.0,0.8093391060829163,4.0,0.0,1.0
638100,293.3362121582031,297.1499938964844,293.1499938964844,0.1736796349287033,-3563.20556640625,304.1675109863281,0.651518702507019,0.2420849055051803,0.2933153510093689,293.387451171875,297.1499938964844,293.1499938964844,0.1122905910015106,-2645.8212890625,304.172607421875,0.5771001577377319,0.1673594266176223,0.1674714982509613,293.2467041015625,297.1499938964844,293.1499938964844,0.4791935086250305,-6176.0595703125,304.16046142578125,0.8503920435905457,0.5532841682434082,0.3912871778011322,293.2958679199219,297.1499938964844,293.1499938964844,0.6819894313812256,-11000.830078125,304.1659851074219,0.9363040924072266,0.7314128875732422,0.696667492389679,293.2046813964844,297.1499938964844,293.1499938964844,0.0401324108242988,-6153.1640625,304.1547546386719,0.4240566790103912,0.0783447325229644,0.3900063037872314,291.097900390625,291.1499938964844,256.720703125,255.85720825195312,279.179931640625,293.31689453125,291.09765625,1.0,0.5296452045440674,0.5537762641906738,0.5537762641906738,1.0,1.0,-2.2460224628448486,0.8677610158920288,1.3782615661621094,0.3623061180114746,0.0,0.0,0.7730919122695923,229.4561309814453,211.0,-10.75196647644043,-26931.583984375,1521.6082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97979736328125,311.4488525390625,278.1499938964844,0.0,18000.0,313.3099975585937,35757.4921875,36000.0,0.0,0.0,0.6034730672836304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421049952507019,1.421070218086243,-2.0349223632365465e-05,0.0,0.0006124484934844,0.0,0.0,366.3681335449219,0.0,0.0,0.0,0.8144162893295288,4.0,0.0,1.0
638160,293.3336181640625,297.1499938964844,293.1499938964844,0.1719951182603836,-3535.730712890625,304.1673889160156,0.6517534255981445,0.2402375787496566,0.2909608781337738,293.3858337402344,297.1499938964844,293.1499938964844,0.1100804284214973,-2603.96240234375,304.1725158691406,0.5754481554031372,0.164669468998909,0.1647691130638122,293.2463073730469,297.1499938964844,293.1499938964844,0.4780019223690033,-6163.97265625,304.16070556640625,0.8522714972496033,0.5521419048309326,0.3903855383396148,293.2952575683594,297.1499938964844,293.1499938964844,0.6801167130470276,-10976.984375,304.1664733886719,0.9386878609657288,0.7296850681304932,0.694903552532196,293.2033996582031,297.1499938964844,293.1499938964844,0.0396276600658893,-6112.39111328125,304.1548156738281,0.4244988858699798,0.0779044106602668,0.38729327917099,291.0938720703125,291.1499938964844,256.7715148925781,255.9013519287109,279.18017578125,293.3154602050781,291.0929870605469,1.0,0.5258294343948364,0.5553032159805298,0.5553032159805298,1.0,1.0,-2.234140157699585,0.8643016219139099,1.3698385953903198,0.3614218831062317,0.0,0.0,0.7771966457366943,225.55029296875,199.0,-13.157830238342283,-26766.306640625,1491.9073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7837829589844,311.3161926269531,278.1499938964844,0.0,18000.0,313.3099975585937,35749.94140625,36000.0,0.0,0.0,0.6002896428108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4323973655700684,1.4324179887771606,-2.0544139260891825e-05,0.0,0.0006092176772654,0.0,0.0,373.5094299316406,0.0,0.0,0.0,0.8196153044700623,4.0,0.0,1.0
