time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3281555175781,297.1499938964844,293.1499938964844,0.1687294244766235,-3482.332763671875,304.1670227050781,0.6531994938850403,0.2366887629032135,0.2863591909408569,293.3822937011719,297.1499938964844,293.1499938964844,0.1057488247752189,-2521.4208984375,304.1722412109375,0.5730412006378174,0.1594149619340896,0.1594300717115402,293.24517822265625,297.1499938964844,293.1499938964844,0.4756752550601959,-6140.4189453125,304.1610412597656,0.857271671295166,0.5499289631843567,0.3885921537876129,293.29376220703125,297.1499938964844,293.1499938964844,0.6764420866966248,-10930.34765625,304.1671447753906,0.9449597597122192,0.7263116240501404,0.6913972496986389,293.2006530761719,297.1499938964844,293.1499938964844,0.0386500135064125,-6033.46728515625,304.15484619140625,0.4263262748718261,0.0771091654896736,0.3820049166679382,291.08380126953125,291.1499938964844,256.8727111816406,255.9889678955078,279.1805419921875,293.3122863769531,291.0834350585937,1.0,0.5172973871231079,0.5583759546279907,0.5583759546279907,1.0,1.0,-2.21075701713562,0.8574934005737305,1.3532636165618896,0.3596648275852203,0.0,0.0,0.7868223786354065,216.3603057861328,187.0,-11.586308479309082,-26473.447265625,1428.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4140014648437,311.0770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35699.3046875,36000.0,0.0,0.0,0.5948470234870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459392786026001,1.459413766860962,-2.1006737370044e-05,0.0,0.0006036941194906,0.0,0.0,390.8070983886719,0.0,0.0,0.0,0.8319633603096008,4.0,0.0,1.0
638280,293.3281555175781,297.1499938964844,293.1499938964844,0.1687294244766235,-3482.332763671875,304.1670227050781,0.6531994938850403,0.2366887629032135,0.2863591909408569,293.3822937011719,297.1499938964844,293.1499938964844,0.1057488247752189,-2521.4208984375,304.1722412109375,0.5730412006378174,0.1594149619340896,0.1594300717115402,293.24517822265625,297.1499938964844,293.1499938964844,0.4756752550601959,-6140.4189453125,304.1610412597656,0.857271671295166,0.5499289631843567,0.3885921537876129,293.29376220703125,297.1499938964844,293.1499938964844,0.6764420866966248,-10930.34765625,304.1671447753906,0.9449597597122192,0.7263116240501404,0.6913972496986389,293.2006530761719,297.1499938964844,293.1499938964844,0.0386500135064125,-6033.46728515625,304.15484619140625,0.4263262748718261,0.0771091654896736,0.3820049166679382,291.08380126953125,291.1499938964844,256.8727111816406,255.9889678955078,279.1805419921875,293.3122863769531,291.0834350585937,1.0,0.5172973871231079,0.5583759546279907,0.5583759546279907,1.0,1.0,-2.21075701713562,0.8574934005737305,1.3532636165618896,0.3596648275852203,0.0,0.0,0.7868223786354065,216.3603057861328,187.0,-11.586308479309082,-26473.447265625,1428.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4140014648437,311.0770263671875,278.1499938964844,0.0,18000.0,313.3099975585937,35699.3046875,36000.0,0.0,0.0,0.5948470234870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459392786026001,1.459413766860962,-2.1006737370044e-05,0.0,0.0006036941194906,0.0,0.0,390.8070983886719,0.0,0.0,0.0,0.8319633603096008,4.0,0.0,1.0
638340,293.32257080078125,297.1499938964844,293.1499938964844,0.1654697060585022,-3428.650390625,304.1667785644531,0.6556851267814636,0.2333124130964279,0.281908631324768,293.37841796875,297.1499938964844,293.1499938964844,0.1014626771211624,-2438.897216796875,304.1719665527344,0.5715407729148865,0.1543126106262207,0.154192641377449,293.24383544921875,297.1499938964844,293.1499938964844,0.4730490148067474,-6113.61767578125,304.1617431640625,0.863617479801178,0.5477871298789978,0.3868184685707092,293.2920227050781,297.1499938964844,293.1499938964844,0.6723435521125793,-10878.0302734375,304.1682434082031,0.952660083770752,0.7230196595191956,0.6879277229309082,293.19775390625,297.1499938964844,293.1499938964844,0.0376808904111385,-5954.619140625,304.15484619140625,0.4292215406894684,0.0764109045267105,0.376957356929779,291.0816955566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.3089599609375,291.0816650390625,1.0,0.5079755187034607,0.561469316482544,0.561469316482544,1.0,1.0,-2.187993049621582,0.8508769273757935,1.337116241455078,0.3579457402229309,0.0,0.0,0.7961304187774658,206.0362091064453,175.0,-4.3721232414245605,-26207.46875,1362.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,35697.9375,35280.0,0.0,0.0,0.5888479948043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4870353937149048,1.487056851387024,-2.1501013179658912e-05,0.0,0.0005976058309897,0.0,0.0,409.2718200683594,0.0,0.0,0.0,0.8346337676048279,4.0,0.0,1.0
638400,293.32257080078125,297.1499938964844,293.1499938964844,0.1654697060585022,-3428.650390625,304.1667785644531,0.6556851267814636,0.2333124130964279,0.281908631324768,293.37841796875,297.1499938964844,293.1499938964844,0.1014626771211624,-2438.897216796875,304.1719665527344,0.5715407729148865,0.1543126106262207,0.154192641377449,293.24383544921875,297.1499938964844,293.1499938964844,0.4730490148067474,-6113.61767578125,304.1617431640625,0.863617479801178,0.5477871298789978,0.3868184685707092,293.2920227050781,297.1499938964844,293.1499938964844,0.6723435521125793,-10878.0302734375,304.1682434082031,0.952660083770752,0.7230196595191956,0.6879277229309082,293.19775390625,297.1499938964844,293.1499938964844,0.0376808904111385,-5954.619140625,304.15484619140625,0.4292215406894684,0.0764109045267105,0.376957356929779,291.0816955566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1807861328125,293.3089599609375,291.0816650390625,1.0,0.5079755187034607,0.561469316482544,0.561469316482544,1.0,1.0,-2.187993049621582,0.8508769273757935,1.337116241455078,0.3579457402229309,0.0,0.0,0.7961304187774658,206.0362091064453,175.0,-4.3721232414245605,-26207.46875,1362.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0810241699219,310.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,35697.9375,35280.0,0.0,0.0,0.5888479948043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4870353937149048,1.487056851387024,-2.1501013179658912e-05,0.0,0.0005976058309897,0.0,0.0,409.2718200683594,0.0,0.0,0.0,0.8346337676048279,4.0,0.0,1.0
638460,293.31689453125,297.1499938964844,293.1499938964844,0.1624812483787536,-3379.48046875,304.16619873046875,0.659055769443512,0.2300911098718643,0.277610719203949,293.3743591308594,297.1499938964844,293.1499938964844,0.0973852351307869,-2359.909912109375,304.17144775390625,0.5707511305809021,0.149346649646759,0.1490610986948013,293.2423400878906,297.1499938964844,293.1499938964844,0.4708757102489471,-6091.80908203125,304.1615295410156,0.8711320757865906,0.5457157492637634,0.385073572397232,293.2900695800781,297.1499938964844,293.1499938964844,0.6688570976257324,-10834.2890625,304.1680908203125,0.9613192677497864,0.7198154926300049,0.6845107674598694,293.1948547363281,297.1499938964844,293.1499938964844,0.0368114002048969,-5884.45947265625,304.1546936035156,0.4330908060073852,0.0757918283343315,0.3721613883972168,291.06890869140625,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.30548095703125,291.0692138671875,1.0,0.4981572329998016,0.5645790100097656,0.5645790100097656,1.0,1.0,-2.1658976078033447,0.8444715738296509,1.3214261531829834,0.356273889541626,0.0,0.0,0.8081242442131042,195.08937072753903,163.0,-7.995308876037598,-25916.720703125,1296.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794494628906,310.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,34978.7109375,35280.0,0.0,0.0,0.5847553014755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049424171447754,1.5049641132354736,-2.1663710867869668e-05,0.0,0.0005934522487223,0.0,0.0,419.3489685058594,0.0,0.0,0.0,0.8513720631599426,4.0,0.0,1.0
638520,293.31689453125,297.1499938964844,293.1499938964844,0.1624812483787536,-3379.48046875,304.16619873046875,0.659055769443512,0.2300911098718643,0.277610719203949,293.3743591308594,297.1499938964844,293.1499938964844,0.0973852351307869,-2359.909912109375,304.17144775390625,0.5707511305809021,0.149346649646759,0.1490610986948013,293.2423400878906,297.1499938964844,293.1499938964844,0.4708757102489471,-6091.80908203125,304.1615295410156,0.8711320757865906,0.5457157492637634,0.385073572397232,293.2900695800781,297.1499938964844,293.1499938964844,0.6688570976257324,-10834.2890625,304.1680908203125,0.9613192677497864,0.7198154926300049,0.6845107674598694,293.1948547363281,297.1499938964844,293.1499938964844,0.0368114002048969,-5884.45947265625,304.1546936035156,0.4330908060073852,0.0757918283343315,0.3721613883972168,291.06890869140625,291.1499938964844,257.0733337402344,256.16131591796875,279.1809997558594,293.30548095703125,291.0692138671875,1.0,0.4981572329998016,0.5645790100097656,0.5645790100097656,1.0,1.0,-2.1658976078033447,0.8444715738296509,1.3214261531829834,0.356273889541626,0.0,0.0,0.8081242442131042,195.08937072753903,163.0,-7.995308876037598,-25916.720703125,1296.8592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7794494628906,310.6622619628906,278.1499938964844,0.0,18000.0,313.1499938964844,34978.7109375,35280.0,0.0,0.0,0.5847553014755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049424171447754,1.5049641132354736,-2.1663710867869668e-05,0.0,0.0005934522487223,0.0,0.0,419.3489685058594,0.0,0.0,0.0,0.8513720631599426,4.0,0.0,1.0
638580,293.3112487792969,297.1499938964844,293.1499938964844,0.1593165397644043,-3326.724853515625,304.16607666015625,0.6632672548294067,0.2270080000162124,0.2734609842300415,293.3702087402344,297.1499938964844,293.1499938964844,0.0932424440979957,-2278.787353515625,304.17120361328125,0.5705881118774414,0.1445050239562988,0.1440352648496627,293.2408142089844,297.1499938964844,293.1499938964844,0.4678913652896881,-6061.08837890625,304.16265869140625,0.8797569274902344,0.5436855554580688,0.3833528459072113,293.28814697265625,297.1499938964844,293.1499938964844,0.6642489433288574,-10775.0908203125,304.16973876953125,0.9705946445465088,0.7166598439216614,0.6811364889144897,293.1919860839844,297.1499938964844,293.1499938964844,0.0358923226594924,-5808.61279296875,304.1546630859375,0.4379458427429199,0.0752388387918472,0.367609292268753,291.07745361328125,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.302001953125,291.0779724121094,1.0,0.4879981875419616,0.5677069425582886,0.5677069425582886,1.0,1.0,-2.144439697265625,0.8382672071456909,1.3061726093292236,0.3546483218669891,0.0,0.0,0.817259669303894,183.8064117431641,151.0,6.632169723510742,-25694.61328125,1231.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5133056640625,310.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,34988.734375,35280.0,0.0,0.0,0.5814452767372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5321773290634155,1.532199501991272,-2.2168265786604024e-05,0.0,0.0005900930846109,0.0,0.0,438.549560546875,0.0,0.0,0.0,0.863888144493103,4.0,0.0,1.0
638640,293.3112487792969,297.1499938964844,293.1499938964844,0.1593165397644043,-3326.724853515625,304.16607666015625,0.6632672548294067,0.2270080000162124,0.2734609842300415,293.3702087402344,297.1499938964844,293.1499938964844,0.0932424440979957,-2278.787353515625,304.17120361328125,0.5705881118774414,0.1445050239562988,0.1440352648496627,293.2408142089844,297.1499938964844,293.1499938964844,0.4678913652896881,-6061.08837890625,304.16265869140625,0.8797569274902344,0.5436855554580688,0.3833528459072113,293.28814697265625,297.1499938964844,293.1499938964844,0.6642489433288574,-10775.0908203125,304.16973876953125,0.9705946445465088,0.7166598439216614,0.6811364889144897,293.1919860839844,297.1499938964844,293.1499938964844,0.0358923226594924,-5808.61279296875,304.1546630859375,0.4379458427429199,0.0752388387918472,0.367609292268753,291.07745361328125,291.1499938964844,257.1725769042969,256.2459716796875,279.1811828613281,293.302001953125,291.0779724121094,1.0,0.4879981875419616,0.5677069425582886,0.5677069425582886,1.0,1.0,-2.144439697265625,0.8382672071456909,1.3061726093292236,0.3546483218669891,0.0,0.0,0.817259669303894,183.8064117431641,151.0,6.632169723510742,-25694.61328125,1231.4898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5133056640625,310.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,34988.734375,35280.0,0.0,0.0,0.5814452767372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5321773290634155,1.532199501991272,-2.2168265786604024e-05,0.0,0.0005900930846109,0.0,0.0,438.549560546875,0.0,0.0,0.0,0.863888144493103,4.0,0.0,1.0
638700,293.3084411621094,297.1499938964844,293.1499938964844,0.157760202884674,-3300.67822265625,304.1659851074219,0.6656957268714905,0.2255151867866516,0.2714400589466095,293.3681335449219,297.1499938964844,293.1499938964844,0.0911979973316192,-2238.646728515625,304.17108154296875,0.5707359910011292,0.1421276777982711,0.141561210155487,293.24005126953125,297.1499938964844,293.1499938964844,0.4663470685482025,-6045.20068359375,304.16314697265625,0.8844895958900452,0.5426855087280273,0.3824998140335083,293.28717041015625,297.1499938964844,293.1499938964844,0.6618653535842896,-10744.5263671875,304.17047119140625,0.9753791093826294,0.7151003479957581,0.6794615983963013,293.1905517578125,297.1499938964844,293.1499938964844,0.0354446731507778,-5771.47021484375,304.1546325683594,0.4407669603824615,0.074983924627304,0.3654188513755798,291.0830993652344,291.1499938964844,257.221923828125,256.2878723144531,279.1812744140625,293.30029296875,291.0837097167969,1.0,0.4828172326087951,0.5692780613899231,0.5692780613899231,1.0,1.0,-2.133933782577514,0.8352344036102295,1.2986993789672852,0.3538504242897033,0.0,0.0,0.821153461933136,178.09124755859375,151.0,11.08823013305664,-25586.466796875,1199.2159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3958740234375,310.4343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,35012.421875,34200.0,0.0,0.0,0.5800169706344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544041872024536,1.5440642833709717,-2.239525565528311e-05,0.0,0.0005886434810236,0.0,0.0,447.169677734375,0.0,0.0,0.0,0.8543785214424133,4.0,0.0,1.0
638760,293.3056945800781,297.1499938964844,293.1499938964844,0.156449943780899,-3279.05419921875,304.1654663085937,0.6683464646339417,0.2240504622459411,0.269451767206192,293.36602783203125,297.1499938964844,293.1499938964844,0.0892985761165618,-2201.62109375,304.1706848144531,0.5710345506668091,0.139773741364479,0.1391099244356155,293.2392578125,297.1499938964844,293.1499938964844,0.4654427170753479,-6036.42333984375,304.1623840332031,0.8895112872123718,0.5417016744613647,0.3816539645195007,293.2861633300781,297.1499938964844,293.1499938964844,0.6603537797927856,-10726.2080078125,304.1694641113281,0.9802230000495912,0.7135631442070007,0.6777997016906738,293.1891784667969,297.1499938964844,293.1499938964844,0.0350815132260322,-5742.330078125,304.1544494628906,0.4438679814338684,0.0747417733073234,0.3632808923721313,291.0729675292969,291.1499938964844,257.2710266113281,256.3295288085937,279.1813659667969,293.298583984375,291.0722961425781,1.0,0.4775788486003876,0.5708534717559814,0.5708534717559814,1.0,1.0,-2.123572826385498,0.8322461843490601,1.291326642036438,0.3530615270137787,0.0,0.0,0.8271824717521667,172.34713745117188,139.0,-7.97317361831665,-25413.80078125,1167.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3009948730469,310.3485717773437,278.1499938964844,0.0,18000.0,313.1499938964844,34133.3359375,34200.0,0.0,0.0,0.5785720348358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.537128210067749,1.537150263786316,-2.2067093595978804e-05,0.0,0.0005871770554222,0.0,0.0,439.4054260253906,0.0,0.0,0.0,0.8641862869262695,4.0,0.0,1.0
638820,293.3004150390625,297.1499938964844,293.1499938964844,0.1534041911363601,-3227.716552734375,304.1654052734375,0.6743483543395996,0.2211769819259643,0.2655514180660248,293.362060546875,297.1499938964844,293.1499938964844,0.0852542221546173,-2122.213134765625,304.1705322265625,0.5720784664154053,0.1351059228181839,0.1342542171478271,293.2376708984375,297.1499938964844,293.1499938964844,0.4622552394866943,-6003.470703125,304.1636047363281,0.9004690647125244,0.5397621393203735,0.3799887895584106,293.2841186523437,297.1499938964844,293.1499938964844,0.65545254945755,-10663.091796875,304.17120361328125,0.9899887442588806,0.7105279564857483,0.674527108669281,293.1864929199219,297.1499938964844,293.1499938964844,0.0342226214706897,-5670.361328125,304.1543884277344,0.4509937465190887,0.0742930322885513,0.359158307313919,291.08770751953125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2952575683594,291.0888977050781,1.0,0.4669405817985534,0.5740215182304382,0.5740215182304382,1.0,1.0,-2.103255271911621,0.8263937830924988,1.2768614292144775,0.3515106439590454,0.0,0.0,0.8348016738891602,160.8047637939453,127.0,16.368568420410156,-25241.337890625,1104.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379699707031,310.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33993.1171875,34200.0,0.0,0.0,0.5759340524673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5585055351257324,1.558527946472168,-2.2437237930716947e-05,0.0,0.0005844998522661,0.0,0.0,454.4922790527344,0.0,0.0,0.0,0.8737804293632507,4.0,0.0,1.0
638880,293.3004150390625,297.1499938964844,293.1499938964844,0.1534041911363601,-3227.716552734375,304.1654052734375,0.6743483543395996,0.2211769819259643,0.2655514180660248,293.362060546875,297.1499938964844,293.1499938964844,0.0852542221546173,-2122.213134765625,304.1705322265625,0.5720784664154053,0.1351059228181839,0.1342542171478271,293.2376708984375,297.1499938964844,293.1499938964844,0.4622552394866943,-6003.470703125,304.1636047363281,0.9004690647125244,0.5397621393203735,0.3799887895584106,293.2841186523437,297.1499938964844,293.1499938964844,0.65545254945755,-10663.091796875,304.17120361328125,0.9899887442588806,0.7105279564857483,0.674527108669281,293.1864929199219,297.1499938964844,293.1499938964844,0.0342226214706897,-5670.361328125,304.1543884277344,0.4509937465190887,0.0742930322885513,0.359158307313919,291.08770751953125,291.1499938964844,257.3686218261719,256.4119873046875,279.1815795898437,293.2952575683594,291.0888977050781,1.0,0.4669405817985534,0.5740215182304382,0.5740215182304382,1.0,1.0,-2.103255271911621,0.8263937830924988,1.2768614292144775,0.3515106439590454,0.0,0.0,0.8348016738891602,160.8047637939453,127.0,16.368568420410156,-25241.337890625,1104.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379699707031,310.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,33993.1171875,34200.0,0.0,0.0,0.5759340524673462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5585055351257324,1.558527946472168,-2.2437237930716947e-05,0.0,0.0005844998522661,0.0,0.0,454.4922790527344,0.0,0.0,0.0,0.8737804293632507,4.0,0.0,1.0
638940,293.2956237792969,297.1499938964844,293.1499938964844,0.15032559633255,-3175.482666015625,304.1654052734375,0.6812182068824768,0.2183390408754348,0.2617059648036957,293.35858154296875,297.1499938964844,293.1499938964844,0.0811664760112762,-2042.2056884765625,304.1705017089844,0.5735844373703003,0.1304415017366409,0.1294165104627609,293.2362060546875,297.1499938964844,293.1499938964844,0.4587897360324859,-5967.6083984375,304.1648254394531,0.9130964279174804,0.5378395915031433,0.3783368468284607,293.2821044921875,297.1499938964844,293.1499938964844,0.6494908332824707,-10585.359375,304.1742248535156,0.9990000128746032,0.7075356245040894,0.6706019639968872,293.1839294433594,297.1499938964844,293.1499938964844,0.0333786308765411,-5598.78369140625,304.1543273925781,0.459378570318222,0.0738865360617637,0.3552404940128326,291.11016845703125,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.292236328125,291.1115417480469,1.0,0.4560621380805969,0.5772598385810852,0.5772598385810852,1.0,1.0,-2.082498073577881,0.8202977776527405,1.262200117111206,0.3498691916465759,0.0,0.0,0.8386245369911194,149.3373260498047,115.0,27.625452041625977,-25053.33984375,1042.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00799560546875,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.43359375,33120.0,0.0,0.0,0.5735560059547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721055269241333,1.572128176689148,-2.271168341394514e-05,0.0,0.0005820863880217,0.0,0.0,464.8009338378906,0.0,0.0,0.0,0.8650661110877991,4.0,0.0,1.0
639000,293.2956237792969,297.1499938964844,293.1499938964844,0.15032559633255,-3175.482666015625,304.1654052734375,0.6812182068824768,0.2183390408754348,0.2617059648036957,293.35858154296875,297.1499938964844,293.1499938964844,0.0811664760112762,-2042.2056884765625,304.1705017089844,0.5735844373703003,0.1304415017366409,0.1294165104627609,293.2362060546875,297.1499938964844,293.1499938964844,0.4587897360324859,-5967.6083984375,304.1648254394531,0.9130964279174804,0.5378395915031433,0.3783368468284607,293.2821044921875,297.1499938964844,293.1499938964844,0.6494908332824707,-10585.359375,304.1742248535156,0.9990000128746032,0.7075356245040894,0.6706019639968872,293.1839294433594,297.1499938964844,293.1499938964844,0.0333786308765411,-5598.78369140625,304.1543273925781,0.459378570318222,0.0738865360617637,0.3552404940128326,291.11016845703125,291.1499938964844,257.4652404785156,256.4932861328125,279.1822204589844,293.292236328125,291.1115417480469,1.0,0.4560621380805969,0.5772598385810852,0.5772598385810852,1.0,1.0,-2.082498073577881,0.8202977776527405,1.262200117111206,0.3498691916465759,0.0,0.0,0.8386245369911194,149.3373260498047,115.0,27.625452041625977,-25053.33984375,1042.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00799560546875,310.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,34063.43359375,33120.0,0.0,0.0,0.5735560059547424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5721055269241333,1.572128176689148,-2.271168341394514e-05,0.0,0.0005820863880217,0.0,0.0,464.8009338378906,0.0,0.0,0.0,0.8650661110877991,4.0,0.0,1.0
639060,293.2911682128906,297.1499938964844,293.1499938964844,0.1473135948181152,-3124.0419921875,304.16534423828125,0.6867064237594604,0.2155553251504898,0.2580430507659912,293.3554382324219,297.1499938964844,293.1499938964844,0.0771064832806587,-1963.2435302734373,304.17047119140625,0.573453426361084,0.1257961243391037,0.124690905213356,293.2345886230469,297.1499938964844,293.1499938964844,0.4552280902862549,-5930.67431640625,304.1659851074219,0.9246078133583068,0.5359837412834167,0.3768021762371063,293.26513671875,297.1499938964844,293.1499938964844,0.624269962310791,-10239.23046875,304.2086181640625,0.9990000128746032,0.7075662612915039,0.6484048366546631,293.1811828613281,297.1499938964844,293.1499938964844,0.0326756574213504,-5538.17333984375,304.1540832519531,0.4667271077632904,0.07358880341053,0.3521881401538849,291.1379699707031,291.1499938964844,257.56085205078125,256.57342529296875,279.18731689453125,293.28448486328125,291.1419982910156,1.0,0.4440083503723144,0.581271767616272,0.581271767616272,1.0,1.0,-2.0412793159484863,0.8056450486183167,1.2356343269348145,0.3441772758960724,0.0,0.0,0.8392449617385864,139.70458984375,103.0,50.420440673828125,-24660.6171875,968.6888427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,310.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,33164.1328125,33120.0,0.0,0.0,0.5706583857536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5574121475219729,1.557434320449829,-2.222907460236456e-05,0.0,0.0005791457369923,0.0,0.0,451.04193115234375,0.0,0.0,0.0,0.8708087801933289,4.0,0.0,1.0
639120,293.2911682128906,297.1499938964844,293.1499938964844,0.1473135948181152,-3124.0419921875,304.16534423828125,0.6867064237594604,0.2155553251504898,0.2580430507659912,293.3554382324219,297.1499938964844,293.1499938964844,0.0771064832806587,-1963.2435302734373,304.17047119140625,0.573453426361084,0.1257961243391037,0.124690905213356,293.2345886230469,297.1499938964844,293.1499938964844,0.4552280902862549,-5930.67431640625,304.1659851074219,0.9246078133583068,0.5359837412834167,0.3768021762371063,293.26513671875,297.1499938964844,293.1499938964844,0.624269962310791,-10239.23046875,304.2086181640625,0.9990000128746032,0.7075662612915039,0.6484048366546631,293.1811828613281,297.1499938964844,293.1499938964844,0.0326756574213504,-5538.17333984375,304.1540832519531,0.4667271077632904,0.07358880341053,0.3521881401538849,291.1379699707031,291.1499938964844,257.56085205078125,256.57342529296875,279.18731689453125,293.28448486328125,291.1419982910156,1.0,0.4440083503723144,0.581271767616272,0.581271767616272,1.0,1.0,-2.0412793159484863,0.8056450486183167,1.2356343269348145,0.3441772758960724,0.0,0.0,0.8392449617385864,139.70458984375,103.0,50.420440673828125,-24660.6171875,968.6888427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96630859375,310.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,33164.1328125,33120.0,0.0,0.0,0.5706583857536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5574121475219729,1.557434320449829,-2.222907460236456e-05,0.0,0.0005791457369923,0.0,0.0,451.04193115234375,0.0,0.0,0.0,0.8708087801933289,4.0,0.0,1.0
639180,293.28717041015625,297.1499938964844,293.1499938964844,0.1438188105821609,-3063.36083984375,304.1660461425781,0.693244218826294,0.2127882838249206,0.2543722987174988,293.352783203125,297.1499938964844,293.1499938964844,0.0727200657129287,-1878.26513671875,304.17095947265625,0.5739114880561829,0.1211327537894249,0.1199278607964515,293.2333984375,297.1499938964844,293.1499938964844,0.4500474035739898,-5876.03173828125,304.1692810058594,0.9378992915153505,0.5340803265571594,0.3752349615097046,293.22711181640625,297.1499938964844,293.1499938964844,0.592042088508606,-9802.0537109375,304.2426147460937,0.9990000128746032,0.7123227715492249,0.622407078742981,293.1783142089844,297.1499938964844,293.1499938964844,0.0318755619227886,-5466.23779296875,304.154052734375,0.4742145240306854,0.0733805373311042,0.3494778573513031,291.2071533203125,291.1499938964844,257.65533447265625,256.6523132324219,279.1902770996094,293.27166748046875,291.21142578125,1.0,0.430966854095459,0.5854398608207703,0.5854398608207703,1.0,1.0,-1.995810508728028,0.7891916036605835,1.2066187858581543,0.3374465107917785,0.0,0.0,0.8270723819732666,129.6967010498047,91.0,84.09882354736328,-24282.7890625,892.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130310058594,310.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33384.92578125,33120.0,0.0,0.0,0.5668623447418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387158393859863,1.5387377738952637,-2.192749525420368e-05,0.0,0.0005752932047471,0.0,0.0,438.1852111816406,0.0,0.0,0.0,0.8617937564849854,4.0,0.0,1.0
639240,293.28717041015625,297.1499938964844,293.1499938964844,0.1438188105821609,-3063.36083984375,304.1660461425781,0.693244218826294,0.2127882838249206,0.2543722987174988,293.352783203125,297.1499938964844,293.1499938964844,0.0727200657129287,-1878.26513671875,304.17095947265625,0.5739114880561829,0.1211327537894249,0.1199278607964515,293.2333984375,297.1499938964844,293.1499938964844,0.4500474035739898,-5876.03173828125,304.1692810058594,0.9378992915153505,0.5340803265571594,0.3752349615097046,293.22711181640625,297.1499938964844,293.1499938964844,0.592042088508606,-9802.0537109375,304.2426147460937,0.9990000128746032,0.7123227715492249,0.622407078742981,293.1783142089844,297.1499938964844,293.1499938964844,0.0318755619227886,-5466.23779296875,304.154052734375,0.4742145240306854,0.0733805373311042,0.3494778573513031,291.2071533203125,291.1499938964844,257.65533447265625,256.6523132324219,279.1902770996094,293.27166748046875,291.21142578125,1.0,0.430966854095459,0.5854398608207703,0.5854398608207703,1.0,1.0,-1.995810508728028,0.7891916036605835,1.2066187858581543,0.3374465107917785,0.0,0.0,0.8270723819732666,129.6967010498047,91.0,84.09882354736328,-24282.7890625,892.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0130310058594,310.2413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,33384.92578125,33120.0,0.0,0.0,0.5668623447418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387158393859863,1.5387377738952637,-2.192749525420368e-05,0.0,0.0005752932047471,0.0,0.0,438.1852111816406,0.0,0.0,0.0,0.8617937564849854,4.0,0.0,1.0
639300,293.2851867675781,297.1499938964844,293.1499938964844,0.142091304063797,-3033.2509765625,304.166259765625,0.6970392465591431,0.2114427238702774,0.2525674104690552,293.3514404296875,297.1499938964844,293.1499938964844,0.0705209895968437,-1836.0909423828125,304.171142578125,0.5744958519935608,0.1188280507922172,0.1175588741898536,293.2328491210937,297.1499938964844,293.1499938964844,0.4473848342895508,-5848.03466796875,304.1706237792969,0.945197582244873,0.5331317186355591,0.3744457364082336,293.2020263671875,297.1499938964844,293.1499938964844,0.5747473835945129,-9568.5693359375,304.2571716308594,0.9990000128746032,0.7162662744522095,0.6085779070854187,293.17681884765625,297.1499938964844,293.1499938964844,0.0315011069178581,-5432.1552734375,304.15399169921875,0.4780279099941253,0.0733106359839439,0.3482659757137298,291.2430114746094,291.1499938964844,257.7021484375,256.6913146972656,279.1918029785156,293.2655944824219,291.24725341796875,1.0,0.4241413176059723,0.5876439213752747,0.5876439213752747,1.0,1.0,-1.972287893295288,0.7806312441825867,1.1916565895080566,0.333894819021225,0.0,0.0,0.8172784447669983,124.54969787597656,91.0,91.43768310546876,-24071.7265625,853.9519653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0706787109375,310.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,33527.69140625,32040.0,0.0,0.0,0.5645051002502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5196287631988523,1.5196503400802612,-2.1605301299132407e-05,0.0,0.0005729009280912,0.0,0.0,425.0888977050781,0.0,0.0,0.0,0.83780837059021,4.0,0.0,1.0
639360,293.2831420898437,297.1499938964844,293.1499938964844,0.1406062245368957,-3007.594970703125,304.1659851074219,0.7012038230895996,0.210127979516983,0.2507935464382171,293.3500366210937,297.1499938964844,293.1499938964844,0.0684460550546646,-1796.838623046875,304.17108154296875,0.5753461718559265,0.116550512611866,0.1152103990316391,293.2322692871094,297.1499938964844,293.1499938964844,0.4453759789466858,-5827.4052734375,304.1705017089844,0.9528346061706544,0.5321973562240601,0.373660534620285,293.173095703125,297.1499938964844,293.1499938964844,0.5576255321502686,-9338.1943359375,304.2687683105469,0.9990000128746032,0.7212830185890198,0.5942379236221313,293.1753845214844,297.1499938964844,293.1499938964844,0.0312128234654665,-5406.4921875,304.1537780761719,0.4819055199623108,0.0732533410191536,0.3471209108829498,291.2622375488281,291.1499938964844,257.7486877441406,256.7299499511719,279.1935729980469,293.2611389160156,291.2646179199219,1.0,0.4171319603919983,0.5899558067321777,0.5899558067321777,1.0,1.0,-1.9482907056808472,0.771903395652771,1.1763873100280762,0.3302640318870544,0.0,0.0,0.8077256083488464,119.33917236328124,109.0,71.19281005859375,-23779.4140625,815.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16229248046875,310.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32772.19921875,32040.0,0.0,0.0,0.5616612434387207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476024150848389,1.476044774055481,-2.0641233277274296e-05,0.0,0.0005700147594325,0.0,0.0,392.9882507324219,0.0,0.0,0.0,0.8304731249809265,4.0,0.0,1.0
639420,293.2797241210937,297.1499938964844,293.1499938964844,0.1379738897085189,-2962.111572265625,304.1650085449219,0.700821042060852,0.2074476480484008,0.2475906461477279,293.3477478027344,297.1499938964844,293.1499938964844,0.0645400509238243,-1723.87841796875,304.1705322265625,0.5688923597335815,0.1119501069188118,0.1107923910021781,293.2315673828125,297.1499938964844,293.1499938964844,0.4418844878673553,-5791.86865234375,304.1693725585937,0.955449640750885,0.5302532315254211,0.3722726106643677,293.1219482421875,297.1499938964844,293.1499938964844,0.5457080006599426,-9196.6083984375,304.247802734375,0.9990000128746032,0.7311203479766846,0.5875542759895325,293.17315673828125,297.1499938964844,293.1499938964844,0.0308771450072526,-5376.06982421875,304.153076171875,0.4833721220493316,0.0730635449290275,0.3459862172603607,291.2930603027344,291.1499938964844,257.8407592773437,256.8063049316406,279.1888427734375,293.2591247558594,291.2929992675781,1.0,0.4136899709701538,0.5936442613601685,0.5936442613601685,1.0,1.0,-1.928942441940308,0.7664450407028198,1.1624975204467771,0.3284675478935241,0.0,0.0,0.786005973815918,116.7364273071289,127.0,39.31789016723633,-23532.279296875,790.9614868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37432861328125,310.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32712.744140625,32040.0,0.0,0.0,0.5550634860992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416454553604126,1.4164741039276123,-1.9581471860874444e-05,0.0,0.000563318899367,0.0,0.0,354.65478515625,0.0,0.0,0.0,0.8027763962745667,4.0,0.0,1.0
639480,293.2797241210937,297.1499938964844,293.1499938964844,0.1379738897085189,-2962.111572265625,304.1650085449219,0.700821042060852,0.2074476480484008,0.2475906461477279,293.3477478027344,297.1499938964844,293.1499938964844,0.0645400509238243,-1723.87841796875,304.1705322265625,0.5688923597335815,0.1119501069188118,0.1107923910021781,293.2315673828125,297.1499938964844,293.1499938964844,0.4418844878673553,-5791.86865234375,304.1693725585937,0.955449640750885,0.5302532315254211,0.3722726106643677,293.1219482421875,297.1499938964844,293.1499938964844,0.5457080006599426,-9196.6083984375,304.247802734375,0.9990000128746032,0.7311203479766846,0.5875542759895325,293.17315673828125,297.1499938964844,293.1499938964844,0.0308771450072526,-5376.06982421875,304.153076171875,0.4833721220493316,0.0730635449290275,0.3459862172603607,291.2930603027344,291.1499938964844,257.8407592773437,256.8063049316406,279.1888427734375,293.2591247558594,291.2929992675781,1.0,0.4136899709701538,0.5936442613601685,0.5936442613601685,1.0,1.0,-1.928942441940308,0.7664450407028198,1.1624975204467771,0.3284675478935241,0.0,0.0,0.786005973815918,116.7364273071289,127.0,39.31789016723633,-23532.279296875,790.9614868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37432861328125,310.4051818847656,278.1499938964844,0.0,18000.0,313.1499938964844,32712.744140625,32040.0,0.0,0.0,0.5550634860992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416454553604126,1.4164741039276123,-1.9581471860874444e-05,0.0,0.000563318899367,0.0,0.0,354.65478515625,0.0,0.0,0.0,0.8027763962745667,4.0,0.0,1.0
639540,293.2768859863281,297.1499938964844,293.1499938964844,0.1361729949712753,-2931.869140625,304.1629943847656,0.6933896541595459,0.2047422230243683,0.2446062266826629,293.34576416015625,297.1499938964844,293.1499938964844,0.061100348830223,-1661.3302001953125,304.1694030761719,0.555726945400238,0.1073430180549621,0.106566235423088,293.2311096191406,297.1499938964844,293.1499938964844,0.4407088458538055,-5781.80029296875,304.164794921875,0.9480444192886353,0.5282801985740662,0.3710064589977264,293.1041564941406,297.1499938964844,293.1499938964844,0.5546996593475342,-9346.587890625,304.1997985839844,0.9990000128746032,0.7355164885520935,0.5981583595275879,293.17169189453125,297.1499938964844,293.1499938964844,0.0308819208294153,-5378.4951171875,304.15203857421875,0.4797911345958709,0.0727739259600639,0.345469981431961,291.2684020996094,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.25787353515625,291.26544189453125,1.0,0.4172332286834717,0.5963252782821655,0.5963252782821655,1.0,1.0,-1.931692361831665,0.7699155807495117,1.161776781082153,0.3310482203960418,0.0,0.0,0.7713482975959778,120.15464782714844,145.0,-22.39266014099121,-23438.71484375,804.4989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,310.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32558.935546875,30960.0,0.0,0.0,0.5481523275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651002645492554,1.3651189804077148,-1.8679267668630928e-05,0.0,0.0005563049344345,0.0,0.0,323.5487976074219,0.0,0.0,0.0,0.7644512057304382,4.0,0.0,1.0
639600,293.2768859863281,297.1499938964844,293.1499938964844,0.1361729949712753,-2931.869140625,304.1629943847656,0.6933896541595459,0.2047422230243683,0.2446062266826629,293.34576416015625,297.1499938964844,293.1499938964844,0.061100348830223,-1661.3302001953125,304.1694030761719,0.555726945400238,0.1073430180549621,0.106566235423088,293.2311096191406,297.1499938964844,293.1499938964844,0.4407088458538055,-5781.80029296875,304.164794921875,0.9480444192886353,0.5282801985740662,0.3710064589977264,293.1041564941406,297.1499938964844,293.1499938964844,0.5546996593475342,-9346.587890625,304.1997985839844,0.9990000128746032,0.7355164885520935,0.5981583595275879,293.17169189453125,297.1499938964844,293.1499938964844,0.0308819208294153,-5378.4951171875,304.15203857421875,0.4797911345958709,0.0727739259600639,0.345469981431961,291.2684020996094,291.1499938964844,257.9315185546875,256.88134765625,279.1806945800781,293.25787353515625,291.26544189453125,1.0,0.4172332286834717,0.5963252782821655,0.5963252782821655,1.0,1.0,-1.931692361831665,0.7699155807495117,1.161776781082153,0.3310482203960418,0.0,0.0,0.7713482975959778,120.15464782714844,145.0,-22.39266014099121,-23438.71484375,804.4989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5399475097656,310.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32558.935546875,30960.0,0.0,0.0,0.5481523275375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3651002645492554,1.3651189804077148,-1.8679267668630928e-05,0.0,0.0005563049344345,0.0,0.0,323.5487976074219,0.0,0.0,0.0,0.7644512057304382,4.0,0.0,1.0
639660,293.27447509765625,297.1499938964844,293.1499938964844,0.1351471543312072,-2915.9189453125,304.160400390625,0.6815694570541382,0.2020180970430374,0.2417928427457809,293.3438720703125,297.1499938964844,293.1499938964844,0.0580867901444435,-1608.0712890625,304.1679992675781,0.538593053817749,0.1027626916766166,0.1025125086307525,293.23077392578125,297.1499938964844,293.1499938964844,0.4418898224830627,-5797.19482421875,304.15802001953125,0.9337685108184814,0.5262978076934814,0.369847685098648,293.1223449707031,297.1499938964844,293.1499938964844,0.5797100067138672,-9713.56640625,304.1415710449219,0.9990000128746032,0.733063817024231,0.6205204725265503,293.17156982421875,297.1499938964844,293.1499938964844,0.0310877915471792,-5401.8046875,304.1510314941406,0.4719958007335663,0.0722554624080658,0.3448079526424408,291.18731689453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1718139648437,293.2528381347656,291.18341064453125,1.0,0.4257491528987884,0.5980569124221802,0.5980569124221802,1.0,1.0,-1.9488844871521,0.7790582180023193,1.1698262691497805,0.3362451195716858,0.0,0.0,0.7719159126281738,127.85326385498048,163.0,-82.68940734863281,-23441.48046875,844.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240539550781,310.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31162.119140625,30960.0,0.0,0.0,0.5415398478507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267379999160769,1.3267557621002195,-1.7736301742843352e-05,0.0,0.0005495941150002,0.0,0.0,298.1388244628906,0.0,0.0,0.0,0.7595866918563843,4.0,0.0,1.0
639720,293.27447509765625,297.1499938964844,293.1499938964844,0.1351471543312072,-2915.9189453125,304.160400390625,0.6815694570541382,0.2020180970430374,0.2417928427457809,293.3438720703125,297.1499938964844,293.1499938964844,0.0580867901444435,-1608.0712890625,304.1679992675781,0.538593053817749,0.1027626916766166,0.1025125086307525,293.23077392578125,297.1499938964844,293.1499938964844,0.4418898224830627,-5797.19482421875,304.15802001953125,0.9337685108184814,0.5262978076934814,0.369847685098648,293.1223449707031,297.1499938964844,293.1499938964844,0.5797100067138672,-9713.56640625,304.1415710449219,0.9990000128746032,0.733063817024231,0.6205204725265503,293.17156982421875,297.1499938964844,293.1499938964844,0.0310877915471792,-5401.8046875,304.1510314941406,0.4719958007335663,0.0722554624080658,0.3448079526424408,291.18731689453125,291.1499938964844,258.0208740234375,256.9550476074219,279.1718139648437,293.2528381347656,291.18341064453125,1.0,0.4257491528987884,0.5980569124221802,0.5980569124221802,1.0,1.0,-1.9488844871521,0.7790582180023193,1.1698262691497805,0.3362451195716858,0.0,0.0,0.7719159126281738,127.85326385498048,163.0,-82.68940734863281,-23441.48046875,844.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6240539550781,310.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,31162.119140625,30960.0,0.0,0.0,0.5415398478507996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267379999160769,1.3267557621002195,-1.7736301742843352e-05,0.0,0.0005495941150002,0.0,0.0,298.1388244628906,0.0,0.0,0.0,0.7595866918563843,4.0,0.0,1.0
639780,293.27252197265625,297.1499938964844,293.1499938964844,0.1340205073356628,-2897.765625,304.1588134765625,0.6675084829330444,0.1992574036121368,0.2390889972448349,293.3421630859375,297.1499938964844,293.1499938964844,0.0550374537706375,-1554.5701904296875,304.1670837402344,0.5200614333152771,0.0981971621513366,0.0986027345061302,293.2308349609375,297.1499938964844,293.1499938964844,0.4427119493484497,-5807.6875,304.15399169921875,0.9155413508415222,0.5242396593093872,0.3687374889850616,293.1723327636719,297.1499938964844,293.1499938964844,0.614141583442688,-10199.1474609375,304.08709716796875,0.9990000128746032,0.7236950397491455,0.6509254574775696,293.1727600097656,297.1499938964844,293.1499938964844,0.0311154462397098,-5408.74951171875,304.1506652832031,0.459148108959198,0.0714672952890396,0.3434956967830658,291.1209411621094,291.1499938964844,258.1087646484375,257.02734375,279.1654968261719,293.2514343261719,291.11669921875,1.0,0.4376524090766907,0.5992555022239685,0.5992555022239685,1.0,1.0,-1.975290060043335,0.7919028401374817,1.1833871603012085,0.3431878387928009,0.0,0.0,0.7801308631896973,138.83670043945312,166.0,-91.54425048828124,-23627.775390625,904.6409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5527038574219,310.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,30812.40625,30960.0,0.0,0.0,0.5364472270011902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336045265197754,1.336063027381897,-1.7807709809858352e-05,0.0,0.0005444257403723,0.0,0.0,302.2979431152344,0.0,0.0,0.0,0.7637519836425781,4.0,0.0,1.0
639840,293.27252197265625,297.1499938964844,293.1499938964844,0.1340205073356628,-2897.765625,304.1588134765625,0.6675084829330444,0.1992574036121368,0.2390889972448349,293.3421630859375,297.1499938964844,293.1499938964844,0.0550374537706375,-1554.5701904296875,304.1670837402344,0.5200614333152771,0.0981971621513366,0.0986027345061302,293.2308349609375,297.1499938964844,293.1499938964844,0.4427119493484497,-5807.6875,304.15399169921875,0.9155413508415222,0.5242396593093872,0.3687374889850616,293.1723327636719,297.1499938964844,293.1499938964844,0.614141583442688,-10199.1474609375,304.08709716796875,0.9990000128746032,0.7236950397491455,0.6509254574775696,293.1727600097656,297.1499938964844,293.1499938964844,0.0311154462397098,-5408.74951171875,304.1506652832031,0.459148108959198,0.0714672952890396,0.3434956967830658,291.1209411621094,291.1499938964844,258.1087646484375,257.02734375,279.1654968261719,293.2514343261719,291.11669921875,1.0,0.4376524090766907,0.5992555022239685,0.5992555022239685,1.0,1.0,-1.975290060043335,0.7919028401374817,1.1833871603012085,0.3431878387928009,0.0,0.0,0.7801308631896973,138.83670043945312,166.0,-91.54425048828124,-23627.775390625,904.6409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5527038574219,310.3255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,30812.40625,30960.0,0.0,0.0,0.5364472270011902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336045265197754,1.336063027381897,-1.7807709809858352e-05,0.0,0.0005444257403723,0.0,0.0,302.2979431152344,0.0,0.0,0.0,0.7637519836425781,4.0,0.0,1.0
639900,293.2715759277344,297.1499938964844,293.1499938964844,0.1334169209003448,-2887.89306640625,304.1583251953125,0.6615893244743347,0.1978915929794311,0.237706646323204,293.34130859375,297.1499938964844,293.1499938964844,0.0534630194306373,-1527.13525390625,304.1668395996094,0.5120750665664673,0.0959319099783897,0.0966298952698707,293.2308959960937,297.1499938964844,293.1499938964844,0.4430526196956634,-5811.9169921875,304.15264892578125,0.9082159996032716,0.5232013463973999,0.3681497275829315,293.20562744140625,297.1499938964844,293.1499938964844,0.6300011277198792,-10415.9287109375,304.0698547363281,0.9990000128746032,0.7168717980384827,0.6640089154243469,293.17352294921875,297.1499938964844,293.1499938964844,0.0310434903949499,-5404.75390625,304.1506652832031,0.4531145989894867,0.0710297226905822,0.3424095809459686,291.0888977050781,291.1499938964844,258.1521301269531,257.0629577636719,279.1659240722656,293.2561340332031,291.0856628417969,1.0,0.4422952532768249,0.6000747084617615,0.6000747084617615,1.0,1.0,-1.9853540658950808,0.797055721282959,1.1882984638214111,0.3461966216564178,0.0,0.0,0.7874560952186584,143.689208984375,166.0,-87.13446807861328,-23706.056640625,930.1542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4603576660156,310.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30666.720703125,29880.0,0.0,0.0,0.5346528887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506485223770142,1.3506665229797363,-1.8013013686868362e-05,0.0,0.0005426047137007,0.0,0.0,310.0408020019531,0.0,0.0,0.0,0.7554206252098083,4.0,0.0,1.0
