time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.27056884765625,297.1499938964844,293.1499938964844,0.1329339146614074,-2880.30029296875,304.1576843261719,0.6563730239868164,0.196550503373146,0.2363307923078537,293.34039306640625,297.1499938964844,293.1499938964844,0.0519356615841388,-1500.830078125,304.16656494140625,0.5048877000808716,0.0936911925673484,0.0946623310446739,293.23095703125,297.1499938964844,293.1499938964844,0.4437804222106933,-5820.400390625,304.1508483886719,0.9021379947662354,0.5221675634384155,0.3675519824028015,293.2394104003906,297.1499938964844,293.1499938964844,0.6442932486534119,-10607.2509765625,304.05859375,0.9990000128746032,0.7095373868942261,0.674579381942749,293.17431640625,297.1499938964844,293.1499938964844,0.0309902857989072,-5403.0986328125,304.150634765625,0.4478117227554321,0.0705800428986549,0.3412041366100311,291.0472717285156,291.1499938964844,258.19512939453125,257.0982360839844,279.1680908203125,293.2646179199219,291.0429077148437,1.0,0.446332037448883,0.6011303067207336,0.6011303067207336,1.0,1.0,-1.9922630786895752,0.8009672164916992,1.191295862197876,0.3486790955066681,0.0,0.0,0.7983468174934387,148.03237915039062,169.0,-100.94071197509766,-23687.0625,951.2335205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35382080078125,310.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,29666.423828125,29880.0,0.0,0.0,0.5332019925117493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3519256114959717,1.3519434928894043,-1.780775528459344e-05,0.0,0.0005411322345025,0.0,0.0,307.98809814453125,0.0,0.0,0.0,0.7687332630157471,4.0,0.0,1.0
640020,293.2682800292969,297.1499938964844,293.1499938964844,0.1311040818691253,-2848.275390625,304.1582336425781,0.6450320482254028,0.1939637213945388,0.2338171154260635,293.338134765625,297.1499938964844,293.1499938964844,0.0485087111592292,-1440.918701171875,304.1667785644531,0.4902839660644531,0.0893230140209198,0.0909299701452255,293.2309875488281,297.1499938964844,293.1499938964844,0.4420253038406372,-5801.16357421875,304.1536560058594,0.8883814215660095,0.520110547542572,0.3664516508579254,293.27862548828125,297.1499938964844,293.1499938964844,0.6374988555908203,-10488.5009765625,304.100341796875,0.9854004383087158,0.6992256045341492,0.6652327179908752,293.1756591796875,297.1499938964844,293.1499938964844,0.0306014195084571,-5369.3046875,304.1510925292969,0.4364041686058044,0.0696932524442672,0.3392376601696014,291.0513000488281,291.1499938964844,258.27984619140625,257.1676940917969,279.1794738769531,293.2784729003906,291.0530700683594,1.0,0.4515059888362884,0.6047363877296448,0.6047363877296448,1.0,1.0,-1.970566749572754,0.7939815521240234,1.176585078239441,0.3464164137840271,0.0,0.0,0.8124141693115234,158.10824584960938,172.0,-9.556293487548828,-23565.8046875,965.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,29490.8359375,29880.0,0.0,0.0,0.5311411619186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934240341186523,1.3934425115585327,-1.8459872080711648e-05,0.0,0.0005390407750383,0.0,0.0,331.44586181640625,0.0,0.0,0.0,0.787220299243927,4.0,0.0,1.0
640080,293.2682800292969,297.1499938964844,293.1499938964844,0.1311040818691253,-2848.275390625,304.1582336425781,0.6450320482254028,0.1939637213945388,0.2338171154260635,293.338134765625,297.1499938964844,293.1499938964844,0.0485087111592292,-1440.918701171875,304.1667785644531,0.4902839660644531,0.0893230140209198,0.0909299701452255,293.2309875488281,297.1499938964844,293.1499938964844,0.4420253038406372,-5801.16357421875,304.1536560058594,0.8883814215660095,0.520110547542572,0.3664516508579254,293.27862548828125,297.1499938964844,293.1499938964844,0.6374988555908203,-10488.5009765625,304.100341796875,0.9854004383087158,0.6992256045341492,0.6652327179908752,293.1756591796875,297.1499938964844,293.1499938964844,0.0306014195084571,-5369.3046875,304.1510925292969,0.4364041686058044,0.0696932524442672,0.3392376601696014,291.0513000488281,291.1499938964844,258.27984619140625,257.1676940917969,279.1794738769531,293.2784729003906,291.0530700683594,1.0,0.4515059888362884,0.6047363877296448,0.6047363877296448,1.0,1.0,-1.970566749572754,0.7939815521240234,1.176585078239441,0.3464164137840271,0.0,0.0,0.8124141693115234,158.10824584960938,172.0,-9.556293487548828,-23565.8046875,965.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.0813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,29490.8359375,29880.0,0.0,0.0,0.5311411619186401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3934240341186523,1.3934425115585327,-1.8459872080711648e-05,0.0,0.0005390407750383,0.0,0.0,331.44586181640625,0.0,0.0,0.0,0.787220299243927,4.0,0.0,1.0
640140,293.26629638671875,297.1499938964844,293.1499938964844,0.1289703994989395,-2810.53369140625,304.1590270996094,0.6369929909706116,0.1913693696260452,0.2311472296714782,293.3363342285156,297.1499938964844,293.1499938964844,0.0448344349861145,-1377.12939453125,304.16729736328125,0.4773719310760498,0.0849270746111869,0.0870674923062324,293.231689453125,297.1499938964844,293.1499938964844,0.4392563700675964,-5771.205078125,304.1570129394531,0.8790016174316406,0.5179165005683899,0.3651650547981262,293.290283203125,297.1499938964844,293.1499938964844,0.6319310069084167,-10398.4677734375,304.1257629394531,0.974869430065155,0.6935738921165466,0.6595149636268616,293.1769104003906,297.1499938964844,293.1499938964844,0.0300094783306121,-5316.62744140625,304.1517028808594,0.4285144209861755,0.0687879398465156,0.3365384340286255,291.0765380859375,291.1499938964844,258.3628845214844,257.2356872558594,279.1832275390625,293.2828369140625,291.07794189453125,1.0,0.454752504825592,0.6082804203033447,0.6082804203033447,1.0,1.0,-1.9518036842346191,0.788230299949646,1.1635733842849731,0.3445470631122589,0.0,0.0,0.8204686045646667,165.1529541015625,175.0,21.33247756958008,-23408.642578125,971.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92828369140625,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29614.109375,28800.0,0.0,0.0,0.5296147465705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418614387512207,1.418633222579956,-1.891790088848211e-05,0.0,0.0005374916363507,0.0,0.0,346.9781494140625,0.0,0.0,0.0,0.7839152216911316,4.0,0.0,1.0
640200,293.26629638671875,297.1499938964844,293.1499938964844,0.1289703994989395,-2810.53369140625,304.1590270996094,0.6369929909706116,0.1913693696260452,0.2311472296714782,293.3363342285156,297.1499938964844,293.1499938964844,0.0448344349861145,-1377.12939453125,304.16729736328125,0.4773719310760498,0.0849270746111869,0.0870674923062324,293.231689453125,297.1499938964844,293.1499938964844,0.4392563700675964,-5771.205078125,304.1570129394531,0.8790016174316406,0.5179165005683899,0.3651650547981262,293.290283203125,297.1499938964844,293.1499938964844,0.6319310069084167,-10398.4677734375,304.1257629394531,0.974869430065155,0.6935738921165466,0.6595149636268616,293.1769104003906,297.1499938964844,293.1499938964844,0.0300094783306121,-5316.62744140625,304.1517028808594,0.4285144209861755,0.0687879398465156,0.3365384340286255,291.0765380859375,291.1499938964844,258.3628845214844,257.2356872558594,279.1832275390625,293.2828369140625,291.07794189453125,1.0,0.454752504825592,0.6082804203033447,0.6082804203033447,1.0,1.0,-1.9518036842346191,0.788230299949646,1.1635733842849731,0.3445470631122589,0.0,0.0,0.8204686045646667,165.1529541015625,175.0,21.33247756958008,-23408.642578125,971.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92828369140625,309.98345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29614.109375,28800.0,0.0,0.0,0.5296147465705872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418614387512207,1.418633222579956,-1.891790088848211e-05,0.0,0.0005374916363507,0.0,0.0,346.9781494140625,0.0,0.0,0.0,0.7839152216911316,4.0,0.0,1.0
640260,293.2640380859375,297.1499938964844,293.1499938964844,0.1271230727434158,-2778.194580078125,304.1591186523437,0.6306950449943542,0.1888782978057861,0.228489264845848,293.3344116210937,297.1499938964844,293.1499938964844,0.041243840008974,-1315.5733642578125,304.16754150390625,0.4623421132564544,0.0805948004126548,0.0831754505634307,293.232177734375,297.1499938964844,293.1499938964844,0.4372732639312744,-5750.39013671875,304.1580505371094,0.8719810247421265,0.5157500505447388,0.3638244867324829,293.2938537597656,297.1499938964844,293.1499938964844,0.6286153793334961,-10346.0166015625,304.1393127441406,0.9666880965232848,0.6892907619476318,0.6555207967758179,293.1775817871094,297.1499938964844,293.1499938964844,0.0295206196606159,-5273.91259765625,304.1519470214844,0.4226837158203125,0.0679699778556823,0.3338337540626526,291.07666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842956542969,293.2837219238281,291.0781555175781,1.0,0.4569158852100372,0.6117780208587646,0.6117780208587646,1.0,1.0,-1.9350193738937376,0.7832443118095398,1.1517751216888428,0.3430303037166595,0.0,0.0,0.8305574059486389,170.45809936523438,178.0,13.76913070678711,-23201.376953125,973.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973937988281,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28634.61328125,28800.0,0.0,0.0,0.5280864834785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189563989639282,1.4189751148223877,-1.870228152256459e-05,0.0,0.000535940635018,0.0,0.0,344.3385009765625,0.0,0.0,0.0,0.7966828346252441,4.0,0.0,1.0
640320,293.2640380859375,297.1499938964844,293.1499938964844,0.1271230727434158,-2778.194580078125,304.1591186523437,0.6306950449943542,0.1888782978057861,0.228489264845848,293.3344116210937,297.1499938964844,293.1499938964844,0.041243840008974,-1315.5733642578125,304.16754150390625,0.4623421132564544,0.0805948004126548,0.0831754505634307,293.232177734375,297.1499938964844,293.1499938964844,0.4372732639312744,-5750.39013671875,304.1580505371094,0.8719810247421265,0.5157500505447388,0.3638244867324829,293.2938537597656,297.1499938964844,293.1499938964844,0.6286153793334961,-10346.0166015625,304.1393127441406,0.9666880965232848,0.6892907619476318,0.6555207967758179,293.1775817871094,297.1499938964844,293.1499938964844,0.0295206196606159,-5273.91259765625,304.1519470214844,0.4226837158203125,0.0679699778556823,0.3338337540626526,291.07666015625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842956542969,293.2837219238281,291.0781555175781,1.0,0.4569158852100372,0.6117780208587646,0.6117780208587646,1.0,1.0,-1.9350193738937376,0.7832443118095398,1.1517751216888428,0.3430303037166595,0.0,0.0,0.8305574059486389,170.45809936523438,178.0,13.76913070678711,-23201.376953125,973.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7973937988281,309.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,28634.61328125,28800.0,0.0,0.0,0.5280864834785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189563989639282,1.4189751148223877,-1.870228152256459e-05,0.0,0.000535940635018,0.0,0.0,344.3385009765625,0.0,0.0,0.0,0.7966828346252441,4.0,0.0,1.0
640380,293.26153564453125,297.1499938964844,293.1499938964844,0.1250480264425277,-2741.276123046875,304.1595458984375,0.6253396272659302,0.1864952743053436,0.2259107530117035,293.3322448730469,297.1499938964844,293.1499938964844,0.037568237632513,-1252.2227783203125,304.1678161621094,0.4459995329380035,0.0763619095087051,0.0793317481875419,293.23248291015625,297.1499938964844,293.1499938964844,0.4342632293701172,-5718.28662109375,304.1603698730469,0.866266131401062,0.5136051177978516,0.3624752163887024,293.29498291015625,297.1499938964844,293.1499938964844,0.6239684224128723,-10278.365234375,304.1505126953125,0.9596909284591676,0.6854152679443359,0.6520214676856995,293.1777648925781,297.1499938964844,293.1499938964844,0.0288225170224905,-5225.5732421875,304.1524963378906,0.4180716872215271,0.0672310516238212,0.3313199877738952,291.1034851074219,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28338623046875,291.1051330566406,1.0,0.4584560990333557,0.6152592897415161,0.6152592897415161,1.0,1.0,-1.919180154800415,0.7785815000534058,1.1405986547470093,0.3416415750980377,0.0,0.0,0.8349793553352356,174.77963256835938,181.0,30.634737014770508,-23078.70703125,972.4952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28661.560546875,28800.0,0.0,0.0,0.5267293453216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331820011138916,1.4332009553909302,-1.8954757251776755e-05,0.0,0.0005345633253455,0.0,0.0,353.1830139160156,0.0,0.0,0.0,0.80316162109375,4.0,0.0,1.0
640440,293.26153564453125,297.1499938964844,293.1499938964844,0.1250480264425277,-2741.276123046875,304.1595458984375,0.6253396272659302,0.1864952743053436,0.2259107530117035,293.3322448730469,297.1499938964844,293.1499938964844,0.037568237632513,-1252.2227783203125,304.1678161621094,0.4459995329380035,0.0763619095087051,0.0793317481875419,293.23248291015625,297.1499938964844,293.1499938964844,0.4342632293701172,-5718.28662109375,304.1603698730469,0.866266131401062,0.5136051177978516,0.3624752163887024,293.29498291015625,297.1499938964844,293.1499938964844,0.6239684224128723,-10278.365234375,304.1505126953125,0.9596909284591676,0.6854152679443359,0.6520214676856995,293.1777648925781,297.1499938964844,293.1499938964844,0.0288225170224905,-5225.5732421875,304.1524963378906,0.4180716872215271,0.0672310516238212,0.3313199877738952,291.1034851074219,291.1499938964844,258.5235595703125,257.3672180175781,279.18463134765625,293.28338623046875,291.1051330566406,1.0,0.4584560990333557,0.6152592897415161,0.6152592897415161,1.0,1.0,-1.919180154800415,0.7785815000534058,1.1405986547470093,0.3416415750980377,0.0,0.0,0.8349793553352356,174.77963256835938,181.0,30.634737014770508,-23078.70703125,972.4952392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6955261230469,309.84625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,28661.560546875,28800.0,0.0,0.0,0.5267293453216553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331820011138916,1.4332009553909302,-1.8954757251776755e-05,0.0,0.0005345633253455,0.0,0.0,353.1830139160156,0.0,0.0,0.0,0.80316162109375,4.0,0.0,1.0
640500,293.2602233886719,297.1499938964844,293.1499938964844,0.1240381300449371,-2723.276123046875,304.1596374511719,0.6228697299957275,0.185340404510498,0.2246538549661636,293.3310546875,297.1499938964844,293.1499938964844,0.0357727743685245,-1221.0946044921875,304.1678161621094,0.4385099112987518,0.0742861703038215,0.0774382278323173,293.2325744628906,297.1499938964844,293.1499938964844,0.4327440857887268,-5702.18408203125,304.1612243652344,0.863715648651123,0.512539803981781,0.3617978394031524,293.2951354980469,297.1499938964844,293.1499938964844,0.6215833425521851,-10244.74609375,304.1547241210937,0.956451177597046,0.6835451126098633,0.6503397226333618,293.177734375,297.1499938964844,293.1499938964844,0.0287687536329031,-5210.41259765625,304.152099609375,0.4160563945770263,0.0668828412890434,0.3301233649253845,291.11676025390625,291.1499938964844,258.56256103515625,257.3991394042969,279.1846923828125,293.28302001953125,291.1183776855469,1.0,0.4590811431407928,0.6169981360435486,0.6169981360435486,1.0,1.0,-1.91147530078888,0.7763119339942932,1.1351633071899414,0.3409649431705475,0.0,0.0,0.8358643054962158,176.71051025390625,181.0,33.51729202270508,-23013.49609375,971.6616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558837890625,309.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,28701.6796875,27720.0,0.0,0.0,0.5260758996009827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373255968093872,1.4373445510864258,-1.903605880215764e-05,0.0,0.000533900107257,0.0,0.0,355.88446044921875,0.0,0.0,0.0,0.7900757789611816,4.0,0.0,1.0
640560,293.2588806152344,297.1499938964844,293.1499938964844,0.1232396736741066,-2709.338623046875,304.1593322753906,0.620489239692688,0.184208795428276,0.2234187722206115,293.3298034667969,297.1499938964844,293.1499938964844,0.0340955629944801,-1192.0455322265625,304.1676330566406,0.4314745664596557,0.072238989174366,0.0755666047334671,293.2326354980469,297.1499938964844,293.1499938964844,0.4318889677524566,-5693.61181640625,304.1607360839844,0.8613156080245972,0.5114854574203491,0.3611220121383667,293.29510498046875,297.1499938964844,293.1499938964844,0.6200894117355347,-10224.2880859375,304.15655517578125,0.953334629535675,0.6817144155502319,0.648688793182373,293.1776733398437,297.1499938964844,293.1499938964844,0.0283737871795892,-5196.26611328125,304.1523742675781,0.4141820967197418,0.0665455386042594,0.328961968421936,291.1125183105469,291.1499938964844,258.6010437011719,257.4306640625,279.1846923828125,293.28253173828125,291.1119079589844,1.0,0.4596413969993591,0.6187347769737244,0.6187347769737244,1.0,1.0,-1.903898000717163,0.7740767002105713,1.1298213005065918,0.3402964472770691,0.0,0.0,0.8386207222938538,178.53363037109375,184.0,8.9204740524292,-22873.634765625,970.5846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63641357421875,309.7857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,27873.75390625,27720.0,0.0,0.0,0.5252813696861267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4198403358459473,1.4198588132858276,-1.854545189416968e-05,0.0,0.000533093814738,0.0,0.0,342.6640014648437,0.0,0.0,0.0,0.7947568297386169,4.0,0.0,1.0
640620,293.2561340332031,297.1499938964844,293.1499938964844,0.1213750839233398,-2676.07080078125,304.1593322753906,0.6158899068832397,0.1820084154605865,0.2210137844085693,293.3270568847656,297.1499938964844,293.1499938964844,0.0307417195290327,-1132.4290771484375,304.1673583984375,0.4187262654304504,0.0682384297251701,0.0718991830945015,293.23260498046875,297.1499938964844,293.1499938964844,0.4291090667247772,-5664.30712890625,304.1618347167969,0.8568640351295471,0.5093961954116821,0.359783798456192,293.29461669921875,297.1499938964844,293.1499938964844,0.6155562996864319,-10162.2255859375,304.1619567871094,0.9473856091499328,0.6781341433525085,0.6454734802246094,293.1773986816406,297.1499938964844,293.1499938964844,0.0278059113770723,-5140.06494140625,304.1524658203125,0.4107449054718017,0.0658972784876823,0.3267211318016052,291.1313781738281,291.1499938964844,258.67657470703125,257.4925842285156,279.1846618652344,293.28131103515625,291.13311767578125,1.0,0.4606322050094604,0.6222012042999268,0.6222012042999268,1.0,1.0,-1.889113426208496,0.7697044014930725,1.1194089651107788,0.3389832973480224,0.0,0.0,0.8401956558227539,181.94775390625,187.0,26.63271141052246,-22767.83984375,967.9947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27707.029296875,27720.0,0.0,0.0,0.5235756635665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423326849937439,1.4233454465866089,-1.856794369814452e-05,0.0,0.0005313627189025,0.0,0.0,344.3081970214844,0.0,0.0,0.0,0.7960329651832581,4.0,0.0,1.0
640680,293.2561340332031,297.1499938964844,293.1499938964844,0.1213750839233398,-2676.07080078125,304.1593322753906,0.6158899068832397,0.1820084154605865,0.2210137844085693,293.3270568847656,297.1499938964844,293.1499938964844,0.0307417195290327,-1132.4290771484375,304.1673583984375,0.4187262654304504,0.0682384297251701,0.0718991830945015,293.23260498046875,297.1499938964844,293.1499938964844,0.4291090667247772,-5664.30712890625,304.1618347167969,0.8568640351295471,0.5093961954116821,0.359783798456192,293.29461669921875,297.1499938964844,293.1499938964844,0.6155562996864319,-10162.2255859375,304.1619567871094,0.9473856091499328,0.6781341433525085,0.6454734802246094,293.1773986816406,297.1499938964844,293.1499938964844,0.0278059113770723,-5140.06494140625,304.1524658203125,0.4107449054718017,0.0658972784876823,0.3267211318016052,291.1313781738281,291.1499938964844,258.67657470703125,257.4925842285156,279.1846618652344,293.28131103515625,291.13311767578125,1.0,0.4606322050094604,0.6222012042999268,0.6222012042999268,1.0,1.0,-1.889113426208496,0.7697044014930725,1.1194089651107788,0.3389832973480224,0.0,0.0,0.8401956558227539,181.94775390625,187.0,26.63271141052246,-22767.83984375,967.9947509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167907714844,309.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27707.029296875,27720.0,0.0,0.0,0.5235756635665894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423326849937439,1.4233454465866089,-1.856794369814452e-05,0.0,0.0005313627189025,0.0,0.0,344.3081970214844,0.0,0.0,0.0,0.7960329651832581,4.0,0.0,1.0
640740,293.2533569335937,297.1499938964844,293.1499938964844,0.1195064112544059,-2642.530029296875,304.1593322753906,0.611352801322937,0.1798830926418304,0.2186880856752395,293.3238525390625,297.1499938964844,293.1499938964844,0.0276547987014055,-1078.2760009765625,304.1666259765625,0.4074379801750183,0.0644023641943931,0.0683636665344238,293.23260498046875,297.1499938964844,293.1499938964844,0.4260629415512085,-5632.166015625,304.1629333496094,0.8527271747589111,0.5073050260543823,0.3584397733211517,293.2939758300781,297.1499938964844,293.1499938964844,0.6105678081512451,-10095.0927734375,304.1662292480469,0.941675901412964,0.6746043562889099,0.642304003238678,293.17706298828125,297.1499938964844,293.1499938964844,0.0274696201086044,-5095.787109375,304.1521911621094,0.4075930416584015,0.065275952219963,0.3245727717876434,291.15789794921875,291.1499938964844,258.75,257.55291748046875,279.18463134765625,293.2798767089844,291.15948486328125,1.0,0.4615209102630615,0.6256625652313232,0.6256625652313232,1.0,1.0,-1.8747196197509768,0.7654226422309875,1.1092970371246338,0.3376839160919189,0.0,0.0,0.837335467338562,185.1649932861328,190.0,33.391868591308594,-22648.59765625,965.1033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,27767.95703125,26640.0,0.0,0.0,0.5217571258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4203778505325315,1.4203964471817017,-1.8530798115534708e-05,0.0,0.0005295171285979,0.0,0.0,342.683837890625,0.0,0.0,0.0,0.7795901298522949,4.0,0.0,1.0
640800,293.2533569335937,297.1499938964844,293.1499938964844,0.1195064112544059,-2642.530029296875,304.1593322753906,0.611352801322937,0.1798830926418304,0.2186880856752395,293.3238525390625,297.1499938964844,293.1499938964844,0.0276547987014055,-1078.2760009765625,304.1666259765625,0.4074379801750183,0.0644023641943931,0.0683636665344238,293.23260498046875,297.1499938964844,293.1499938964844,0.4260629415512085,-5632.166015625,304.1629333496094,0.8527271747589111,0.5073050260543823,0.3584397733211517,293.2939758300781,297.1499938964844,293.1499938964844,0.6105678081512451,-10095.0927734375,304.1662292480469,0.941675901412964,0.6746043562889099,0.642304003238678,293.17706298828125,297.1499938964844,293.1499938964844,0.0274696201086044,-5095.787109375,304.1521911621094,0.4075930416584015,0.065275952219963,0.3245727717876434,291.15789794921875,291.1499938964844,258.75,257.55291748046875,279.18463134765625,293.2798767089844,291.15948486328125,1.0,0.4615209102630615,0.6256625652313232,0.6256625652313232,1.0,1.0,-1.8747196197509768,0.7654226422309875,1.1092970371246338,0.3376839160919189,0.0,0.0,0.837335467338562,185.1649932861328,190.0,33.391868591308594,-22648.59765625,965.1033935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,309.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,27767.95703125,26640.0,0.0,0.0,0.5217571258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4203778505325315,1.4203964471817017,-1.8530798115534708e-05,0.0,0.0005295171285979,0.0,0.0,342.683837890625,0.0,0.0,0.0,0.7795901298522949,4.0,0.0,1.0
640860,293.25054931640625,297.1499938964844,293.1499938964844,0.1179839372634887,-2615.566650390625,304.1587829589844,0.6068464517593384,0.1778309494256973,0.2164410501718521,293.3202514648437,297.1499938964844,293.1499938964844,0.0261230189353227,-1038.5438232421875,304.1632080078125,0.3965491354465484,0.0607253424823284,0.0649959072470665,293.23248291015625,297.1499938964844,293.1499938964844,0.4240298271179199,-5611.4443359375,304.1620788574219,0.8488293886184692,0.5052384734153748,0.3571037054061889,293.29296875,297.1499938964844,293.1499938964844,0.6069427728652954,-10047.94921875,304.1669311523437,0.9361613392829896,0.6711572408676147,0.6391971111297607,293.1766357421875,297.1499938964844,293.1499938964844,0.0271863434463739,-5063.6875,304.1519470214844,0.4046232104301452,0.0646754428744316,0.322497010231018,291.15655517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846008300781,293.2782287597656,291.1578369140625,1.0,0.4623661935329437,0.6291184425354004,0.6291184425354004,1.0,1.0,-1.8607721328735352,0.7612600326538086,1.0995121002197266,0.3364103436470032,0.0,0.0,0.8367618322372437,188.2596893310547,178.0,14.077825546264648,-22458.30859375,962.2055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,309.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26778.947265625,26640.0,0.0,0.0,0.5194389224052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924956321716309,1.3925135135650637,-1.7830872820923105e-05,0.0,0.0005271644913591,0.0,0.0,323.1546936035156,0.0,0.0,0.0,0.7791531682014465,4.0,0.0,1.0
640920,293.25054931640625,297.1499938964844,293.1499938964844,0.1179839372634887,-2615.566650390625,304.1587829589844,0.6068464517593384,0.1778309494256973,0.2164410501718521,293.3202514648437,297.1499938964844,293.1499938964844,0.0261230189353227,-1038.5438232421875,304.1632080078125,0.3965491354465484,0.0607253424823284,0.0649959072470665,293.23248291015625,297.1499938964844,293.1499938964844,0.4240298271179199,-5611.4443359375,304.1620788574219,0.8488293886184692,0.5052384734153748,0.3571037054061889,293.29296875,297.1499938964844,293.1499938964844,0.6069427728652954,-10047.94921875,304.1669311523437,0.9361613392829896,0.6711572408676147,0.6391971111297607,293.1766357421875,297.1499938964844,293.1499938964844,0.0271863434463739,-5063.6875,304.1519470214844,0.4046232104301452,0.0646754428744316,0.322497010231018,291.15655517578125,291.1499938964844,258.8217163085937,257.6117553710937,279.1846008300781,293.2782287597656,291.1578369140625,1.0,0.4623661935329437,0.6291184425354004,0.6291184425354004,1.0,1.0,-1.8607721328735352,0.7612600326538086,1.0995121002197266,0.3364103436470032,0.0,0.0,0.8367618322372437,188.2596893310547,178.0,14.077825546264648,-22458.30859375,962.2055053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6526184082031,309.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26778.947265625,26640.0,0.0,0.0,0.5194389224052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3924956321716309,1.3925135135650637,-1.7830872820923105e-05,0.0,0.0005271644913591,0.0,0.0,323.1546936035156,0.0,0.0,0.0,0.7791531682014465,4.0,0.0,1.0
640980,293.2474975585937,297.1499938964844,293.1499938964844,0.1160995513200759,-2581.52734375,304.15899658203125,0.6059229969978333,0.1759006232023239,0.2140330374240875,293.3171081542969,297.1499938964844,293.1499938964844,0.0220754593610763,-963.6394653320312,304.1651306152344,0.3863610327243805,0.0570514425635337,0.0614288486540317,293.2321472167969,297.1499938964844,293.1499938964844,0.4208680391311645,-5577.96337890625,304.163330078125,0.8495972156524658,0.5032111406326294,0.3556239902973175,293.291748046875,297.1499938964844,293.1499938964844,0.601804792881012,-9979.6669921875,304.1698303222656,0.9368295669555664,0.6677826046943665,0.6359357833862305,293.1759948730469,297.1499938964844,293.1499938964844,0.0265942998230457,-5007.3544921875,304.1523132324219,0.4042254984378814,0.0641315057873725,0.3195347189903259,291.181396484375,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.2765197753906,291.1830749511719,1.0,0.4584360718727112,0.6326919794082642,0.6326919794082642,1.0,1.0,-1.8450161218643188,0.7562634944915771,1.0887526273727417,0.3347051739692688,0.0,0.0,0.8309873938560486,185.6012725830078,166.0,29.4404239654541,-22330.66015625,939.5706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26775.7890625,26640.0,0.0,0.0,0.5168650150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382157802581787,1.3821754455566406,-1.7655975170782767e-05,0.0,0.0005245523061603,0.0,0.0,317.1241149902344,0.0,0.0,0.0,0.7741411328315735,4.0,0.0,1.0
641040,293.2474975585937,297.1499938964844,293.1499938964844,0.1160995513200759,-2581.52734375,304.15899658203125,0.6059229969978333,0.1759006232023239,0.2140330374240875,293.3171081542969,297.1499938964844,293.1499938964844,0.0220754593610763,-963.6394653320312,304.1651306152344,0.3863610327243805,0.0570514425635337,0.0614288486540317,293.2321472167969,297.1499938964844,293.1499938964844,0.4208680391311645,-5577.96337890625,304.163330078125,0.8495972156524658,0.5032111406326294,0.3556239902973175,293.291748046875,297.1499938964844,293.1499938964844,0.601804792881012,-9979.6669921875,304.1698303222656,0.9368295669555664,0.6677826046943665,0.6359357833862305,293.1759948730469,297.1499938964844,293.1499938964844,0.0265942998230457,-5007.3544921875,304.1523132324219,0.4042254984378814,0.0641315057873725,0.3195347189903259,291.181396484375,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.2765197753906,291.1830749511719,1.0,0.4584360718727112,0.6326919794082642,0.6326919794082642,1.0,1.0,-1.8450161218643188,0.7562634944915771,1.0887526273727417,0.3347051739692688,0.0,0.0,0.8309873938560486,185.6012725830078,166.0,29.4404239654541,-22330.66015625,939.5706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69976806640625,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,26775.7890625,26640.0,0.0,0.0,0.5168650150299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382157802581787,1.3821754455566406,-1.7655975170782767e-05,0.0,0.0005245523061603,0.0,0.0,317.1241149902344,0.0,0.0,0.0,0.7741411328315735,4.0,0.0,1.0
641100,293.24578857421875,297.1499938964844,293.1499938964844,0.1151575669646263,-2564.470947265625,304.1590881347656,0.6064989566802979,0.1750010251998901,0.2128280997276306,293.315673828125,297.1499938964844,293.1499938964844,0.0207245722413063,-933.811767578125,304.16485595703125,0.3814637660980224,0.055218867957592,0.0595876947045326,293.2318725585937,297.1499938964844,293.1499938964844,0.4192323088645935,-5560.66162109375,304.16387939453125,0.8512749671936035,0.502225399017334,0.3548566699028015,293.291015625,297.1499938964844,293.1499938964844,0.5991597771644592,-9944.689453125,304.1710510253906,0.9388728737831116,0.6661313772201538,0.6342751979827881,293.1755065917969,297.1499938964844,293.1499938964844,0.0262795966118574,-4977.4912109375,304.1524658203125,0.4047904312610626,0.0638962537050247,0.3179209530353546,291.1942443847656,291.1499938964844,258.92681884765625,257.6974182128906,279.185791015625,293.2756042480469,291.19586181640625,1.0,0.4554201960563659,0.6345128417015076,0.6345128417015076,1.0,1.0,-1.836839318275452,0.7536218166351318,1.0832175016403198,0.3337621986865997,0.0,0.0,0.8267433047294617,182.7315368652344,166.0,32.072566986083984,-22255.587890625,923.2826538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7273254394531,309.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,26812.296875,25560.0,0.0,0.0,0.5154625177383423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742520809173584,1.3742696046829224,-1.7531903722556308e-05,0.0,0.0005231288960203,0.0,0.0,312.6767272949219,0.0,0.0,0.0,0.7554293274879456,4.0,0.0,1.0
641160,293.2439880371094,297.1499938964844,293.1499938964844,0.1144206151366233,-2551.4306640625,304.15875244140625,0.60758376121521,0.1741425096988678,0.2116389274597168,293.3143005371094,297.1499938964844,293.1499938964844,0.0194650944322347,-905.0227661132812,304.1644287109375,0.3767599463462829,0.0533885397017002,0.0577218979597091,293.23150634765625,297.1499938964844,293.1499938964844,0.4182797968387604,-5551.1357421875,304.1630554199219,0.8535928130149841,0.5012641549110413,0.3540838658809662,293.2901611328125,297.1499938964844,293.1499938964844,0.5974588394165039,-9923.2890625,304.1702575683594,0.9417303800582886,0.6645142436027527,0.6326136589050293,293.1749267578125,297.1499938964844,293.1499938964844,0.0260246023535728,-4954.5537109375,304.1524658203125,0.4057434499263763,0.0636845380067825,0.3162877857685089,291.1886291503906,291.1499938964844,258.961181640625,257.72528076171875,279.1861572265625,293.2746276855469,291.18756103515625,1.0,0.4518938958644867,0.6363503336906433,0.6363503336906433,1.0,1.0,-1.8286162614822388,0.750948965549469,1.0776673555374146,0.3327950239181518,0.0,0.0,0.8245499134063721,179.18264770507812,154.0,5.071664810180664,-22098.333984375,904.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77081298828125,309.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25985.279296875,25560.0,0.0,0.0,0.5138320326805115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344592571258545,1.3446094989776611,-1.6855192370712757e-05,0.0,0.0005214742268435,0.0,0.0,293.7416687011719,0.0,0.0,0.0,0.7543676495552063,4.0,0.0,1.0
641220,293.2401733398437,297.1499938964844,293.1499938964844,0.1127200573682785,-2520.6806640625,304.15869140625,0.6109866499900818,0.1725357174873352,0.2093250751495361,293.3117980957031,297.1499938964844,293.1499938964844,0.016683455556631,-838.3905029296875,304.1607360839844,0.3677642047405243,0.050000000745058,0.0539615228772163,293.2304992675781,297.1499938964844,293.1499938964844,0.4154131412506103,-5520.98583984375,304.1635437011719,0.8598543405532837,0.4994004666805267,0.3525443077087402,293.2881774902344,297.1499938964844,293.1499938964844,0.5927485227584839,-9861.521484375,304.1714172363281,0.9493594765663148,0.6613655686378479,0.629327118396759,293.173583984375,297.1499938964844,293.1499938964844,0.0254301037639379,-4898.3525390625,304.15264892578125,0.4086379408836365,0.0633247569203376,0.3130488097667694,291.2020263671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.27252197265625,291.2034606933594,1.0,0.4437126219272613,0.6400645971298218,0.6400645971298218,1.0,1.0,-1.812279224395752,0.7456152439117432,1.0666639804840088,0.3308409452438354,0.0,0.0,0.8170860409736633,170.63619995117188,142.0,20.37777328491211,-21957.904296875,864.3693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25791.771484375,25560.0,0.0,0.0,0.5102313160896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325878381729126,1.325894832611084,-1.6507952750544064e-05,0.0,0.0005178198916837,0.0,0.0,283.0728454589844,0.0,0.0,0.0,0.745284914970398,4.0,0.0,1.0
641280,293.2401733398437,297.1499938964844,293.1499938964844,0.1127200573682785,-2520.6806640625,304.15869140625,0.6109866499900818,0.1725357174873352,0.2093250751495361,293.3117980957031,297.1499938964844,293.1499938964844,0.016683455556631,-838.3905029296875,304.1607360839844,0.3677642047405243,0.050000000745058,0.0539615228772163,293.2304992675781,297.1499938964844,293.1499938964844,0.4154131412506103,-5520.98583984375,304.1635437011719,0.8598543405532837,0.4994004666805267,0.3525443077087402,293.2881774902344,297.1499938964844,293.1499938964844,0.5927485227584839,-9861.521484375,304.1714172363281,0.9493594765663148,0.6613655686378479,0.629327118396759,293.173583984375,297.1499938964844,293.1499938964844,0.0254301037639379,-4898.3525390625,304.15264892578125,0.4086379408836365,0.0633247569203376,0.3130488097667694,291.2020263671875,291.1499938964844,259.0289611816406,257.7799987792969,279.1867980957031,293.27252197265625,291.2034606933594,1.0,0.4437126219272613,0.6400645971298218,0.6400645971298218,1.0,1.0,-1.812279224395752,0.7456152439117432,1.0666639804840088,0.3308409452438354,0.0,0.0,0.8170860409736633,170.63619995117188,142.0,20.37777328491211,-21957.904296875,864.3693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86376953125,309.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25791.771484375,25560.0,0.0,0.0,0.5102313160896301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325878381729126,1.325894832611084,-1.6507952750544064e-05,0.0,0.0005178198916837,0.0,0.0,283.0728454589844,0.0,0.0,0.0,0.745284914970398,4.0,0.0,1.0
641340,293.2362060546875,297.1499938964844,293.1499938964844,0.111062116920948,-2490.5986328125,304.1585388183594,0.6158227324485779,0.1710508316755294,0.2070831358432769,293.31170654296875,297.1499938964844,293.1499938964844,0.0161604173481464,-823.1439819335938,304.1015014648437,0.3709347248077392,0.050000000745058,0.0529202483594417,293.2294311523437,297.1499938964844,293.1499938964844,0.4124695062637329,-5490.03564453125,304.1639099121094,0.8682953715324402,0.4975747764110565,0.350988358259201,293.2861328125,297.1499938964844,293.1499938964844,0.5879383087158203,-9798.6142578125,304.1722412109375,0.95920068025589,0.6582770943641663,0.6260396838188171,293.172119140625,297.1499938964844,293.1499938964844,0.0248410180211067,-4841.85302734375,304.1527404785156,0.4128535091876983,0.0630242079496383,0.3098157942295074,291.21826171875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2709350585937,291.2188720703125,1.0,0.4345999956130981,0.6436922550201416,0.6436922550201416,1.0,1.0,-1.7992581129074097,0.7416722178459167,1.0575859546661377,0.3295457363128662,0.0,0.0,0.8067464828491211,160.59213256835938,130.0,18.931262969970703,-21817.451171875,822.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94989013671875,309.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25822.345703125,24480.0,0.0,0.0,0.5063390731811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028727769851685,1.3028889894485474,-1.614762732060626e-05,0.0,0.0005138698033988,0.0,0.0,271.0433959960937,0.0,0.0,0.0,0.7195857763290405,4.0,0.0,1.0
641400,293.2362060546875,297.1499938964844,293.1499938964844,0.111062116920948,-2490.5986328125,304.1585388183594,0.6158227324485779,0.1710508316755294,0.2070831358432769,293.31170654296875,297.1499938964844,293.1499938964844,0.0161604173481464,-823.1439819335938,304.1015014648437,0.3709347248077392,0.050000000745058,0.0529202483594417,293.2294311523437,297.1499938964844,293.1499938964844,0.4124695062637329,-5490.03564453125,304.1639099121094,0.8682953715324402,0.4975747764110565,0.350988358259201,293.2861328125,297.1499938964844,293.1499938964844,0.5879383087158203,-9798.6142578125,304.1722412109375,0.95920068025589,0.6582770943641663,0.6260396838188171,293.172119140625,297.1499938964844,293.1499938964844,0.0248410180211067,-4841.85302734375,304.1527404785156,0.4128535091876983,0.0630242079496383,0.3098157942295074,291.21826171875,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.2709350585937,291.2188720703125,1.0,0.4345999956130981,0.6436922550201416,0.6436922550201416,1.0,1.0,-1.7992581129074097,0.7416722178459167,1.0575859546661377,0.3295457363128662,0.0,0.0,0.8067464828491211,160.59213256835938,130.0,18.931262969970703,-21817.451171875,822.5748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94989013671875,309.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,25822.345703125,24480.0,0.0,0.0,0.5063390731811523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028727769851685,1.3028889894485474,-1.614762732060626e-05,0.0,0.0005138698033988,0.0,0.0,271.0433959960937,0.0,0.0,0.0,0.7195857763290405,4.0,0.0,1.0
641460,293.232177734375,297.1499938964844,293.1499938964844,0.1098280772566795,-2468.740478515625,304.15777587890625,0.6215553283691406,0.1696873754262924,0.2049501687288284,293.31658935546875,297.1499938964844,293.1499938964844,0.0157226342707872,-813.3284912109375,304.0294189453125,0.3778162598609924,0.050000000745058,0.0525061972439289,293.2281799316406,297.1499938964844,293.1499938964844,0.4108535051345825,-5474.02587890625,304.1620178222656,0.8784786462783813,0.495821088552475,0.3494566679000854,293.2838134765625,297.1499938964844,293.1499938964844,0.5849842429161072,-9761.943359375,304.1698608398437,0.9702138900756836,0.6553003191947937,0.6228174567222595,293.170654296875,297.1499938964844,293.1499938964844,0.0243862532079219,-4800.1279296875,304.152587890625,0.4182236194610595,0.0627646520733833,0.3066588342189789,291.1977844238281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864013671875,293.2704162597656,291.1979675292969,1.0,0.4248783886432647,0.6473276615142822,0.6473276615142822,1.0,1.0,-1.7872916460037231,0.7381346225738525,1.0491570234298706,0.3284552991390228,0.0,0.0,0.8019229769706726,149.89340209960938,118.0,-8.739678382873535,-21608.2734375,780.1826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24757.61328125,24480.0,0.0,0.0,0.5019136667251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2613489627838137,1.261364221572876,-1.5260262443916872e-05,0.0,0.0005093785584904,0.0,0.0,247.3802185058593,0.0,0.0,0.0,0.712781548500061,4.0,0.0,1.0
641520,293.232177734375,297.1499938964844,293.1499938964844,0.1098280772566795,-2468.740478515625,304.15777587890625,0.6215553283691406,0.1696873754262924,0.2049501687288284,293.31658935546875,297.1499938964844,293.1499938964844,0.0157226342707872,-813.3284912109375,304.0294189453125,0.3778162598609924,0.050000000745058,0.0525061972439289,293.2281799316406,297.1499938964844,293.1499938964844,0.4108535051345825,-5474.02587890625,304.1620178222656,0.8784786462783813,0.495821088552475,0.3494566679000854,293.2838134765625,297.1499938964844,293.1499938964844,0.5849842429161072,-9761.943359375,304.1698608398437,0.9702138900756836,0.6553003191947937,0.6228174567222595,293.170654296875,297.1499938964844,293.1499938964844,0.0243862532079219,-4800.1279296875,304.152587890625,0.4182236194610595,0.0627646520733833,0.3066588342189789,291.1977844238281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864013671875,293.2704162597656,291.1979675292969,1.0,0.4248783886432647,0.6473276615142822,0.6473276615142822,1.0,1.0,-1.7872916460037231,0.7381346225738525,1.0491570234298706,0.3284552991390228,0.0,0.0,0.8019229769706726,149.89340209960938,118.0,-8.739678382873535,-21608.2734375,780.1826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0518493652344,309.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,24757.61328125,24480.0,0.0,0.0,0.5019136667251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2613489627838137,1.261364221572876,-1.5260262443916872e-05,0.0,0.0005093785584904,0.0,0.0,247.3802185058593,0.0,0.0,0.0,0.712781548500061,4.0,0.0,1.0
641580,293.2281188964844,297.1499938964844,293.1499938964844,0.1084184423089027,-2443.155029296875,304.15753173828125,0.6281716227531433,0.1684241294860839,0.2029248178005218,293.3246765136719,297.1499938964844,293.1499938964844,0.0152250416576862,-801.161376953125,303.9479675292969,0.3856670558452606,0.050000000745058,0.0520817190408706,293.2268981933594,297.1499938964844,293.1499938964844,0.408361941576004,-5447.87548828125,304.16217041015625,0.890339195728302,0.4940962195396423,0.3479461073875427,293.281494140625,297.1499938964844,293.1499938964844,0.5808499455451965,-9708.0009765625,304.17010498046875,0.9818083643913268,0.6523767709732056,0.619652509689331,293.16925048828125,297.1499938964844,293.1499938964844,0.0238626711070537,-4749.2880859375,304.152587890625,0.4248733520507812,0.0625251904129982,0.3035527765750885,291.20379638671875,291.1499938964844,259.2244567871094,257.9364013671875,279.1867370605469,293.27081298828125,291.2040710449219,1.0,0.414684385061264,0.6510171890258789,0.6510171890258789,1.0,1.0,-1.7755677700042725,0.7346651554107666,1.040902614593506,0.3273801207542419,0.0,0.0,0.7943577766418457,138.8781280517578,106.0,2.884772062301636,-21486.00390625,737.5458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24692.16796875,24480.0,0.0,0.0,0.4973827004432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2429771423339844,1.2429920434951782,-1.496607183071319e-05,0.0,0.0005047802114859,0.0,0.0,238.3848876953125,0.0,0.0,0.0,0.7041246294975281,4.0,0.0,1.0
641640,293.2281188964844,297.1499938964844,293.1499938964844,0.1084184423089027,-2443.155029296875,304.15753173828125,0.6281716227531433,0.1684241294860839,0.2029248178005218,293.3246765136719,297.1499938964844,293.1499938964844,0.0152250416576862,-801.161376953125,303.9479675292969,0.3856670558452606,0.050000000745058,0.0520817190408706,293.2268981933594,297.1499938964844,293.1499938964844,0.408361941576004,-5447.87548828125,304.16217041015625,0.890339195728302,0.4940962195396423,0.3479461073875427,293.281494140625,297.1499938964844,293.1499938964844,0.5808499455451965,-9708.0009765625,304.17010498046875,0.9818083643913268,0.6523767709732056,0.619652509689331,293.16925048828125,297.1499938964844,293.1499938964844,0.0238626711070537,-4749.2880859375,304.152587890625,0.4248733520507812,0.0625251904129982,0.3035527765750885,291.20379638671875,291.1499938964844,259.2244567871094,257.9364013671875,279.1867370605469,293.27081298828125,291.2040710449219,1.0,0.414684385061264,0.6510171890258789,0.6510171890258789,1.0,1.0,-1.7755677700042725,0.7346651554107666,1.040902614593506,0.3273801207542419,0.0,0.0,0.7943577766418457,138.8781280517578,106.0,2.884772062301636,-21486.00390625,737.5458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12799072265625,309.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,24692.16796875,24480.0,0.0,0.0,0.4973827004432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2429771423339844,1.2429920434951782,-1.496607183071319e-05,0.0,0.0005047802114859,0.0,0.0,238.3848876953125,0.0,0.0,0.0,0.7041246294975281,4.0,0.0,1.0
