time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.22613525390625,297.1499938964844,293.1499938964844,0.1077503561973571,-2431.025146484375,304.1573791503906,0.6318779587745667,0.1678266525268554,0.2019492983818054,293.3294982910156,297.1499938964844,293.1499938964844,0.0149762164801359,-794.961181640625,303.904296875,0.3899485766887665,0.050000000745058,0.0518667139112949,293.2262878417969,297.1499938964844,293.1499938964844,0.407158613204956,-5435.27587890625,304.1621398925781,0.8969228863716125,0.4932407736778259,0.3471929132938385,293.2803955078125,297.1499938964844,293.1499938964844,0.5788463354110718,-9681.9287109375,304.17010498046875,0.9876856803894044,0.6509298086166382,0.6180796027183533,293.1685791015625,297.1499938964844,293.1499938964844,0.0236083231866359,-4724.42236328125,304.152587890625,0.4287666380405426,0.0624093823134899,0.3020079135894775,291.20574951171875,291.1499938964844,259.25592041015625,257.9613647460937,279.18701171875,293.27130126953125,291.2059020996094,1.0,0.4094355702400207,0.6528873443603516,0.6528873443603516,1.0,1.0,-1.7697606086730957,0.7329421043395996,1.036818504333496,0.3268414735794067,0.0,0.0,0.7904399037361145,133.302490234375,106.0,3.6087706089019775,-21417.453125,716.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566467285156,310.0071716308594,278.1499938964844,0.0,18000.0,313.1499938964844,24690.591796875,23400.0,0.0,0.0,0.4951103925704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233482003211975,1.2334967851638794,-1.4822925550106447e-05,0.0,0.0005024740821681,0.0,0.0,233.90968322753903,0.0,0.0,0.0,0.6847475171089172,4.0,0.0,1.0
641760,293.2241516113281,297.1499938964844,293.1499938964844,0.1072968095541,-2423.165771484375,304.1568603515625,0.635908305644989,0.1672516465187072,0.2009982168674469,293.3346862792969,297.1499938964844,293.1499938964844,0.0147589817643165,-789.9738159179688,303.85845947265625,0.3941851854324341,0.050000000745058,0.0516505129635334,293.2256774902344,297.1499938964844,293.1499938964844,0.4067041575908661,-5431.2158203125,304.1607360839844,0.9039795398712158,0.492396742105484,0.346443772315979,293.2792358398437,297.1499938964844,293.1499938964844,0.5778801441192627,-9670.720703125,304.16815185546875,0.9935552477836608,0.6495032906532288,0.6165183186531067,293.16796875,297.1499938964844,293.1499938964844,0.023419564589858,-4707.435546875,304.1524658203125,0.4331040680408478,0.0622955709695816,0.3004668354988098,291.1874694824219,291.1499938964844,259.2870483398437,257.9859924316406,279.1872863769531,293.2719116210937,291.1845092773437,1.0,0.4040946364402771,0.6547738313674927,0.6547738313674927,1.0,1.0,-1.7639979124069214,0.7312301397323608,1.0327677726745603,0.3263035416603088,0.0,0.0,0.7895601987838745,127.69801330566406,94.0,-27.61699676513672,-21261.99609375,695.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1938171386719,309.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,23816.765625,23400.0,0.0,0.0,0.4926894307136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2046287059783936,1.20464289188385,-1.4198126336850692e-05,0.0,0.000500017136801,0.0,0.0,218.53713989257807,0.0,0.0,0.0,0.6840398907661438,4.0,0.0,1.0
641820,293.2201232910156,297.1499938964844,293.1499938964844,0.1061149910092353,-2401.660888671875,304.15655517578125,0.6438795328140259,0.1661918014287948,0.1992487460374832,293.3456420898437,297.1499938964844,293.1499938964844,0.0142934573814272,-778.0540161132812,303.76348876953125,0.4016003012657165,0.050000000745058,0.0512660108506679,293.22430419921875,297.1499938964844,293.1499938964844,0.4045087397098541,-5408.0859375,304.1609191894531,0.9186922311782836,0.4907576143741607,0.3450141847133636,293.272705078125,297.1499938964844,293.1499938964844,0.5642876625061035,-9480.4765625,304.1864929199219,0.9990000128746032,0.6475219130516052,0.6036139130592346,293.1666564941406,297.1499938964844,293.1499938964844,0.0229759160429239,-4663.5361328125,304.1523742675781,0.4420237243175506,0.0621079988777637,0.2977118492126465,291.1868591308594,291.1499938964844,259.3483581542969,258.0343933105469,279.1919860839844,293.2719116210937,291.1894226074219,1.0,0.3927732408046722,0.6591102480888367,0.6591102480888367,1.0,1.0,-1.7413880825042725,0.7229031920433044,1.0184848308563232,0.3228434324264526,0.0,0.0,0.785473644733429,117.46588897705078,82.0,8.69376277923584,-21076.8125,647.9650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,310.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23557.232421875,23400.0,0.0,0.0,0.4877814948558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19257390499115,1.1925878524780271,-1.3963949641038198e-05,0.0,0.0004950361908413,0.0,0.0,212.5667724609375,0.0,0.0,0.0,0.6779888272285461,4.0,0.0,1.0
641880,293.2201232910156,297.1499938964844,293.1499938964844,0.1061149910092353,-2401.660888671875,304.15655517578125,0.6438795328140259,0.1661918014287948,0.1992487460374832,293.3456420898437,297.1499938964844,293.1499938964844,0.0142934573814272,-778.0540161132812,303.76348876953125,0.4016003012657165,0.050000000745058,0.0512660108506679,293.22430419921875,297.1499938964844,293.1499938964844,0.4045087397098541,-5408.0859375,304.1609191894531,0.9186922311782836,0.4907576143741607,0.3450141847133636,293.272705078125,297.1499938964844,293.1499938964844,0.5642876625061035,-9480.4765625,304.1864929199219,0.9990000128746032,0.6475219130516052,0.6036139130592346,293.1666564941406,297.1499938964844,293.1499938964844,0.0229759160429239,-4663.5361328125,304.1523742675781,0.4420237243175506,0.0621079988777637,0.2977118492126465,291.1868591308594,291.1499938964844,259.3483581542969,258.0343933105469,279.1919860839844,293.2719116210937,291.1894226074219,1.0,0.3927732408046722,0.6591102480888367,0.6591102480888367,1.0,1.0,-1.7413880825042725,0.7229031920433044,1.0184848308563232,0.3228434324264526,0.0,0.0,0.785473644733429,117.46588897705078,82.0,8.69376277923584,-21076.8125,647.9650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,310.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,23557.232421875,23400.0,0.0,0.0,0.4877814948558807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19257390499115,1.1925878524780271,-1.3963949641038198e-05,0.0,0.0004950361908413,0.0,0.0,212.5667724609375,0.0,0.0,0.0,0.6779888272285461,4.0,0.0,1.0
641940,293.21630859375,297.1499938964844,293.1499938964844,0.1046053916215896,-2373.310791015625,304.1568908691406,0.6520565748214722,0.1651893407106399,0.1976546049118042,293.3572082519531,297.1499938964844,293.1499938964844,0.0137922251597046,-763.7200927734375,303.6652526855469,0.4085994660854339,0.050000000745058,0.0509258732199668,293.2232666015625,297.1499938964844,293.1499938964844,0.4006859958171844,-5366.54296875,304.16363525390625,0.933925211429596,0.4890836477279663,0.3436177968978882,293.2403564453125,297.1499938964844,293.1499938964844,0.5330901145935059,-9043.7578125,304.22613525390625,0.9990000128746032,0.650917649269104,0.5762631893157959,293.1650695800781,297.1499938964844,293.1499938964844,0.0224953908473253,-4611.8212890625,304.1523742675781,0.4517206847667694,0.0620054490864276,0.2955515384674072,291.23638916015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1979675292969,293.2630920410156,291.2398681640625,1.0,0.3800655305385589,0.6642293334007263,0.6642293334007263,1.0,1.0,-1.7024284601211548,0.7074218392372131,0.9950066208839417,0.3154574036598205,0.0,0.0,0.7707532048225403,108.00780487060548,70.0,52.71879196166992,-20724.0390625,593.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,23722.701171875,22320.0,0.0,0.0,0.4823412299156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671431064605713,1.16715669631958,-1.3636964467877988e-05,0.0,0.0004895150195807,0.0,0.0,202.03016662597656,0.0,0.0,0.0,0.651226818561554,4.0,0.0,1.0
642000,293.21630859375,297.1499938964844,293.1499938964844,0.1046053916215896,-2373.310791015625,304.1568908691406,0.6520565748214722,0.1651893407106399,0.1976546049118042,293.3572082519531,297.1499938964844,293.1499938964844,0.0137922251597046,-763.7200927734375,303.6652526855469,0.4085994660854339,0.050000000745058,0.0509258732199668,293.2232666015625,297.1499938964844,293.1499938964844,0.4006859958171844,-5366.54296875,304.16363525390625,0.933925211429596,0.4890836477279663,0.3436177968978882,293.2403564453125,297.1499938964844,293.1499938964844,0.5330901145935059,-9043.7578125,304.22613525390625,0.9990000128746032,0.650917649269104,0.5762631893157959,293.1650695800781,297.1499938964844,293.1499938964844,0.0224953908473253,-4611.8212890625,304.1523742675781,0.4517206847667694,0.0620054490864276,0.2955515384674072,291.23638916015625,291.1499938964844,259.40838623046875,258.0816345214844,279.1979675292969,293.2630920410156,291.2398681640625,1.0,0.3800655305385589,0.6642293334007263,0.6642293334007263,1.0,1.0,-1.7024284601211548,0.7074218392372131,0.9950066208839417,0.3154574036598205,0.0,0.0,0.7707532048225403,108.00780487060548,70.0,52.71879196166992,-20724.0390625,593.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.341064453125,310.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,23722.701171875,22320.0,0.0,0.0,0.4823412299156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671431064605713,1.16715669631958,-1.3636964467877988e-05,0.0,0.0004895150195807,0.0,0.0,202.03016662597656,0.0,0.0,0.0,0.651226818561554,4.0,0.0,1.0
642060,293.2126770019531,297.1499938964844,293.1499938964844,0.1034029722213745,-2351.0634765625,304.1566162109375,0.6622183918952942,0.1642438173294067,0.1960933059453964,293.36920166015625,297.1499938964844,293.1499938964844,0.0133368568494915,-750.853515625,303.5613708496094,0.4170987606048584,0.050000000745058,0.0505708642303943,293.2223815917969,297.1499938964844,293.1499938964844,0.3978591561317444,-5336.5712890625,304.1638488769531,0.951522171497345,0.487411618232727,0.3421942293643951,293.1869506835937,297.1499938964844,293.1499938964844,0.4996915161609649,-8580.2509765625,304.2563171386719,0.9990000128746032,0.6594105362892151,0.5462568998336792,293.1632385253906,297.1499938964844,293.1499938964844,0.0221590548753738,-4576.431640625,304.15216064453125,0.4641591012477875,0.0619940236210823,0.2937193512916565,291.25537109375,291.1499938964844,259.4671630859375,258.127685546875,279.2034606933594,293.2541198730469,291.2586669921875,1.0,0.3663275837898254,0.6698379516601562,0.6698379516601562,1.0,1.0,-1.660625457763672,0.6907320618629456,0.9698933959007264,0.3074124753475189,0.0,0.0,0.7556267380714417,98.13644409179688,88.0,41.944366455078125,-20230.822265625,537.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5137634277344,310.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22812.20703125,22320.0,0.0,0.0,0.4755265414714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1080644130706787,1.1080769300460815,-1.2614814295375254e-05,0.0,0.0004825989890377,0.0,0.0,176.1264190673828,0.0,0.0,0.0,0.6365051865577698,4.0,0.0,1.0
642120,293.2126770019531,297.1499938964844,293.1499938964844,0.1034029722213745,-2351.0634765625,304.1566162109375,0.6622183918952942,0.1642438173294067,0.1960933059453964,293.36920166015625,297.1499938964844,293.1499938964844,0.0133368568494915,-750.853515625,303.5613708496094,0.4170987606048584,0.050000000745058,0.0505708642303943,293.2223815917969,297.1499938964844,293.1499938964844,0.3978591561317444,-5336.5712890625,304.1638488769531,0.951522171497345,0.487411618232727,0.3421942293643951,293.1869506835937,297.1499938964844,293.1499938964844,0.4996915161609649,-8580.2509765625,304.2563171386719,0.9990000128746032,0.6594105362892151,0.5462568998336792,293.1632385253906,297.1499938964844,293.1499938964844,0.0221590548753738,-4576.431640625,304.15216064453125,0.4641591012477875,0.0619940236210823,0.2937193512916565,291.25537109375,291.1499938964844,259.4671630859375,258.127685546875,279.2034606933594,293.2541198730469,291.2586669921875,1.0,0.3663275837898254,0.6698379516601562,0.6698379516601562,1.0,1.0,-1.660625457763672,0.6907320618629456,0.9698933959007264,0.3074124753475189,0.0,0.0,0.7556267380714417,98.13644409179688,88.0,41.944366455078125,-20230.822265625,537.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5137634277344,310.15118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,22812.20703125,22320.0,0.0,0.0,0.4755265414714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1080644130706787,1.1080769300460815,-1.2614814295375254e-05,0.0,0.0004825989890377,0.0,0.0,176.1264190673828,0.0,0.0,0.0,0.6365051865577698,4.0,0.0,1.0
642180,293.20977783203125,297.1499938964844,293.1499938964844,0.1024245098233223,-2332.969482421875,304.156005859375,0.6644070744514465,0.1632466465234756,0.1948388814926147,293.3819885253906,297.1499938964844,293.1499938964844,0.012998697347939,-741.5762939453125,303.45135498046875,0.4197980463504791,0.050000000745058,0.0504721105098724,293.2220153808594,297.1499938964844,293.1499938964844,0.3953133523464203,-5309.8330078125,304.163330078125,0.9557495713233948,0.4856505393981933,0.340923398733139,293.1325988769531,297.1499938964844,293.1499938964844,0.4872374832630157,-8422.814453125,304.24029541015625,0.9990000128746032,0.669542133808136,0.5376049280166626,293.1620483398437,297.1499938964844,293.1499938964844,0.0220002233982086,-4559.13037109375,304.1517028808594,0.4675461053848266,0.0619006752967834,0.2929888963699341,291.2738647460937,291.1499938964844,259.524658203125,258.172607421875,279.2001037597656,293.2574768066406,291.27215576171875,1.0,0.3630585968494415,0.6747270822525024,0.6747270822525024,1.0,1.0,-1.6465336084365845,0.6863395571708679,0.9601940512657166,0.3055846393108368,0.0,0.0,0.7369608283042908,95.33426666259766,106.0,11.202692985534668,-19994.361328125,520.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,310.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,22821.623046875,22320.0,0.0,0.0,0.4678010940551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060848355293274,1.0608603954315186,-1.1995076420134865e-05,0.0,0.0004747586499433,0.0,0.0,158.71539306640625,0.0,0.0,0.0,0.615268886089325,4.0,0.0,1.0
642240,293.20977783203125,297.1499938964844,293.1499938964844,0.1024245098233223,-2332.969482421875,304.156005859375,0.6644070744514465,0.1632466465234756,0.1948388814926147,293.3819885253906,297.1499938964844,293.1499938964844,0.012998697347939,-741.5762939453125,303.45135498046875,0.4197980463504791,0.050000000745058,0.0504721105098724,293.2220153808594,297.1499938964844,293.1499938964844,0.3953133523464203,-5309.8330078125,304.163330078125,0.9557495713233948,0.4856505393981933,0.340923398733139,293.1325988769531,297.1499938964844,293.1499938964844,0.4872374832630157,-8422.814453125,304.24029541015625,0.9990000128746032,0.669542133808136,0.5376049280166626,293.1620483398437,297.1499938964844,293.1499938964844,0.0220002233982086,-4559.13037109375,304.1517028808594,0.4675461053848266,0.0619006752967834,0.2929888963699341,291.2738647460937,291.1499938964844,259.524658203125,258.172607421875,279.2001037597656,293.2574768066406,291.27215576171875,1.0,0.3630585968494415,0.6747270822525024,0.6747270822525024,1.0,1.0,-1.6465336084365845,0.6863395571708679,0.9601940512657166,0.3055846393108368,0.0,0.0,0.7369608283042908,95.33426666259766,106.0,11.202692985534668,-19994.361328125,520.5463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,310.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,22821.623046875,22320.0,0.0,0.0,0.4678010940551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060848355293274,1.0608603954315186,-1.1995076420134865e-05,0.0,0.0004747586499433,0.0,0.0,158.71539306640625,0.0,0.0,0.0,0.615268886089325,4.0,0.0,1.0
642300,293.2085876464844,297.1499938964844,293.1499938964844,0.102209098637104,-2329.38427734375,304.1553039550781,0.6625606417655945,0.1627234518527984,0.1942753940820694,293.3887023925781,297.1499938964844,293.1499938964844,0.0128938956186175,-739.509765625,303.3923645019531,0.4189174473285675,0.050000000745058,0.050503697246313,293.2219543457031,297.1499938964844,293.1499938964844,0.3949910402297973,-5307.259765625,304.1614685058594,0.9533743858337402,0.4847516119480133,0.3403261601924896,293.1167297363281,297.1499938964844,293.1499938964844,0.4894289970397949,-8464.767578125,304.2198181152344,0.9990000128746032,0.6728886961936951,0.5403822064399719,293.1617126464844,297.1499938964844,293.1499938964844,0.0220222491770982,-4562.78955078125,304.1513366699219,0.4661376774311065,0.0618165507912635,0.2928178012371063,291.2565002441406,291.1499938964844,259.55291748046875,258.1946716308594,279.196533203125,293.2621154785156,291.2530517578125,1.0,0.3642846345901489,0.6767882704734802,0.6767882704734802,1.0,1.0,-1.6484572887420654,0.6880315542221069,0.9604257941246032,0.3067716658115387,0.0,0.0,0.7315382957458496,96.17068481445312,106.0,-21.12161445617676,-19946.21875,524.0958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7734069824219,310.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,22736.953125,21240.0,0.0,0.0,0.4639074802398681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0417673587799072,1.0417790412902832,-1.1732298844435718e-05,0.0,0.0004708071064669,0.0,0.0,151.86083984375,0.0,0.0,0.0,0.5918005704879761,4.0,0.0,1.0
642360,293.20751953125,297.1499938964844,293.1499938964844,0.1023048013448715,-2332.07080078125,304.1541442871094,0.6592644453048706,0.1621900349855423,0.1937497556209564,293.39556884765625,297.1499938964844,293.1499938964844,0.0128400167450308,-739.78759765625,303.3295593261719,0.4169327914714813,0.050000000745058,0.050577312707901,293.2218933105469,297.1499938964844,293.1499938964844,0.395825058221817,-5317.8251953125,304.1578369140625,0.948668897151947,0.4838509559631347,0.3397557139396667,293.1100769042969,297.1499938964844,293.1499938964844,0.4968884289264679,-8581.619140625,304.1934814453125,0.9990000128746032,0.674624502658844,0.5468034744262695,293.1615600585937,297.1499938964844,293.1499938964844,0.0221438575536012,-4579.0546875,304.15087890625,0.4629808962345123,0.0616948120296001,0.2927128970623016,291.2078552246094,291.1499938964844,259.5809020996094,258.2164306640625,279.1916198730469,293.2658996582031,291.1993408203125,1.0,0.3670717477798462,0.6785061359405518,0.6785061359405518,1.0,1.0,-1.654953956604004,0.6916676759719849,0.963286280632019,0.3089637458324432,0.0,0.0,0.7322574257850647,98.16596221923828,124.0,-85.2199935913086,-19854.046875,533.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8324890136719,310.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,21725.33984375,21240.0,0.0,0.0,0.4600080251693725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110933780670166,1.0111045837402344,-1.1121142961201258e-05,0.0,0.0004668496549129,0.0,0.0,139.4752197265625,0.0,0.0,0.0,0.5902652144432068,4.0,0.0,1.0
642420,293.20574951171875,297.1499938964844,293.1499938964844,0.1023507118225097,-2334.263671875,304.1527099609375,0.6495904326438904,0.1610929816961288,0.1927977353334427,293.40985107421875,297.1499938964844,293.1499938964844,0.0127414185553789,-740.2520141601562,303.1991577148437,0.4106791317462921,0.050000000745058,0.0508329533040523,293.2219543457031,297.1499938964844,293.1499938964844,0.3968769907951355,-5331.08203125,304.1535949707031,0.93357253074646,0.4820185601711273,0.3386842906475067,293.1249084472656,297.1499938964844,293.1499938964844,0.5209327340126038,-8938.640625,304.1389465332031,0.9990000128746032,0.6727079749107361,0.5685429573059082,293.1622619628906,297.1499938964844,293.1499938964844,0.0222914740443229,-4599.85009765625,304.1503601074219,0.4523424804210663,0.0612652190029621,0.2923013865947723,291.12872314453125,291.1499938964844,259.6358642578125,258.2591857910156,279.179443359375,293.2691345214844,291.12371826171875,1.0,0.3764288127422333,0.680855929851532,0.680855929851532,1.0,1.0,-1.6786946058273315,0.7034353017807007,0.9752593636512756,0.3156299889087677,0.0,0.0,0.7408838868141174,105.1292724609375,142.0,-95.8651885986328,-20043.17578125,568.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21177.79296875,21240.0,0.0,0.0,0.4532511830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153019428253174,1.015312910079956,-1.1049101885873824e-05,0.0,0.000459992326796,0.0,0.0,139.70730590820312,0.0,0.0,0.0,0.5913667678833008,4.0,0.0,1.0
642480,293.20574951171875,297.1499938964844,293.1499938964844,0.1023507118225097,-2334.263671875,304.1527099609375,0.6495904326438904,0.1610929816961288,0.1927977353334427,293.40985107421875,297.1499938964844,293.1499938964844,0.0127414185553789,-740.2520141601562,303.1991577148437,0.4106791317462921,0.050000000745058,0.0508329533040523,293.2219543457031,297.1499938964844,293.1499938964844,0.3968769907951355,-5331.08203125,304.1535949707031,0.93357253074646,0.4820185601711273,0.3386842906475067,293.1249084472656,297.1499938964844,293.1499938964844,0.5209327340126038,-8938.640625,304.1389465332031,0.9990000128746032,0.6727079749107361,0.5685429573059082,293.1622619628906,297.1499938964844,293.1499938964844,0.0222914740443229,-4599.85009765625,304.1503601074219,0.4523424804210663,0.0612652190029621,0.2923013865947723,291.12872314453125,291.1499938964844,259.6358642578125,258.2591857910156,279.179443359375,293.2691345214844,291.12371826171875,1.0,0.3764288127422333,0.680855929851532,0.680855929851532,1.0,1.0,-1.6786946058273315,0.7034353017807007,0.9752593636512756,0.3156299889087677,0.0,0.0,0.7408838868141174,105.1292724609375,142.0,-95.8651885986328,-20043.17578125,568.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8293151855469,310.1108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21177.79296875,21240.0,0.0,0.0,0.4532511830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0153019428253174,1.015312910079956,-1.1049101885873824e-05,0.0,0.000459992326796,0.0,0.0,139.70730590820312,0.0,0.0,0.0,0.5913667678833008,4.0,0.0,1.0
642540,293.20440673828125,297.1499938964844,293.1499938964844,0.1024374365806579,-2337.121337890625,304.15167236328125,0.6377236843109131,0.1599532514810562,0.1919447779655456,293.4248046875,297.1499938964844,293.1499938964844,0.0126695781946182,-741.7305297851562,303.060791015625,0.402715802192688,0.050000000745058,0.0512098968029022,293.2225036621094,297.1499938964844,293.1499938964844,0.3979426920413971,-5344.00830078125,304.150634765625,0.9137211441993712,0.4800880253314972,0.3376395106315613,293.1741638183594,297.1499938964844,293.1499938964844,0.5556005239486694,-9435.22265625,304.0849304199219,0.9990000128746032,0.6634226441383362,0.5991611480712891,293.164306640625,297.1499938964844,293.1499938964844,0.0223204530775547,-4608.3515625,304.15020751953125,0.4385111629962921,0.0605407804250717,0.2911690175533294,291.0540466308594,291.1499938964844,259.6896057128906,258.3009033203125,279.16864013671875,293.2735595703125,291.04864501953125,1.0,0.3895289897918701,0.6821424961090088,0.6821424961090088,1.0,1.0,-1.7125020027160645,0.719434380531311,0.9930676221847534,0.3244365453720093,0.0,0.0,0.7585787773132324,115.3889617919922,145.0,-103.29508972167967,-20328.626953125,621.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63092041015625,309.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.009765625,20160.0,0.0,0.0,0.4488525092601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439393520355225,1.0439507961273191,-1.1342123798385728e-05,0.0,0.0004555282357614,0.0,0.0,148.65711975097656,0.0,0.0,0.0,0.5890315175056458,4.0,0.0,1.0
642600,293.20440673828125,297.1499938964844,293.1499938964844,0.1024374365806579,-2337.121337890625,304.15167236328125,0.6377236843109131,0.1599532514810562,0.1919447779655456,293.4248046875,297.1499938964844,293.1499938964844,0.0126695781946182,-741.7305297851562,303.060791015625,0.402715802192688,0.050000000745058,0.0512098968029022,293.2225036621094,297.1499938964844,293.1499938964844,0.3979426920413971,-5344.00830078125,304.150634765625,0.9137211441993712,0.4800880253314972,0.3376395106315613,293.1741638183594,297.1499938964844,293.1499938964844,0.5556005239486694,-9435.22265625,304.0849304199219,0.9990000128746032,0.6634226441383362,0.5991611480712891,293.164306640625,297.1499938964844,293.1499938964844,0.0223204530775547,-4608.3515625,304.15020751953125,0.4385111629962921,0.0605407804250717,0.2911690175533294,291.0540466308594,291.1499938964844,259.6896057128906,258.3009033203125,279.16864013671875,293.2735595703125,291.04864501953125,1.0,0.3895289897918701,0.6821424961090088,0.6821424961090088,1.0,1.0,-1.7125020027160645,0.719434380531311,0.9930676221847534,0.3244365453720093,0.0,0.0,0.7585787773132324,115.3889617919922,145.0,-103.29508972167967,-20328.626953125,621.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63092041015625,309.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,20890.009765625,20160.0,0.0,0.0,0.4488525092601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439393520355225,1.0439507961273191,-1.1342123798385728e-05,0.0,0.0004555282357614,0.0,0.0,148.65711975097656,0.0,0.0,0.0,0.5890315175056458,4.0,0.0,1.0
642660,293.20294189453125,297.1499938964844,293.1499938964844,0.1026811748743057,-2343.11962890625,304.1507568359375,0.6278781294822693,0.1588723063468933,0.1910832971334457,293.43994140625,297.1499938964844,293.1499938964844,0.0125959068536758,-743.5458374023438,302.91339111328125,0.3958082497119903,0.050000000745058,0.0515664890408515,293.2229309082031,297.1499938964844,293.1499938964844,0.3996502459049225,-5363.78076171875,304.14776611328125,0.8981212377548218,0.4781610369682312,0.3365533947944641,293.2418518066406,297.1499938964844,293.1499938964844,0.5821396708488464,-9799.3642578125,304.06475830078125,0.9969887733459472,0.649088442325592,0.618853747844696,293.16680908203125,297.1499938964844,293.1499938964844,0.0222409646958112,-4607.24169921875,304.1502685546875,0.4268724322319031,0.059669304639101,0.2890283167362213,290.9589233398437,291.1499938964844,259.7420959472656,258.3415832519531,279.172607421875,293.2924499511719,290.9566345214844,1.0,0.3994032740592956,0.6843875050544739,0.6843875050544739,1.0,1.0,-1.7316447496414185,0.7289408445358276,1.0027039051055908,0.3302872776985168,0.0,0.0,0.7911803722381592,124.84473419189452,148.0,-101.9827880859375,-20454.115234375,662.8467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30035400390625,309.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19596.7265625,20160.0,0.0,0.0,0.446855753660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077992558479309,1.0780041217803955,-1.1488437849038746e-05,0.0,0.0004535017942544,0.0,0.0,157.7657470703125,0.0,0.0,0.0,0.616114616394043,4.0,0.0,1.0
642720,293.20294189453125,297.1499938964844,293.1499938964844,0.1026811748743057,-2343.11962890625,304.1507568359375,0.6278781294822693,0.1588723063468933,0.1910832971334457,293.43994140625,297.1499938964844,293.1499938964844,0.0125959068536758,-743.5458374023438,302.91339111328125,0.3958082497119903,0.050000000745058,0.0515664890408515,293.2229309082031,297.1499938964844,293.1499938964844,0.3996502459049225,-5363.78076171875,304.14776611328125,0.8981212377548218,0.4781610369682312,0.3365533947944641,293.2418518066406,297.1499938964844,293.1499938964844,0.5821396708488464,-9799.3642578125,304.06475830078125,0.9969887733459472,0.649088442325592,0.618853747844696,293.16680908203125,297.1499938964844,293.1499938964844,0.0222409646958112,-4607.24169921875,304.1502685546875,0.4268724322319031,0.059669304639101,0.2890283167362213,290.9589233398437,291.1499938964844,259.7420959472656,258.3415832519531,279.172607421875,293.2924499511719,290.9566345214844,1.0,0.3994032740592956,0.6843875050544739,0.6843875050544739,1.0,1.0,-1.7316447496414185,0.7289408445358276,1.0027039051055908,0.3302872776985168,0.0,0.0,0.7911803722381592,124.84473419189452,148.0,-101.9827880859375,-20454.115234375,662.8467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30035400390625,309.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,19596.7265625,20160.0,0.0,0.0,0.446855753660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077992558479309,1.0780041217803955,-1.1488437849038746e-05,0.0,0.0004535017942544,0.0,0.0,157.7657470703125,0.0,0.0,0.0,0.616114616394043,4.0,0.0,1.0
642780,293.2013244628906,297.1499938964844,293.1499938964844,0.1020170301198959,-2330.41748046875,304.1516418457031,0.6181414723396301,0.1578561961650848,0.1903945654630661,293.4549255371094,297.1499938964844,293.1499938964844,0.0124016143381595,-738.8216552734375,302.7716369628906,0.3880176842212677,0.050000000745058,0.0519632957875728,293.2236328125,297.1499938964844,293.1499938964844,0.3974418044090271,-5338.67724609375,304.1522521972656,0.8832070231437683,0.4761718809604645,0.335498034954071,293.27557373046875,297.1499938964844,293.1499938964844,0.5735312104225159,-9655.806640625,304.1069641113281,0.9804778695106506,0.6398468613624573,0.6088783144950867,293.16943359375,297.1499938964844,293.1499938964844,0.0218228250741958,-4562.642578125,304.15087890625,0.4162130951881408,0.0587162710726261,0.2867588698863983,290.981689453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1860046386719,293.3111572265625,290.98394775390625,1.0,0.4058288931846618,0.6887476444244385,0.6887476444244385,1.0,1.0,-1.715806007385254,0.7232553958892822,0.9925506114959716,0.3277800977230072,0.0,0.0,0.8127462267875671,134.54660034179688,151.0,1.231158971786499,-20403.830078125,679.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19613.890625,20160.0,0.0,0.0,0.4467888474464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323879957199097,1.1324002742767334,-1.2222442819620484e-05,0.0,0.0004534338950179,0.0,0.0,178.2069549560547,0.0,0.0,0.0,0.640755832195282,4.0,0.0,1.0
642840,293.2013244628906,297.1499938964844,293.1499938964844,0.1020170301198959,-2330.41748046875,304.1516418457031,0.6181414723396301,0.1578561961650848,0.1903945654630661,293.4549255371094,297.1499938964844,293.1499938964844,0.0124016143381595,-738.8216552734375,302.7716369628906,0.3880176842212677,0.050000000745058,0.0519632957875728,293.2236328125,297.1499938964844,293.1499938964844,0.3974418044090271,-5338.67724609375,304.1522521972656,0.8832070231437683,0.4761718809604645,0.335498034954071,293.27557373046875,297.1499938964844,293.1499938964844,0.5735312104225159,-9655.806640625,304.1069641113281,0.9804778695106506,0.6398468613624573,0.6088783144950867,293.16943359375,297.1499938964844,293.1499938964844,0.0218228250741958,-4562.642578125,304.15087890625,0.4162130951881408,0.0587162710726261,0.2867588698863983,290.981689453125,291.1499938964844,259.7933654785156,258.3813171386719,279.1860046386719,293.3111572265625,290.98394775390625,1.0,0.4058288931846618,0.6887476444244385,0.6887476444244385,1.0,1.0,-1.715806007385254,0.7232553958892822,0.9925506114959716,0.3277800977230072,0.0,0.0,0.8127462267875671,134.54660034179688,151.0,1.231158971786499,-20403.830078125,679.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.6139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,19613.890625,20160.0,0.0,0.0,0.4467888474464416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1323879957199097,1.1324002742767334,-1.2222442819620484e-05,0.0,0.0004534338950179,0.0,0.0,178.2069549560547,0.0,0.0,0.0,0.640755832195282,4.0,0.0,1.0
642900,293.2006530761719,297.1499938964844,293.1499938964844,0.1016244739294052,-2322.9306640625,304.15203857421875,0.6143074631690979,0.1573415100574493,0.1899801790714264,293.4625549316406,297.1499938964844,293.1499938964844,0.0122806681320071,-735.5125122070312,302.698974609375,0.3850016295909881,0.050000000745058,0.0521168150007724,293.2242126464844,297.1499938964844,293.1499938964844,0.3961396217346191,-5324.1396484375,304.1542053222656,0.8776862621307373,0.4751255214214325,0.3348932862281799,293.2820129394531,297.1499938964844,293.1499938964844,0.5705963373184204,-9608.4443359375,304.1200256347656,0.9740784168243408,0.6369825005531311,0.6059423685073853,293.170654296875,297.1499938964844,293.1499938964844,0.0215586088597774,-4534.3095703125,304.1512145996094,0.4121845662593841,0.0582262650132179,0.2852766215801239,290.9959716796875,291.1499938964844,259.81854248046875,258.4007873535156,279.1894226074219,293.3172302246094,290.997802734375,1.0,0.4082711935043335,0.6909829378128052,0.6909829378128052,1.0,1.0,-1.7095757722854614,0.7211770415306091,0.9883986711502076,0.3269569277763366,0.0,0.0,0.8215627074241638,138.29885864257812,151.0,18.14554023742676,-20359.451171875,686.0586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,19679.84765625,19080.0,0.0,0.0,0.4471665322780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153263807296753,1.1532763242721558,-1.252710626431508e-05,0.0,0.0004538171633612,0.0,0.0,186.67616271972656,0.0,0.0,0.0,0.6354845762252808,4.0,0.0,1.0
642960,293.1999206542969,297.1499938964844,293.1499938964844,0.1014361828565597,-2319.63916015625,304.1520080566406,0.6108757853507996,0.1568450033664703,0.1895538717508316,293.4701538085937,297.1499938964844,293.1499938964844,0.0121742207556962,-733.1719970703125,302.6224670410156,0.3824745416641235,0.050000000745058,0.0522499978542327,293.2247314453125,297.1499938964844,293.1499938964844,0.395613431930542,-5318.64990234375,304.15435791015625,0.8729905486106873,0.4740823805332184,0.3342663645744324,293.2855529785156,297.1499938964844,293.1499938964844,0.5692425966262817,-9585.455078125,304.1278686523437,0.968516170978546,0.6346127986907959,0.6036328077316284,293.1717529296875,297.1499938964844,293.1499938964844,0.0213529113680124,-4513.75341796875,304.1513671875,0.408711314201355,0.0577533766627311,0.2837439775466919,290.98687744140625,291.1499938964844,259.8434143066406,258.4200439453125,279.19171142578125,293.3221740722656,290.9847717285156,1.0,0.4103534817695617,0.693244457244873,0.693244457244873,1.0,1.0,-1.7039753198623655,0.7193793058395386,0.984596073627472,0.3262862265110016,0.0,0.0,0.8331028819084167,141.55027770996094,154.0,-9.62466812133789,-20216.71875,691.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,309.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18907.833984375,19080.0,0.0,0.0,0.4475703537464142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1496455669403076,1.1496578454971311,-1.2301917195145506e-05,0.0,0.0004542270035017,0.0,0.0,183.39581298828125,0.0,0.0,0.0,0.6462310552597046,4.0,0.0,1.0
643020,293.1982116699219,297.1499938964844,293.1499938964844,0.1007895618677139,-2307.48583984375,304.1524353027344,0.6050105094909668,0.1559217870235443,0.1887249946594238,293.48504638671875,297.1499938964844,293.1499938964844,0.0119151538237929,-725.8973388671875,302.4696044921875,0.3784190416336059,0.050000000745058,0.0524730794131755,293.2255554199219,297.1499938964844,293.1499938964844,0.3934254050254822,-5294.63818359375,304.1566162109375,0.8653081059455872,0.4720236361026764,0.3330003321170807,293.2885437011719,297.1499938964844,293.1499938964844,0.5654968023300171,-9527.1171875,304.1414489746094,0.9590691924095154,0.6305656433105469,0.599884033203125,293.1733703613281,297.1499938964844,293.1499938964844,0.0208697766065597,-4462.05078125,304.1517028808594,0.4028600752353668,0.0568689182400703,0.2807402312755584,290.9969177246094,291.1499938964844,259.8922119140625,258.4578552246094,279.1944885253906,293.33038330078125,290.9987487792969,1.0,0.413728266954422,0.6978453993797302,0.6978453993797302,1.0,1.0,-1.6938495635986328,0.7162517309188843,0.9775978326797484,0.3251934349536896,0.0,0.0,0.8534159660339355,146.9816131591797,157.0,17.354887008666992,-20166.244140625,699.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18702.763671875,19080.0,0.0,0.0,0.4487427771091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852086782455444,1.1852214336395264,-1.2759766832459718e-05,0.0,0.0004554168554022,0.0,0.0,197.56295776367188,0.0,0.0,0.0,0.6624400019645691,4.0,0.0,1.0
643080,293.1982116699219,297.1499938964844,293.1499938964844,0.1007895618677139,-2307.48583984375,304.1524353027344,0.6050105094909668,0.1559217870235443,0.1887249946594238,293.48504638671875,297.1499938964844,293.1499938964844,0.0119151538237929,-725.8973388671875,302.4696044921875,0.3784190416336059,0.050000000745058,0.0524730794131755,293.2255554199219,297.1499938964844,293.1499938964844,0.3934254050254822,-5294.63818359375,304.1566162109375,0.8653081059455872,0.4720236361026764,0.3330003321170807,293.2885437011719,297.1499938964844,293.1499938964844,0.5654968023300171,-9527.1171875,304.1414489746094,0.9590691924095154,0.6305656433105469,0.599884033203125,293.1733703613281,297.1499938964844,293.1499938964844,0.0208697766065597,-4462.05078125,304.1517028808594,0.4028600752353668,0.0568689182400703,0.2807402312755584,290.9969177246094,291.1499938964844,259.8922119140625,258.4578552246094,279.1944885253906,293.33038330078125,290.9987487792969,1.0,0.413728266954422,0.6978453993797302,0.6978453993797302,1.0,1.0,-1.6938495635986328,0.7162517309188843,0.9775978326797484,0.3251934349536896,0.0,0.0,0.8534159660339355,146.9816131591797,157.0,17.354887008666992,-20166.244140625,699.6253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18702.763671875,19080.0,0.0,0.0,0.4487427771091461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852086782455444,1.1852214336395264,-1.2759766832459718e-05,0.0,0.0004554168554022,0.0,0.0,197.56295776367188,0.0,0.0,0.0,0.6624400019645691,4.0,0.0,1.0
643140,293.1963195800781,297.1499938964844,293.1499938964844,0.1000445336103439,-2293.270751953125,304.1528625488281,0.6001160144805908,0.1550860852003097,0.1879540383815765,293.4994812011719,297.1499938964844,293.1499938964844,0.0116259464994072,-716.8637084960938,302.3155517578125,0.3752050399780273,0.050000000745058,0.0526587292551994,293.2262268066406,297.1499938964844,293.1499938964844,0.390629380941391,-5264.00146484375,304.1590576171875,0.8590567708015442,0.4699720442295074,0.3317138254642486,293.2894897460937,297.1499938964844,293.1499938964844,0.5610167980194092,-9461.421875,304.1516418457031,0.9509669542312622,0.6268661618232727,0.5965489149093628,293.17449951171875,297.1499938964844,293.1499938964844,0.0203760024160146,-4407.1669921875,304.1519470214844,0.3977814316749573,0.0560473948717117,0.2778700888156891,291.0246276855469,291.1499938964844,259.9397888183594,258.4947814941406,279.1961975097656,293.3377380371094,291.0267028808594,1.0,0.4163911342620849,0.7025558352470398,0.7025558352470398,1.0,1.0,-1.684365153312683,0.713385820388794,0.9709792733192444,0.3242308795452118,0.0,0.0,0.8683015704154968,151.48031616210938,160.0,33.38456726074219,-20114.302734375,705.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,309.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18754.072265625,18000.0,0.0,0.0,0.4503556191921234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154028415679932,1.2154159545898438,-1.3211531950219069e-05,0.0,0.000457053683931,0.0,0.0,210.7735748291016,0.0,0.0,0.0,0.6615871787071228,4.0,0.0,1.0
643200,293.1963195800781,297.1499938964844,293.1499938964844,0.1000445336103439,-2293.270751953125,304.1528625488281,0.6001160144805908,0.1550860852003097,0.1879540383815765,293.4994812011719,297.1499938964844,293.1499938964844,0.0116259464994072,-716.8637084960938,302.3155517578125,0.3752050399780273,0.050000000745058,0.0526587292551994,293.2262268066406,297.1499938964844,293.1499938964844,0.390629380941391,-5264.00146484375,304.1590576171875,0.8590567708015442,0.4699720442295074,0.3317138254642486,293.2894897460937,297.1499938964844,293.1499938964844,0.5610167980194092,-9461.421875,304.1516418457031,0.9509669542312622,0.6268661618232727,0.5965489149093628,293.17449951171875,297.1499938964844,293.1499938964844,0.0203760024160146,-4407.1669921875,304.1519470214844,0.3977814316749573,0.0560473948717117,0.2778700888156891,291.0246276855469,291.1499938964844,259.9397888183594,258.4947814941406,279.1961975097656,293.3377380371094,291.0267028808594,1.0,0.4163911342620849,0.7025558352470398,0.7025558352470398,1.0,1.0,-1.684365153312683,0.713385820388794,0.9709792733192444,0.3242308795452118,0.0,0.0,0.8683015704154968,151.48031616210938,160.0,33.38456726074219,-20114.302734375,705.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,309.1976623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18754.072265625,18000.0,0.0,0.0,0.4503556191921234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2154028415679932,1.2154159545898438,-1.3211531950219069e-05,0.0,0.000457053683931,0.0,0.0,210.7735748291016,0.0,0.0,0.0,0.6615871787071228,4.0,0.0,1.0
643260,293.1942443847656,297.1499938964844,293.1499938964844,0.0996213108301162,-2285.563720703125,304.1526184082031,0.5958540439605713,0.1543301194906234,0.1872499287128448,293.51336669921875,297.1499938964844,293.1499938964844,0.0113601628690958,-709.0420532226562,302.153564453125,0.3725027740001678,0.050000000745058,0.0528214015066623,293.2266540527344,297.1499938964844,293.1499938964844,0.3888891935348511,-5245.67529296875,304.1589660644531,0.8536896705627441,0.4679524004459381,0.3304271996021271,293.2893981933594,297.1499938964844,293.1499938964844,0.5579581260681152,-9418.2158203125,304.1562194824219,0.9436872005462646,0.623346745967865,0.5933797955513,293.17529296875,297.1499938964844,293.1499938964844,0.0199824478477239,-4364.85205078125,304.1519775390625,0.3929363191127777,0.0552650801837444,0.2750906944274902,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1974182128906,293.3446350097656,291.02105712890625,1.0,0.4186138808727264,0.7073637247085571,0.7073637247085571,1.0,1.0,-1.6752232313156128,0.7106401324272156,0.9645830392837524,0.3233162462711334,0.0,0.0,0.8861136436462402,155.40560913085938,163.0,10.809593200683594,-19970.18359375,709.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17832.24609375,18000.0,0.0,0.0,0.4517593383789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213122010231018,1.2131348848342896,-1.2969425370101815e-05,0.0,0.0004584783164318,0.0,0.0,207.4716339111328,0.0,0.0,0.0,0.6727796792984009,4.0,0.0,1.0
643320,293.1942443847656,297.1499938964844,293.1499938964844,0.0996213108301162,-2285.563720703125,304.1526184082031,0.5958540439605713,0.1543301194906234,0.1872499287128448,293.51336669921875,297.1499938964844,293.1499938964844,0.0113601628690958,-709.0420532226562,302.153564453125,0.3725027740001678,0.050000000745058,0.0528214015066623,293.2266540527344,297.1499938964844,293.1499938964844,0.3888891935348511,-5245.67529296875,304.1589660644531,0.8536896705627441,0.4679524004459381,0.3304271996021271,293.2893981933594,297.1499938964844,293.1499938964844,0.5579581260681152,-9418.2158203125,304.1562194824219,0.9436872005462646,0.623346745967865,0.5933797955513,293.17529296875,297.1499938964844,293.1499938964844,0.0199824478477239,-4364.85205078125,304.1519775390625,0.3929363191127777,0.0552650801837444,0.2750906944274902,291.0196533203125,291.1499938964844,259.9861755371094,258.53082275390625,279.1974182128906,293.3446350097656,291.02105712890625,1.0,0.4186138808727264,0.7073637247085571,0.7073637247085571,1.0,1.0,-1.6752232313156128,0.7106401324272156,0.9645830392837524,0.3233162462711334,0.0,0.0,0.8861136436462402,155.40560913085938,163.0,10.809593200683594,-19970.18359375,709.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03778076171875,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17832.24609375,18000.0,0.0,0.0,0.4517593383789062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213122010231018,1.2131348848342896,-1.2969425370101815e-05,0.0,0.0004584783164318,0.0,0.0,207.4716339111328,0.0,0.0,0.0,0.6727796792984009,4.0,0.0,1.0
643380,293.1921081542969,297.1499938964844,293.1499938964844,0.0989451110363006,-2272.577880859375,304.1528625488281,0.5920212268829346,0.1536418497562408,0.1866112053394317,293.5267944335937,297.1499938964844,293.1499938964844,0.0110624553635716,-698.8765258789062,301.99371337890625,0.3701263964176178,0.050000000745058,0.0529697760939598,293.2270202636719,297.1499938964844,293.1499938964844,0.3859849870204925,-5213.9990234375,304.16082763671875,0.8488909602165222,0.4659362435340881,0.3291413187980652,293.2889404296875,297.1499938964844,293.1499938964844,0.5532165169715881,-9351.9189453125,304.1620178222656,0.9369490742683412,0.6199070811271667,0.5902983546257019,293.1758728027344,297.1499938964844,293.1499938964844,0.0195217747241258,-4311.73779296875,304.1520690917969,0.387966901063919,0.0545065961778163,0.2723668813705444,291.0492858886719,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.35137939453125,291.0518493652344,1.0,0.4205661416053772,0.712267279624939,0.712267279624939,1.0,1.0,-1.666297435760498,0.7079549431800842,0.9583425521850586,0.3224169015884399,0.0,0.0,0.8977211117744446,158.97476196289062,151.0,35.46968460083008,-19945.1640625,713.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,309.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.205078125,18000.0,0.0,0.0,0.4531084299087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325685024261477,1.2325817346572876,-1.3249857147457078e-05,0.0,0.000459847447928,0.0,0.0,216.0601959228516,0.0,0.0,0.0,0.6818018555641174,4.0,0.0,1.0
