time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1921081542969,297.1499938964844,293.1499938964844,0.0989451110363006,-2272.577880859375,304.1528625488281,0.5920212268829346,0.1536418497562408,0.1866112053394317,293.5267944335937,297.1499938964844,293.1499938964844,0.0110624553635716,-698.8765258789062,301.99371337890625,0.3701263964176178,0.050000000745058,0.0529697760939598,293.2270202636719,297.1499938964844,293.1499938964844,0.3859849870204925,-5213.9990234375,304.16082763671875,0.8488909602165222,0.4659362435340881,0.3291413187980652,293.2889404296875,297.1499938964844,293.1499938964844,0.5532165169715881,-9351.9189453125,304.1620178222656,0.9369490742683412,0.6199070811271667,0.5902983546257019,293.1758728027344,297.1499938964844,293.1499938964844,0.0195217747241258,-4311.73779296875,304.1520690917969,0.387966901063919,0.0545065961778163,0.2723668813705444,291.0492858886719,291.1499938964844,260.0313415527344,258.5660400390625,279.198486328125,293.35137939453125,291.0518493652344,1.0,0.4205661416053772,0.712267279624939,0.712267279624939,1.0,1.0,-1.666297435760498,0.7079549431800842,0.9583425521850586,0.3224169015884399,0.0,0.0,0.8977211117744446,158.97476196289062,151.0,35.46968460083008,-19945.1640625,713.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,309.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.205078125,18000.0,0.0,0.0,0.4531084299087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2325685024261477,1.2325817346572876,-1.3249857147457078e-05,0.0,0.000459847447928,0.0,0.0,216.0601959228516,0.0,0.0,0.0,0.6818018555641174,4.0,0.0,1.0
643500,293.19097900390625,297.1499938964844,293.1499938964844,0.0985313579440116,-2264.60986328125,304.1531066894531,0.5917518734931946,0.1533327251672744,0.1862199008464813,293.5333251953125,297.1499938964844,293.1499938964844,0.0108863664790987,-692.4047241210938,301.9135131835937,0.3702859580516815,0.050000000745058,0.0529597140848636,293.2271728515625,297.1499938964844,293.1499938964844,0.3843198716640472,-5195.802734375,304.1618957519531,0.8485544323921204,0.4649339914321899,0.3284355998039245,293.2886047363281,297.1499938964844,293.1499938964844,0.5505517721176147,-9315.0166015625,304.1646728515625,0.9362936615943908,0.6182112097740173,0.5886915326118469,293.1760559082031,297.1499938964844,293.1499938964844,0.0192372202873229,-4278.4462890625,304.1522216796875,0.3867715299129486,0.0541417710483074,0.2706476151943207,291.0679016113281,291.1499938964844,260.0534973144531,258.5833435058594,279.1993713378906,293.3547058105469,291.07080078125,1.0,0.4194444119930267,0.7148012518882751,0.7148012518882751,1.0,1.0,-1.661084532737732,0.7062603831291199,0.954824149608612,0.3217847347259521,0.0,0.0,0.9013449549674988,158.61117553710938,151.0,44.127742767333984,-19924.66015625,708.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,309.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.91015625,18000.0,0.0,0.0,0.4537443518638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240127682685852,1.2401411533355713,-1.3370080523600336e-05,0.0,0.0004604928253684,0.0,0.0,219.5788116455078,0.0,0.0,0.0,0.6853682994842529,4.0,0.0,1.0
643560,293.189697265625,297.1499938964844,293.1499938964844,0.0980883836746215,-2256.067138671875,304.1533508300781,0.5925142765045166,0.1530670225620269,0.1858083605766296,293.5396423339844,297.1499938964844,293.1499938964844,0.0106964251026511,-685.1465454101562,301.8332824707031,0.3712623417377472,0.050000000745058,0.0528983660042285,293.2272033691406,297.1499938964844,293.1499938964844,0.3825452625751495,-5176.41064453125,304.1629638671875,0.8494652509689331,0.4639503359794616,0.3277019560337066,293.2881774902344,297.1499938964844,293.1499938964844,0.5477323532104492,-9276.17578125,304.1671142578125,0.9373025298118592,0.6165429949760437,0.5870562791824341,293.1761169433594,297.1499938964844,293.1499938964844,0.0189299751073122,-4242.05859375,304.1523742675781,0.3864641189575195,0.0537994727492332,0.2687683999538421,291.0885009765625,291.1499938964844,260.0753173828125,258.6004333496094,279.2003173828125,293.35797119140625,291.09161376953125,1.0,0.4174441397190094,0.7173864245414734,0.7173864245414734,1.0,1.0,-1.655530571937561,0.7044082283973694,0.9511223435401917,0.3210540413856506,0.0,0.0,0.903381645679474,156.94204711914062,139.0,50.975887298583984,-19899.09765625,699.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,309.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.95703125,18000.0,0.0,0.0,0.454317033290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2457492351531982,1.2457627058029177,-1.346422141068615e-05,0.0,0.0004610740288626,0.0,0.0,222.2696228027344,0.0,0.0,0.0,0.688025951385498,4.0,0.0,1.0
643620,293.18670654296875,297.1499938964844,293.1499938964844,0.0972084030508995,-2239.0703125,304.1536865234375,0.5961930155754089,0.1526631861925125,0.185015395283699,293.5517272949219,297.1499938964844,293.1499938964844,0.0102983843535184,-669.2738647460938,301.6722412109375,0.374891459941864,0.050000000745058,0.05267770960927,293.2269592285156,297.1499938964844,293.1499938964844,0.3788749277591705,-5136.3828125,304.16473388671875,0.8538673520088196,0.4620393812656402,0.3262011706829071,293.2869567871094,297.1499938964844,293.1499938964844,0.5419056415557861,-9196.5,304.17108154296875,0.9426786303520204,0.6132901906967163,0.5837653279304504,293.1759033203125,297.1499938964844,293.1499938964844,0.0183040611445903,-4166.486328125,304.1526184082031,0.3877639770507812,0.0531834103167057,0.2648511230945587,291.13165283203125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3641967773437,291.1348571777344,1.0,0.4114246368408203,0.7226839065551758,0.7226839065551758,1.0,1.0,-1.6440773010253906,0.7005263566970825,0.9435510039329528,0.3194811642169952,0.0,0.0,0.9029483795166016,151.11720275878906,127.0,57.86254501342773,-19836.677734375,675.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.455186516046524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506413459777832,1.250654935836792,-1.3559743820223956e-05,0.0,0.0004619564278982,0.0,0.0,224.78024291992188,0.0,0.0,0.0,0.6903448104858398,4.0,0.0,1.0
643680,293.18670654296875,297.1499938964844,293.1499938964844,0.0972084030508995,-2239.0703125,304.1536865234375,0.5961930155754089,0.1526631861925125,0.185015395283699,293.5517272949219,297.1499938964844,293.1499938964844,0.0102983843535184,-669.2738647460938,301.6722412109375,0.374891459941864,0.050000000745058,0.05267770960927,293.2269592285156,297.1499938964844,293.1499938964844,0.3788749277591705,-5136.3828125,304.16473388671875,0.8538673520088196,0.4620393812656402,0.3262011706829071,293.2869567871094,297.1499938964844,293.1499938964844,0.5419056415557861,-9196.5,304.17108154296875,0.9426786303520204,0.6132901906967163,0.5837653279304504,293.1759033203125,297.1499938964844,293.1499938964844,0.0183040611445903,-4166.486328125,304.1526184082031,0.3877639770507812,0.0531834103167057,0.2648511230945587,291.13165283203125,291.1499938964844,260.1181030273437,258.634033203125,279.2020874023437,293.3641967773437,291.1348571777344,1.0,0.4114246368408203,0.7226839065551758,0.7226839065551758,1.0,1.0,-1.6440773010253906,0.7005263566970825,0.9435510039329528,0.3194811642169952,0.0,0.0,0.9029483795166016,151.11720275878906,127.0,57.86254501342773,-19836.677734375,675.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,309.13824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.408203125,18000.0,0.0,0.0,0.455186516046524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2506413459777832,1.250654935836792,-1.3559743820223956e-05,0.0,0.0004619564278982,0.0,0.0,224.78024291992188,0.0,0.0,0.0,0.6903448104858398,4.0,0.0,1.0
643740,293.18341064453125,297.1499938964844,293.1499938964844,0.096382237970829,-2223.0986328125,304.1538391113281,0.6020671129226685,0.1524000912904739,0.1842888593673706,293.5630798339844,297.1499938964844,293.1499938964844,0.009894504211843,-652.3980102539062,301.5099182128906,0.380292534828186,0.050000000745058,0.0523692443966865,293.2264404296875,297.1499938964844,293.1499938964844,0.3752036988735199,-5096.47265625,304.1659240722656,0.8610579371452332,0.4601969122886657,0.3246846497058868,293.28533935546875,297.1499938964844,293.1499938964844,0.5360615253448486,-9117.24609375,304.1737670898437,0.9513811469078064,0.6101438403129578,0.5804880261421204,293.17529296875,297.1499938964844,293.1499938964844,0.0176962818950414,-4091.226318359375,304.1527709960937,0.391063392162323,0.052651360630989,0.2609071731567383,291.1737670898437,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3700866699219,291.1767883300781,1.0,0.4035200774669647,0.7281267046928406,0.7281267046928406,1.0,1.0,-1.6325452327728271,0.6965746879577637,0.9359705448150636,0.3178497552871704,0.0,0.0,0.8969326615333557,143.06922912597656,115.0,57.99607849121094,-19761.994140625,644.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,309.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.4555737674236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471110820770264,1.2471246719360352,-1.3527756891562603e-05,0.0,0.0004623494751285,0.0,0.0,223.38465881347656,0.0,0.0,0.0,0.6886681914329529,4.0,0.0,1.0
643800,293.18341064453125,297.1499938964844,293.1499938964844,0.096382237970829,-2223.0986328125,304.1538391113281,0.6020671129226685,0.1524000912904739,0.1842888593673706,293.5630798339844,297.1499938964844,293.1499938964844,0.009894504211843,-652.3980102539062,301.5099182128906,0.380292534828186,0.050000000745058,0.0523692443966865,293.2264404296875,297.1499938964844,293.1499938964844,0.3752036988735199,-5096.47265625,304.1659240722656,0.8610579371452332,0.4601969122886657,0.3246846497058868,293.28533935546875,297.1499938964844,293.1499938964844,0.5360615253448486,-9117.24609375,304.1737670898437,0.9513811469078064,0.6101438403129578,0.5804880261421204,293.17529296875,297.1499938964844,293.1499938964844,0.0176962818950414,-4091.226318359375,304.1527709960937,0.391063392162323,0.052651360630989,0.2609071731567383,291.1737670898437,291.1499938964844,260.1596984863281,258.6669006347656,279.2036437988281,293.3700866699219,291.1767883300781,1.0,0.4035200774669647,0.7281267046928406,0.7281267046928406,1.0,1.0,-1.6325452327728271,0.6965746879577637,0.9359705448150636,0.3178497552871704,0.0,0.0,0.8969326615333557,143.06922912597656,115.0,57.99607849121094,-19761.994140625,644.4891967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,309.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.4555737674236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471110820770264,1.2471246719360352,-1.3527756891562603e-05,0.0,0.0004623494751285,0.0,0.0,223.38465881347656,0.0,0.0,0.0,0.6886681914329529,4.0,0.0,1.0
643860,293.17999267578125,297.1499938964844,293.1499938964844,0.0956381857395172,-2208.723388671875,304.1537780761719,0.6095923185348511,0.1522484272718429,0.1836351305246353,293.57379150390625,297.1499938964844,293.1499938964844,0.0094979051500558,-635.1535034179688,301.3456115722656,0.3871451914310455,0.050000000745058,0.0520081110298633,293.2257080078125,297.1499938964844,293.1499938964844,0.3716621100902557,-5058.10205078125,304.16650390625,0.8706486225128174,0.4584110975265503,0.3231706023216247,293.2834777832031,297.1499938964844,293.1499938964844,0.5303957462310791,-9040.9326171875,304.1752624511719,0.9623724222183228,0.6070927977561951,0.5772498250007629,293.1744079589844,297.1499938964844,293.1499938964844,0.0171251222491264,-4018.814697265625,304.1528015136719,0.3956287205219269,0.0521882437169551,0.2570410370826721,291.2119140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37567138671875,291.21453857421875,1.0,0.3943634331226349,0.733695387840271,0.733695387840271,1.0,1.0,-1.6211605072021484,0.6926511526107788,0.9285093545913696,0.3162122368812561,0.0,0.0,0.8860725164413452,133.69256591796875,103.0,53.34642028808594,-19675.26953125,610.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,309.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.1875,18000.0,0.0,0.0,0.4553777575492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354670763015747,1.2354804277420044,-1.3372899957175832e-05,0.0,0.0004621505504474,0.0,0.0,218.267333984375,0.0,0.0,0.0,0.683147132396698,4.0,0.0,1.0
643920,293.17999267578125,297.1499938964844,293.1499938964844,0.0956381857395172,-2208.723388671875,304.1537780761719,0.6095923185348511,0.1522484272718429,0.1836351305246353,293.57379150390625,297.1499938964844,293.1499938964844,0.0094979051500558,-635.1535034179688,301.3456115722656,0.3871451914310455,0.050000000745058,0.0520081110298633,293.2257080078125,297.1499938964844,293.1499938964844,0.3716621100902557,-5058.10205078125,304.16650390625,0.8706486225128174,0.4584110975265503,0.3231706023216247,293.2834777832031,297.1499938964844,293.1499938964844,0.5303957462310791,-9040.9326171875,304.1752624511719,0.9623724222183228,0.6070927977561951,0.5772498250007629,293.1744079589844,297.1499938964844,293.1499938964844,0.0171251222491264,-4018.814697265625,304.1528015136719,0.3956287205219269,0.0521882437169551,0.2570410370826721,291.2119140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2049865722656,293.37567138671875,291.21453857421875,1.0,0.3943634331226349,0.733695387840271,0.733695387840271,1.0,1.0,-1.6211605072021484,0.6926511526107788,0.9285093545913696,0.3162122368812561,0.0,0.0,0.8860725164413452,133.69256591796875,103.0,53.34642028808594,-19675.26953125,610.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,309.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18147.1875,18000.0,0.0,0.0,0.4553777575492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2354670763015747,1.2354804277420044,-1.3372899957175832e-05,0.0,0.0004621505504474,0.0,0.0,218.267333984375,0.0,0.0,0.0,0.683147132396698,4.0,0.0,1.0
643980,293.1765441894531,297.1499938964844,293.1499938964844,0.0949970558285713,-2196.369140625,304.1535949707031,0.6182644367218018,0.1521884351968765,0.1830550581216812,293.5839538574219,297.1499938964844,293.1499938964844,0.009115713648498,-617.950439453125,301.1786193847656,0.3948871791362762,0.050000000745058,0.051615722477436,293.2248229980469,297.1499938964844,293.1499938964844,0.3683507442474365,-5022.36474609375,304.16650390625,0.8825517892837524,0.4566714763641357,0.3216671943664551,293.28143310546875,297.1499938964844,293.1499938964844,0.525061309337616,-8969.51953125,304.1757202148437,0.9748393297195436,0.6041260361671448,0.5740616321563721,293.1733703613281,297.1499938964844,293.1499938964844,0.0165970548987388,-3950.48681640625,304.1527404785156,0.4011233747005462,0.0517794489860534,0.2532866597175598,291.2435913085937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.38104248046875,291.2456359863281,1.0,0.384323239326477,0.7393792867660522,0.7393792867660522,1.0,1.0,-1.6100133657455444,0.6887941360473633,0.921219289302826,0.3145892322063446,0.0,0.0,0.8713905811309814,123.53106689453124,91.0,44.9221076965332,-19574.8515625,575.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,309.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.71484375,18000.0,0.0,0.0,0.4545270800590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161945104599,1.2162076234817505,-1.3105091056786478e-05,0.0,0.0004612871853169,0.0,0.0,209.822509765625,0.0,0.0,0.0,0.6740345358848572,4.0,0.0,1.0
644040,293.1765441894531,297.1499938964844,293.1499938964844,0.0949970558285713,-2196.369140625,304.1535949707031,0.6182644367218018,0.1521884351968765,0.1830550581216812,293.5839538574219,297.1499938964844,293.1499938964844,0.009115713648498,-617.950439453125,301.1786193847656,0.3948871791362762,0.050000000745058,0.051615722477436,293.2248229980469,297.1499938964844,293.1499938964844,0.3683507442474365,-5022.36474609375,304.16650390625,0.8825517892837524,0.4566714763641357,0.3216671943664551,293.28143310546875,297.1499938964844,293.1499938964844,0.525061309337616,-8969.51953125,304.1757202148437,0.9748393297195436,0.6041260361671448,0.5740616321563721,293.1733703613281,297.1499938964844,293.1499938964844,0.0165970548987388,-3950.48681640625,304.1527404785156,0.4011233747005462,0.0517794489860534,0.2532866597175598,291.2435913085937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.38104248046875,291.2456359863281,1.0,0.384323239326477,0.7393792867660522,0.7393792867660522,1.0,1.0,-1.6100133657455444,0.6887941360473633,0.921219289302826,0.3145892322063446,0.0,0.0,0.8713905811309814,123.53106689453124,91.0,44.9221076965332,-19574.8515625,575.3598022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534423828125,309.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.71484375,18000.0,0.0,0.0,0.4545270800590515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161945104599,1.2162076234817505,-1.3105091056786478e-05,0.0,0.0004612871853169,0.0,0.0,209.822509765625,0.0,0.0,0.0,0.6740345358848572,4.0,0.0,1.0
644100,293.1748352050781,297.1499938964844,293.1499938964844,0.0947199389338493,-2191.049560546875,304.1534423828125,0.6229215264320374,0.1521882712841034,0.1827921420335769,293.5888977050781,297.1499938964844,293.1499938964844,0.0089309802278876,-609.4405517578125,301.09381103515625,0.3987945318222046,0.050000000745058,0.0514121390879154,293.2243347167969,297.1499938964844,293.1499938964844,0.3668059706687927,-5005.7509765625,304.16632080078125,0.8893914222717285,0.4558163583278656,0.3209207057952881,293.2803649902344,297.1499938964844,293.1499938964844,0.5225558876991272,-8936.130859375,304.17559814453125,0.981400191783905,0.6026711463928223,0.5724876523017883,293.1728210449219,297.1499938964844,293.1499938964844,0.0163496155291795,-3918.0537109375,304.1526794433594,0.4042363166809082,0.0515915378928184,0.2514534592628479,291.2563171386719,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3836669921875,291.258056640625,1.0,0.3790435791015625,0.74226313829422,0.74226313829422,1.0,1.0,-1.6045392751693726,0.686894953250885,0.9176442623138428,0.313785582780838,0.0,0.0,0.8630104064941406,118.26593780517578,91.0,39.54969787597656,-19519.01953125,557.4181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,309.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18269.91015625,18000.0,0.0,0.0,0.4538421928882599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203962326049805,1.2039753198623655,-1.2933961443195583e-05,0.0,0.0004605921567417,0.0,0.0,204.54977416992188,0.0,0.0,0.0,0.668266236782074,4.0,0.0,1.0
644160,293.1731262207031,297.1499938964844,293.1499938964844,0.0944734886288642,-2186.33740234375,304.1532592773437,0.6278877854347229,0.1522060483694076,0.1825468689203262,293.59375,297.1499938964844,293.1499938964844,0.008750632405281,-601.0145874023438,301.0079040527344,0.4028300046920776,0.050000000745058,0.0512052439153194,293.2238464355469,297.1499938964844,293.1499938964844,0.3653444349765777,-4990.07421875,304.166015625,0.8968480229377747,0.4549698233604431,0.3201780021190643,293.2792663574219,297.1499938964844,293.1499938964844,0.520172655582428,-8904.466796875,304.1752624511719,0.9880651831626892,0.6012338399887085,0.5709271430969238,293.1722717285156,297.1499938964844,293.1499938964844,0.0161129925400018,-3886.814208984375,304.1526184082031,0.4076550006866455,0.0514127500355243,0.2496484667062759,291.2667541503906,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38629150390625,291.26812744140625,1.0,0.3736163377761841,0.7451755404472351,0.7451755404472351,1.0,1.0,-1.5991319417953491,0.6850157380104065,0.9141162633895874,0.3129875659942627,0.0,0.0,0.8541724681854248,112.9186782836914,79.0,33.571495056152344,-19459.376953125,539.4097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,309.3748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18304.232421875,18000.0,0.0,0.0,0.4529806673526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190219759941101,1.190232515335083,-1.2741923455905637e-05,0.0,0.0004597177903633,0.0,0.0,198.720443725586,0.0,0.0,0.0,0.6618008017539978,4.0,0.0,1.0
644220,293.1697998046875,297.1499938964844,293.1499938964844,0.0940810963511467,-2178.890869140625,304.15283203125,0.6387960910797119,0.1522988677024841,0.1821257621049881,293.60333251953125,297.1499938964844,293.1499938964844,0.0084060532972216,-584.596435546875,300.8326721191406,0.4115148484706878,0.050000000745058,0.0507974810898304,293.22283935546875,297.1499938964844,293.1499938964844,0.36268150806427,-4961.62841796875,304.16510009765625,0.9137591123580932,0.453307181596756,0.31871497631073,293.27655029296875,297.1499938964844,293.1499938964844,0.5133541822433472,-8810.234375,304.1788330078125,0.9990000128746032,0.5985086560249329,0.5652815103530884,293.17108154296875,297.1499938964844,293.1499938964844,0.0156774129718542,-3828.7548828125,304.1524658203125,0.4154532551765442,0.0510861054062843,0.2461853772401809,291.2806701660156,291.1499938964844,260.31427001953125,258.7914123535156,279.2101745605469,293.3915710449219,291.2816162109375,1.0,0.3622802495956421,0.7512697577476501,0.7512697577476501,1.0,1.0,-1.5856389999389648,0.6799842119216919,0.905654788017273,0.3108084797859192,0.0,0.0,0.8357313871383667,102.32937622070312,67.0,22.70901107788086,-19307.5,502.3804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,309.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18357.873046875,18000.0,0.0,0.0,0.4507128894329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159037709236145,1.1590499877929688,-1.2309216799621936e-05,0.0,0.0004574162594508,0.0,0.0,185.8837738037109,0.0,0.0,0.0,0.6471850872039795,4.0,0.0,1.0
644280,293.1697998046875,297.1499938964844,293.1499938964844,0.0940810963511467,-2178.890869140625,304.15283203125,0.6387960910797119,0.1522988677024841,0.1821257621049881,293.60333251953125,297.1499938964844,293.1499938964844,0.0084060532972216,-584.596435546875,300.8326721191406,0.4115148484706878,0.050000000745058,0.0507974810898304,293.22283935546875,297.1499938964844,293.1499938964844,0.36268150806427,-4961.62841796875,304.16510009765625,0.9137591123580932,0.453307181596756,0.31871497631073,293.27655029296875,297.1499938964844,293.1499938964844,0.5133541822433472,-8810.234375,304.1788330078125,0.9990000128746032,0.5985086560249329,0.5652815103530884,293.17108154296875,297.1499938964844,293.1499938964844,0.0156774129718542,-3828.7548828125,304.1524658203125,0.4154532551765442,0.0510861054062843,0.2461853772401809,291.2806701660156,291.1499938964844,260.31427001953125,258.7914123535156,279.2101745605469,293.3915710449219,291.2816162109375,1.0,0.3622802495956421,0.7512697577476501,0.7512697577476501,1.0,1.0,-1.5856389999389648,0.6799842119216919,0.905654788017273,0.3108084797859192,0.0,0.0,0.8357313871383667,102.32937622070312,67.0,22.70901107788086,-19307.5,502.3804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268493652344,309.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18357.873046875,18000.0,0.0,0.0,0.4507128894329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159037709236145,1.1590499877929688,-1.2309216799621936e-05,0.0,0.0004574162594508,0.0,0.0,185.8837738037109,0.0,0.0,0.0,0.6471850872039795,4.0,0.0,1.0
644340,293.1664428710937,297.1499938964844,293.1499938964844,0.0935743451118469,-2168.80810546875,304.1527404785156,0.6491298675537109,0.1524766236543655,0.1819157302379608,293.6124572753906,297.1499938964844,293.1499938964844,0.0080797066912055,-567.9214477539062,300.6636962890625,0.4198015630245209,0.050000000745058,0.0504729151725769,293.22174072265625,297.1499938964844,293.1499938964844,0.3592157065868377,-4923.57958984375,304.1659240722656,0.9302746057510376,0.4516831636428833,0.3173515498638153,293.2514953613281,297.1499938964844,293.1499938964844,0.4829646944999695,-8376.048828125,304.21978759765625,0.9990000128746032,0.6003093123435974,0.5376042723655701,293.16949462890625,297.1499938964844,293.1499938964844,0.0152986031025648,-3774.669677734375,304.1522827148437,0.4232085943222046,0.0508766621351242,0.2435573935508728,291.3236999511719,291.1499938964844,260.3500061035156,258.82098388671875,279.2226257324219,293.3946838378906,291.3282470703125,1.0,0.3493955135345459,0.7591732144355774,0.7591732144355774,1.0,1.0,-1.546973466873169,0.6636219024658203,0.8833515048027039,0.3023620843887329,0.0,0.0,0.8102649450302124,93.36249542236328,55.0,59.28622817993164,-18953.431640625,455.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259155273437,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18487.08984375,18000.0,0.0,0.0,0.447243332862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191807985305786,1.119192600250244,-1.1787039511546029e-05,0.0,0.000453895132523,0.0,0.0,170.50238037109375,0.0,0.0,0.0,0.6284951567649841,4.0,0.0,1.0
644400,293.1664428710937,297.1499938964844,293.1499938964844,0.0935743451118469,-2168.80810546875,304.1527404785156,0.6491298675537109,0.1524766236543655,0.1819157302379608,293.6124572753906,297.1499938964844,293.1499938964844,0.0080797066912055,-567.9214477539062,300.6636962890625,0.4198015630245209,0.050000000745058,0.0504729151725769,293.22174072265625,297.1499938964844,293.1499938964844,0.3592157065868377,-4923.57958984375,304.1659240722656,0.9302746057510376,0.4516831636428833,0.3173515498638153,293.2514953613281,297.1499938964844,293.1499938964844,0.4829646944999695,-8376.048828125,304.21978759765625,0.9990000128746032,0.6003093123435974,0.5376042723655701,293.16949462890625,297.1499938964844,293.1499938964844,0.0152986031025648,-3774.669677734375,304.1522827148437,0.4232085943222046,0.0508766621351242,0.2435573935508728,291.3236999511719,291.1499938964844,260.3500061035156,258.82098388671875,279.2226257324219,293.3946838378906,291.3282470703125,1.0,0.3493955135345459,0.7591732144355774,0.7591732144355774,1.0,1.0,-1.546973466873169,0.6636219024658203,0.8833515048027039,0.3023620843887329,0.0,0.0,0.8102649450302124,93.36249542236328,55.0,59.28622817993164,-18953.431640625,455.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6259155273437,309.5797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18487.08984375,18000.0,0.0,0.0,0.447243332862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1191807985305786,1.119192600250244,-1.1787039511546029e-05,0.0,0.000453895132523,0.0,0.0,170.50238037109375,0.0,0.0,0.0,0.6284951567649841,4.0,0.0,1.0
644460,293.1630249023437,297.1499938964844,293.1499938964844,0.0930090993642807,-2157.43896484375,304.1527709960937,0.6621636748313904,0.1527534127235412,0.181778222322464,293.62030029296875,297.1499938964844,293.1499938964844,0.0077587352134287,-550.685791015625,300.5004272460937,0.4307137131690979,0.050000000745058,0.0501306168735027,293.22088623046875,297.1499938964844,293.1499938964844,0.355311244726181,-4880.46875,304.1670837402344,0.950057327747345,0.4500427842140198,0.3159613311290741,293.19970703125,297.1499938964844,293.1499938964844,0.4479460716247558,-7877.517578125,304.25469970703125,0.9990000128746032,0.6081880331039429,0.5065008997917175,293.16729736328125,297.1499938964844,293.1499938964844,0.0149733796715736,-3725.932373046875,304.1520690917969,0.4341432154178619,0.0508265793323516,0.2415015250444412,291.3813781738281,291.1499938964844,260.38360595703125,258.8489685058594,279.2364196777344,293.40338134765625,291.3856201171875,1.0,0.3352794945240021,0.7684626579284668,0.7684626579284668,1.0,1.0,-1.5049594640731812,0.6458690166473389,0.8590904474258423,0.2931413054466247,0.0,0.0,0.7754999995231628,83.90493774414062,73.0,73.0562744140625,-18512.572265625,408.3207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90966796875,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18714.3671875,18000.0,0.0,0.0,0.4419613182544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057936191558838,1.0579471588134766,-1.1028752851416355e-05,0.0,0.0004485345561988,0.0,0.0,148.7758026123047,0.0,0.0,0.0,0.6003031134605408,4.0,0.0,1.0
644520,293.1630249023437,297.1499938964844,293.1499938964844,0.0930090993642807,-2157.43896484375,304.1527709960937,0.6621636748313904,0.1527534127235412,0.181778222322464,293.62030029296875,297.1499938964844,293.1499938964844,0.0077587352134287,-550.685791015625,300.5004272460937,0.4307137131690979,0.050000000745058,0.0501306168735027,293.22088623046875,297.1499938964844,293.1499938964844,0.355311244726181,-4880.46875,304.1670837402344,0.950057327747345,0.4500427842140198,0.3159613311290741,293.19970703125,297.1499938964844,293.1499938964844,0.4479460716247558,-7877.517578125,304.25469970703125,0.9990000128746032,0.6081880331039429,0.5065008997917175,293.16729736328125,297.1499938964844,293.1499938964844,0.0149733796715736,-3725.932373046875,304.1520690917969,0.4341432154178619,0.0508265793323516,0.2415015250444412,291.3813781738281,291.1499938964844,260.38360595703125,258.8489685058594,279.2364196777344,293.40338134765625,291.3856201171875,1.0,0.3352794945240021,0.7684626579284668,0.7684626579284668,1.0,1.0,-1.5049594640731812,0.6458690166473389,0.8590904474258423,0.2931413054466247,0.0,0.0,0.7754999995231628,83.90493774414062,73.0,73.0562744140625,-18512.572265625,408.3207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90966796875,309.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18714.3671875,18000.0,0.0,0.0,0.4419613182544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057936191558838,1.0579471588134766,-1.1028752851416355e-05,0.0,0.0004485345561988,0.0,0.0,148.7758026123047,0.0,0.0,0.0,0.6003031134605408,4.0,0.0,1.0
644580,293.1601867675781,297.1499938964844,293.1499938964844,0.0930161252617836,-2157.527587890625,304.1517944335937,0.6669669151306152,0.1529986411333084,0.181965485215187,293.6275634765625,297.1499938964844,293.1499938964844,0.0075120385736227,-537.9345092773438,300.3248596191406,0.4346559941768646,0.050000000745058,0.0500255823135376,293.2204284667969,297.1499938964844,293.1499938964844,0.3530036211013794,-4856.07080078125,304.1650695800781,0.9555580615997314,0.448340356349945,0.3147183954715729,293.1435241699219,297.1499938964844,293.1499938964844,0.4349706768989563,-7706.5732421875,304.24005126953125,0.9990000128746032,0.6183621287345886,0.496559739112854,293.1651916503906,297.1499938964844,293.1499938964844,0.0148954400792717,-3714.369384765625,304.1514892578125,0.4381952583789825,0.0508164390921592,0.2409822791814804,291.3963623046875,291.1499938964844,260.4143371582031,258.87457275390625,279.2404479980469,293.42822265625,291.3932189941406,1.0,0.3316735327243805,0.7778025269508362,0.7778025269508362,1.0,1.0,-1.4909340143203735,0.6409502029418945,0.8499838709831238,0.2907874882221222,0.0,0.0,0.740534245967865,80.97957611083984,91.0,9.891127586364746,-18205.42578125,393.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24774169921875,309.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18827.734375,18000.0,0.0,0.0,0.4348666667938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805682897567748,0.980578362941742,-1.0096669029735494e-05,0.0,0.0004413343849591,0.0,0.0,123.9928741455078,0.0,0.0,0.0,0.565463662147522,4.0,0.0,1.0
644640,293.1601867675781,297.1499938964844,293.1499938964844,0.0930161252617836,-2157.527587890625,304.1517944335937,0.6669669151306152,0.1529986411333084,0.181965485215187,293.6275634765625,297.1499938964844,293.1499938964844,0.0075120385736227,-537.9345092773438,300.3248596191406,0.4346559941768646,0.050000000745058,0.0500255823135376,293.2204284667969,297.1499938964844,293.1499938964844,0.3530036211013794,-4856.07080078125,304.1650695800781,0.9555580615997314,0.448340356349945,0.3147183954715729,293.1435241699219,297.1499938964844,293.1499938964844,0.4349706768989563,-7706.5732421875,304.24005126953125,0.9990000128746032,0.6183621287345886,0.496559739112854,293.1651916503906,297.1499938964844,293.1499938964844,0.0148954400792717,-3714.369384765625,304.1514892578125,0.4381952583789825,0.0508164390921592,0.2409822791814804,291.3963623046875,291.1499938964844,260.4143371582031,258.87457275390625,279.2404479980469,293.42822265625,291.3932189941406,1.0,0.3316735327243805,0.7778025269508362,0.7778025269508362,1.0,1.0,-1.4909340143203735,0.6409502029418945,0.8499838709831238,0.2907874882221222,0.0,0.0,0.740534245967865,80.97957611083984,91.0,9.891127586364746,-18205.42578125,393.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24774169921875,309.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18827.734375,18000.0,0.0,0.0,0.4348666667938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805682897567748,0.980578362941742,-1.0096669029735494e-05,0.0,0.0004413343849591,0.0,0.0,123.9928741455078,0.0,0.0,0.0,0.565463662147522,4.0,0.0,1.0
644700,293.1590881347656,297.1499938964844,293.1499938964844,0.0933363065123558,-2164.0302734375,304.15087890625,0.6660965085029602,0.1530863642692566,0.1821099519729614,293.63116455078125,297.1499938964844,293.1499938964844,0.0074200695380568,-533.8251342773438,300.2254638671875,0.4337382614612579,0.050000000745058,0.0500493273138999,293.2202453613281,297.1499938964844,293.1499938964844,0.3529965579509735,-4857.185546875,304.162353515625,0.9533613324165344,0.4474797546863556,0.314139723777771,293.1260986328125,297.1499938964844,293.1499938964844,0.4370706677436828,-7746.962890625,304.21978759765625,0.9990000128746032,0.6218767166137695,0.4988212287425995,293.1642761230469,297.1499938964844,293.1499938964844,0.0149469021707773,-3723.76611328125,304.151123046875,0.4372018575668335,0.0507990270853042,0.2410468161106109,291.3685607910156,291.1499938964844,260.4286499023437,258.88653564453125,279.23760986328125,293.4395446777344,291.3625183105469,1.0,0.3328131735324859,0.781986653804779,0.781986653804779,1.0,1.0,-1.4931882619857788,0.6426222324371338,0.850566029548645,0.2919339537620544,0.0,0.0,0.7286494374275208,81.62033081054688,91.0,-38.95811462402344,-18122.673828125,396.3323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40655517578125,309.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18737.12109375,18000.0,0.0,0.0,0.4309208393096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9464793801307678,0.9464890956878662,-9.677269190433437e-06,0.0,0.0004373298725113,0.0,0.0,113.82546997070312,0.0,0.0,0.0,0.5502826571464539,4.0,0.0,1.0
644760,293.1581726074219,297.1499938964844,293.1499938964844,0.0937932580709457,-2173.302978515625,304.14990234375,0.6635302305221558,0.1531532853841781,0.1822794079780578,293.63482666015625,297.1499938964844,293.1499938964844,0.0073418449610471,-530.6996459960938,300.1202087402344,0.4313433170318603,0.050000000745058,0.0501133687794208,293.2201232910156,297.1499938964844,293.1499938964844,0.3534972369670868,-4864.0771484375,304.1591796875,0.948541522026062,0.4466154277324676,0.3135885894298553,293.1179504394531,297.1499938964844,293.1499938964844,0.4436829388141632,-7852.53369140625,304.1950378417969,0.9990000128746032,0.623785138130188,0.5048728585243225,293.16363525390625,297.1499938964844,293.1499938964844,0.0150313144549727,-3738.79345703125,304.1507568359375,0.4345869719982147,0.0507443770766258,0.2411991208791732,291.32568359375,291.1499938964844,260.4423217773437,258.89794921875,279.2308349609375,293.4457397460937,291.3177185058594,1.0,0.3355818092823028,0.7855339050292969,0.7855339050292969,1.0,1.0,-1.500203251838684,0.6463764905929565,0.8538267612457275,0.2942098975181579,0.0,0.0,0.7211717367172241,83.36937713623047,109.0,-82.00253295898438,-18097.52734375,404.4498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54248046875,309.8467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18581.3203125,18000.0,0.0,0.0,0.4269075691699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203715324401855,0.9203808903694152,-9.3460648713517e-06,0.0,0.000433256936958,0.0,0.0,106.29293060302734,0.0,0.0,0.0,0.5386433601379395,4.0,0.0,1.0
644820,293.15679931640625,297.1499938964844,293.1499938964844,0.0949291810393333,-2196.274169921875,304.1480407714844,0.654621422290802,0.153226613998413,0.1826775670051574,293.6424560546875,297.1499938964844,293.1499938964844,0.0072106188163161,-526.1526489257812,299.89764404296875,0.4235008955001831,0.050000000745058,0.0503474399447441,293.2200622558594,297.1499938964844,293.1499938964844,0.3553192019462585,-4886.85888671875,304.1531066894531,0.9323763847351074,0.444852739572525,0.312546819448471,293.1307678222656,297.1499938964844,293.1499938964844,0.4680845141410827,-8221.3056640625,304.1392517089844,0.9990000128746032,0.6220805048942566,0.526401937007904,293.1636047363281,297.1499938964844,293.1499938964844,0.0152001539245247,-3770.33837890625,304.1502380371094,0.425523579120636,0.0504127815365791,0.2411909401416778,291.2171325683594,291.1499938964844,260.4678039550781,258.9192810058594,279.2076721191406,293.441162109375,291.2080993652344,1.0,0.3451127409934997,0.7902241945266724,0.7902241945266724,1.0,1.0,-1.5254303216934204,0.6586969494819641,0.8667333126068115,0.301329642534256,0.0,0.0,0.7192815542221069,89.76362609863281,127.0,-135.11529541015625,-18219.056640625,434.46673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,309.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.876953125,18000.0,0.0,0.0,0.4193810522556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965018391609192,0.8965108394622803,-8.99486622074619e-06,0.0,0.0004256184329278,0.0,0.0,99.26986694335938,0.0,0.0,0.0,0.5277843475341797,4.0,0.0,1.0
644880,293.15679931640625,297.1499938964844,293.1499938964844,0.0949291810393333,-2196.274169921875,304.1480407714844,0.654621422290802,0.153226613998413,0.1826775670051574,293.6424560546875,297.1499938964844,293.1499938964844,0.0072106188163161,-526.1526489257812,299.89764404296875,0.4235008955001831,0.050000000745058,0.0503474399447441,293.2200622558594,297.1499938964844,293.1499938964844,0.3553192019462585,-4886.85888671875,304.1531066894531,0.9323763847351074,0.444852739572525,0.312546819448471,293.1307678222656,297.1499938964844,293.1499938964844,0.4680845141410827,-8221.3056640625,304.1392517089844,0.9990000128746032,0.6220805048942566,0.526401937007904,293.1636047363281,297.1499938964844,293.1499938964844,0.0152001539245247,-3770.33837890625,304.1502380371094,0.425523579120636,0.0504127815365791,0.2411909401416778,291.2171325683594,291.1499938964844,260.4678039550781,258.9192810058594,279.2076721191406,293.441162109375,291.2080993652344,1.0,0.3451127409934997,0.7902241945266724,0.7902241945266724,1.0,1.0,-1.5254303216934204,0.6586969494819641,0.8667333126068115,0.301329642534256,0.0,0.0,0.7192815542221069,89.76362609863281,127.0,-135.11529541015625,-18219.056640625,434.46673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7006530761719,309.8450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.876953125,18000.0,0.0,0.0,0.4193810522556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965018391609192,0.8965108394622803,-8.99486622074619e-06,0.0,0.0004256184329278,0.0,0.0,99.26986694335938,0.0,0.0,0.0,0.5277843475341797,4.0,0.0,1.0
644940,293.156005859375,297.1499938964844,293.1499938964844,0.0961224734783172,-2220.25439453125,304.146728515625,0.6428933143615723,0.153213083744049,0.1831263154745102,293.65087890625,297.1499938964844,293.1499938964844,0.0070950570516288,-522.4063110351562,299.6663818359375,0.4138042032718658,0.050000000745058,0.0507016703486442,293.2204284667969,297.1499938964844,293.1499938964844,0.3573309481143951,-4911.1083984375,304.1487731933594,0.9109123349189758,0.4430034458637237,0.3115414679050445,293.1800231933594,297.1499938964844,293.1499938964844,0.5038068294525146,-8742.37890625,304.0834045410156,0.9990000128746032,0.6126546859741211,0.5574045777320862,293.1654663085937,297.1499938964844,293.1499938964844,0.0152921993285417,-3792.1083984375,304.14581298828125,0.413906991481781,0.050000000745058,0.2406411468982696,291.1063537597656,291.1499938964844,260.49102783203125,258.938720703125,279.1796875,293.4249572753906,291.09814453125,1.0,0.3586761951446533,0.791786789894104,0.791786789894104,1.0,1.0,-1.5616153478622437,0.6756823658943176,0.885932981967926,0.3108884394168854,0.0,0.0,0.7325757145881653,99.4210968017578,130.0,-147.12945556640625,-18524.701171875,480.3534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65435791015625,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.90234375,18000.0,0.0,0.0,0.4136638343334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087952971458436,0.9088042974472046,-9.045738806889858e-06,0.0,0.0004198162059765,0.0,0.0,101.78289794921876,0.0,0.0,0.0,0.5328150391578674,4.0,0.0,1.0
645000,293.156005859375,297.1499938964844,293.1499938964844,0.0961224734783172,-2220.25439453125,304.146728515625,0.6428933143615723,0.153213083744049,0.1831263154745102,293.65087890625,297.1499938964844,293.1499938964844,0.0070950570516288,-522.4063110351562,299.6663818359375,0.4138042032718658,0.050000000745058,0.0507016703486442,293.2204284667969,297.1499938964844,293.1499938964844,0.3573309481143951,-4911.1083984375,304.1487731933594,0.9109123349189758,0.4430034458637237,0.3115414679050445,293.1800231933594,297.1499938964844,293.1499938964844,0.5038068294525146,-8742.37890625,304.0834045410156,0.9990000128746032,0.6126546859741211,0.5574045777320862,293.1654663085937,297.1499938964844,293.1499938964844,0.0152921993285417,-3792.1083984375,304.14581298828125,0.413906991481781,0.050000000745058,0.2406411468982696,291.1063537597656,291.1499938964844,260.49102783203125,258.938720703125,279.1796875,293.4249572753906,291.09814453125,1.0,0.3586761951446533,0.791786789894104,0.791786789894104,1.0,1.0,-1.5616153478622437,0.6756823658943176,0.885932981967926,0.3108884394168854,0.0,0.0,0.7325757145881653,99.4210968017578,130.0,-147.12945556640625,-18524.701171875,480.3534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65435791015625,309.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17821.90234375,18000.0,0.0,0.0,0.4136638343334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087952971458436,0.9088042974472046,-9.045738806889858e-06,0.0,0.0004198162059765,0.0,0.0,101.78289794921876,0.0,0.0,0.0,0.5328150391578674,4.0,0.0,1.0
645060,293.15545654296875,297.1499938964844,293.1499938964844,0.0970431789755821,-2238.58837890625,304.14630126953125,0.6327580213546753,0.1531715840101242,0.1835133582353592,293.6598815917969,297.1499938964844,293.1499938964844,0.006966461893171,-517.1758422851562,299.4371643066406,0.4057482182979584,0.050000000745058,0.0510614290833473,293.2209167480469,297.1499938964844,293.1499938964844,0.3584436476230621,-4924.31201171875,304.1474609375,0.8933742642402649,0.4411219656467438,0.3104965090751648,293.2464294433594,297.1499938964844,293.1499938964844,0.5231506824493408,-9004.9306640625,304.0765075683594,0.99304860830307,0.5984057784080505,0.5706985592842102,293.16900634765625,297.1499938964844,293.1499938964844,0.0155534530058503,-3835.47705078125,304.13006591796875,0.4057483077049255,0.050000000745058,0.242213562130928,291.0232238769531,291.1499938964844,260.5121765136719,258.9564819335937,279.1733093261719,293.4240417480469,291.0212707519531,1.0,0.3690772652626037,0.793415904045105,0.793415904045105,1.0,1.0,-1.5793659687042236,0.6840257048606873,0.8953402042388916,0.3160517513751983,0.0,0.0,0.7557878494262695,108.88870239257812,133.0,-100.38282012939452,-18754.5,516.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,309.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17543.6640625,18000.0,0.0,0.0,0.4106301367282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493528604507446,0.9493622779846193,-9.440450412512291e-06,0.0,0.0004167373699601,0.0,0.0,112.32099151611328,0.0,0.0,0.0,0.5505458116531372,4.0,0.0,1.0
645120,293.15545654296875,297.1499938964844,293.1499938964844,0.0970431789755821,-2238.58837890625,304.14630126953125,0.6327580213546753,0.1531715840101242,0.1835133582353592,293.6598815917969,297.1499938964844,293.1499938964844,0.006966461893171,-517.1758422851562,299.4371643066406,0.4057482182979584,0.050000000745058,0.0510614290833473,293.2209167480469,297.1499938964844,293.1499938964844,0.3584436476230621,-4924.31201171875,304.1474609375,0.8933742642402649,0.4411219656467438,0.3104965090751648,293.2464294433594,297.1499938964844,293.1499938964844,0.5231506824493408,-9004.9306640625,304.0765075683594,0.99304860830307,0.5984057784080505,0.5706985592842102,293.16900634765625,297.1499938964844,293.1499938964844,0.0155534530058503,-3835.47705078125,304.13006591796875,0.4057483077049255,0.050000000745058,0.242213562130928,291.0232238769531,291.1499938964844,260.5121765136719,258.9564819335937,279.1733093261719,293.4240417480469,291.0212707519531,1.0,0.3690772652626037,0.793415904045105,0.793415904045105,1.0,1.0,-1.5793659687042236,0.6840257048606873,0.8953402042388916,0.3160517513751983,0.0,0.0,0.7557878494262695,108.88870239257812,133.0,-100.38282012939452,-18754.5,516.1474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4012756347656,309.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17543.6640625,18000.0,0.0,0.0,0.4106301367282867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493528604507446,0.9493622779846193,-9.440450412512291e-06,0.0,0.0004167373699601,0.0,0.0,112.32099151611328,0.0,0.0,0.0,0.5505458116531372,4.0,0.0,1.0
