time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1553649902344,297.1499938964844,293.1499938964844,0.0971666201949119,-2240.516845703125,304.1473388671875,0.6236868500709534,0.1530520766973495,0.1838685870170593,293.6697692871094,297.1499938964844,293.1499938964844,0.0067962072789669,-507.56591796875,299.236083984375,0.3984909951686859,0.050000000745058,0.0514282770454883,293.22186279296875,297.1499938964844,293.1499938964844,0.3566099405288696,-4903.05859375,304.1513671875,0.8777880668640137,0.4391326308250427,0.3094205558300018,293.2748718261719,297.1499938964844,293.1499938964844,0.5150302052497864,-8874.791015625,304.11376953125,0.9751678109169006,0.5901249647140503,0.5616649985313416,293.1737670898437,297.1499938964844,293.1499938964844,0.0156711768358945,-3852.515380859375,304.1100769042969,0.3984909951686859,0.050000000745058,0.243953600525856,291.03680419921875,291.1499938964844,260.5314636230469,258.9727478027344,279.1845703125,293.4371643066406,291.0378723144531,1.0,0.3762685358524322,0.7975018620491028,0.7975018620491028,1.0,1.0,-1.5697462558746338,0.6801028847694397,0.8896433115005493,0.3140893280506134,0.0,0.0,0.7703069448471069,117.99036407470705,136.0,-11.939545631408691,-18731.658203125,534.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0795593261719,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17614.974609375,18000.0,0.0,0.0,0.4094823002815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883108139038086,0.9883207082748412,-9.914972906699404e-06,0.0,0.0004155724891461,0.0,0.0,123.89149475097656,0.0,0.0,0.0,0.5679869055747986,4.0,0.0,1.0
645240,293.1553649902344,297.1499938964844,293.1499938964844,0.0971666201949119,-2240.516845703125,304.1473388671875,0.6236868500709534,0.1530520766973495,0.1838685870170593,293.6697692871094,297.1499938964844,293.1499938964844,0.0067962072789669,-507.56591796875,299.236083984375,0.3984909951686859,0.050000000745058,0.0514282770454883,293.22186279296875,297.1499938964844,293.1499938964844,0.3566099405288696,-4903.05859375,304.1513671875,0.8777880668640137,0.4391326308250427,0.3094205558300018,293.2748718261719,297.1499938964844,293.1499938964844,0.5150302052497864,-8874.791015625,304.11376953125,0.9751678109169006,0.5901249647140503,0.5616649985313416,293.1737670898437,297.1499938964844,293.1499938964844,0.0156711768358945,-3852.515380859375,304.1100769042969,0.3984909951686859,0.050000000745058,0.243953600525856,291.03680419921875,291.1499938964844,260.5314636230469,258.9727478027344,279.1845703125,293.4371643066406,291.0378723144531,1.0,0.3762685358524322,0.7975018620491028,0.7975018620491028,1.0,1.0,-1.5697462558746338,0.6801028847694397,0.8896433115005493,0.3140893280506134,0.0,0.0,0.7703069448471069,117.99036407470705,136.0,-11.939545631408691,-18731.658203125,534.7291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0795593261719,309.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17614.974609375,18000.0,0.0,0.0,0.4094823002815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883108139038086,0.9883207082748412,-9.914972906699404e-06,0.0,0.0004155724891461,0.0,0.0,123.89149475097656,0.0,0.0,0.0,0.5679869055747986,4.0,0.0,1.0
645300,293.15545654296875,297.1499938964844,293.1499938964844,0.0971858724951744,-2240.740966796875,304.1477966308594,0.6202877163887024,0.1529690623283386,0.1839523613452911,293.67510986328125,297.1499938964844,293.1499938964844,0.006702366285026,-502.1709899902344,299.1328125,0.3957284092903137,0.050000000745058,0.0515723600983619,293.2225036621094,297.1499938964844,293.1499938964844,0.3556463420391083,-4892.1044921875,304.1528625488281,0.8719808459281921,0.4380983710289001,0.3088143765926361,293.2804260253906,297.1499938964844,293.1499938964844,0.5126387476921082,-8835.90234375,304.1246643066406,0.968157947063446,0.5874513387680054,0.5589606761932373,293.17626953125,297.1499938964844,293.1499938964844,0.0157095044851303,-3858.56982421875,304.0992126464844,0.3957284092903137,0.050000000745058,0.2446370720863342,291.0421447753906,291.1499938964844,260.5404968261719,258.9803466796875,279.1882019042969,293.443359375,291.042724609375,1.0,0.379152774810791,0.7996874451637268,0.7996874451637268,1.0,1.0,-1.5668418407440186,0.6790286898612976,0.8878132104873657,0.3136458992958069,0.0,0.0,0.7769471406936646,121.58336639404295,136.0,-0.1742413640022277,-18706.224609375,542.5104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9205627441406,309.4630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17655.275390625,18000.0,0.0,0.0,0.4093742370605469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035109519958496,1.0035210847854614,-1.0107938578585164e-05,0.0,0.0004154627968091,0.0,0.0,128.65594482421875,0.0,0.0,0.0,0.5749779939651489,4.0,0.0,1.0
645360,293.1554870605469,297.1499938964844,293.1499938964844,0.0972035974264144,-2240.969482421875,304.1481628417969,0.617340624332428,0.1528922021389007,0.1840153336524963,293.6805419921875,297.1499938964844,293.1499938964844,0.0066064517013728,-496.5952453613281,299.0277099609375,0.3932837545871734,0.050000000745058,0.0516992434859275,293.2230834960937,297.1499938964844,293.1499938964844,0.3546923100948334,-4881.35693359375,304.1540832519531,0.866999089717865,0.4370637834072113,0.3081901967525482,293.2835388183594,297.1499938964844,293.1499938964844,0.510679304599762,-8804.521484375,304.1328125,0.9619823098182678,0.585187554359436,0.556780993938446,293.1786499023437,297.1499938964844,293.1499938964844,0.015740193426609,-3863.747314453125,304.08819580078125,0.3932837545871734,0.050000000745058,0.2452389597892761,291.04571533203125,291.1499938964844,260.5491027832031,258.9876708984375,279.19110107421875,293.4493408203125,291.04620361328125,1.0,0.3816863000392914,0.8019627332687378,0.8019627332687378,1.0,1.0,-1.5644084215164185,0.6781772375106812,0.8862311840057373,0.3133360743522644,0.0,0.0,0.7835379838943481,124.75025939941406,139.0,4.916862487792969,-18681.67578125,549.4226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76727294921875,309.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.2109375,18000.0,0.0,0.0,0.4095211327075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180768966674805,1.0180872678756714,-1.029125996865332e-05,0.0,0.0004156118957325,0.0,0.0,133.30419921875,0.0,0.0,0.0,0.581659734249115,4.0,0.0,1.0
645420,293.1553955078125,297.1499938964844,293.1499938964844,0.0972355157136917,-2241.39697265625,304.1487121582031,0.6123589277267456,0.1527722775936126,0.1841293424367904,293.6915283203125,297.1499938964844,293.1499938964844,0.0064092143438756,-484.8773193359375,298.8141784667969,0.3890005946159363,0.050000000745058,0.0519161261618137,293.2240600585937,297.1499938964844,293.1499938964844,0.3527514040470123,-4859.68212890625,304.15594482421875,0.8587488532066345,0.4350124597549438,0.3069227039813995,293.2862854003906,297.1499938964844,293.1499938964844,0.5071830749511719,-8750.4296875,304.14422607421875,0.9513285160064696,0.5812409520149231,0.5531405806541443,293.1830444335937,297.1499938964844,293.1499938964844,0.0157813932746648,-3871.513427734375,304.06597900390625,0.3890005946159363,0.050000000745058,0.2462677508592605,291.0519104003906,291.1499938964844,260.5653076171875,259.0014038085937,279.1956481933594,293.46099853515625,291.0523986816406,1.0,0.3859575390815735,0.8067666888237,0.8067666888237,1.0,1.0,-1.5601167678833008,0.6767516732215881,0.8833650946617126,0.3128895461559295,0.0,0.0,0.7961951494216919,130.16172790527344,142.0,8.22128963470459,-18635.580078125,561.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.03515625,18000.0,0.0,0.0,0.4104520678520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455329418182373,1.045543551445007,-1.0641157132340597e-05,0.0,0.0004165566642768,0.0,0.0,142.36727905273438,0.0,0.0,0.0,0.5942737460136414,4.0,0.0,1.0
645480,293.1553955078125,297.1499938964844,293.1499938964844,0.0972355157136917,-2241.39697265625,304.1487121582031,0.6123589277267456,0.1527722775936126,0.1841293424367904,293.6915283203125,297.1499938964844,293.1499938964844,0.0064092143438756,-484.8773193359375,298.8141784667969,0.3890005946159363,0.050000000745058,0.0519161261618137,293.2240600585937,297.1499938964844,293.1499938964844,0.3527514040470123,-4859.68212890625,304.15594482421875,0.8587488532066345,0.4350124597549438,0.3069227039813995,293.2862854003906,297.1499938964844,293.1499938964844,0.5071830749511719,-8750.4296875,304.14422607421875,0.9513285160064696,0.5812409520149231,0.5531405806541443,293.1830444335937,297.1499938964844,293.1499938964844,0.0157813932746648,-3871.513427734375,304.06597900390625,0.3890005946159363,0.050000000745058,0.2462677508592605,291.0519104003906,291.1499938964844,260.5653076171875,259.0014038085937,279.1956481933594,293.46099853515625,291.0523986816406,1.0,0.3859575390815735,0.8067666888237,0.8067666888237,1.0,1.0,-1.5601167678833008,0.6767516732215881,0.8833650946617126,0.3128895461559295,0.0,0.0,0.7961951494216919,130.16172790527344,142.0,8.22128963470459,-18635.580078125,561.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,309.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17701.03515625,18000.0,0.0,0.0,0.4104520678520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0455329418182373,1.045543551445007,-1.0641157132340597e-05,0.0,0.0004165566642768,0.0,0.0,142.36727905273438,0.0,0.0,0.0,0.5942737460136414,4.0,0.0,1.0
645540,293.1550598144531,297.1499938964844,293.1499938964844,0.0972677320241928,-2241.843017578125,304.1490783691406,0.6082013249397278,0.1527002900838852,0.1842575073242187,293.70245361328125,297.1499938964844,293.1499938964844,0.0062067285180091,-472.4849548339844,298.59747314453125,0.3853698074817657,0.050000000745058,0.0520993769168853,293.2247619628906,297.1499938964844,293.1499938964844,0.3507522642612457,-4837.5146484375,304.15728759765625,0.852016270160675,0.4329974353313446,0.3056518137454986,293.2870483398437,297.1499938964844,293.1499938964844,0.5037391781806946,-8699.375,304.1518249511719,0.9421725869178772,0.5776312351226807,0.5498849749565125,293.1869506835937,297.1499938964844,293.1499938964844,0.0158015266060829,-3876.456787109375,304.0436706542969,0.3853698074817657,0.050000000745058,0.2471370100975036,291.05877685546875,291.1499938964844,260.5802917480469,259.01416015625,279.2001037597656,293.47265625,291.05938720703125,1.0,0.389477401971817,0.8111379742622375,0.8111379742622375,1.0,1.0,-1.556064486503601,0.6753833889961243,0.8806810975074768,0.3124630451202392,0.0,0.0,0.8079198598861694,134.7267303466797,145.0,10.075703620910645,-18594.927734375,570.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.208984375,18000.0,0.0,0.0,0.4120209515094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706526041030884,1.070663571357727,-1.0969651157211048e-05,0.0,0.0004181489057373,0.0,0.0,151.04331970214844,0.0,0.0,0.0,0.6058684587478638,4.0,0.0,1.0
645600,293.1550598144531,297.1499938964844,293.1499938964844,0.0972677320241928,-2241.843017578125,304.1490783691406,0.6082013249397278,0.1527002900838852,0.1842575073242187,293.70245361328125,297.1499938964844,293.1499938964844,0.0062067285180091,-472.4849548339844,298.59747314453125,0.3853698074817657,0.050000000745058,0.0520993769168853,293.2247619628906,297.1499938964844,293.1499938964844,0.3507522642612457,-4837.5146484375,304.15728759765625,0.852016270160675,0.4329974353313446,0.3056518137454986,293.2870483398437,297.1499938964844,293.1499938964844,0.5037391781806946,-8699.375,304.1518249511719,0.9421725869178772,0.5776312351226807,0.5498849749565125,293.1869506835937,297.1499938964844,293.1499938964844,0.0158015266060829,-3876.456787109375,304.0436706542969,0.3853698074817657,0.050000000745058,0.2471370100975036,291.05877685546875,291.1499938964844,260.5802917480469,259.01416015625,279.2001037597656,293.47265625,291.05938720703125,1.0,0.389477401971817,0.8111379742622375,0.8111379742622375,1.0,1.0,-1.556064486503601,0.6753833889961243,0.8806810975074768,0.3124630451202392,0.0,0.0,0.8079198598861694,134.7267303466797,145.0,10.075703620910645,-18594.927734375,570.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,309.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17726.208984375,18000.0,0.0,0.0,0.4120209515094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706526041030884,1.070663571357727,-1.0969651157211048e-05,0.0,0.0004181489057373,0.0,0.0,151.04331970214844,0.0,0.0,0.0,0.6058684587478638,4.0,0.0,1.0
645660,293.1545715332031,297.1499938964844,293.1499938964844,0.0972620993852615,-2241.499267578125,304.1494140625,0.6046702861785889,0.1526719182729721,0.1844114065170288,293.71319580078125,297.1499938964844,293.1499938964844,0.0060007986612617,-459.4295349121094,298.3803405761719,0.3822990357875824,0.050000000745058,0.0522609837353229,293.2250671386719,297.1499938964844,293.1499938964844,0.348572313785553,-4813.3369140625,304.1584777832031,0.8462629318237305,0.4310397207736969,0.3044038712978363,293.2870178222656,297.1499938964844,293.1499938964844,0.499974250793457,-8645.103515625,304.1574401855469,0.9340039491653442,0.5741665959358215,0.5467731356620789,293.1904602050781,297.1499938964844,293.1499938964844,0.015797821804881,-3877.771728515625,304.0211486816406,0.3822990357875824,0.050000000745058,0.2479036152362823,291.0717468261719,291.1499938964844,260.5942687988281,259.026123046875,279.2180480957031,293.4844055175781,291.0730285644531,1.0,0.3925105035305023,0.8103132843971252,0.8103132843971252,1.0,1.0,-1.5520869493484497,0.6734108328819275,0.8786761164665222,0.3114253580570221,0.0,0.0,0.8175858855247498,138.74546813964844,133.0,17.881933212280273,-18553.306640625,578.6779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.45703125,18000.0,0.0,0.0,0.4139681458473205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092415452003479,1.0924266576766968,-1.1264839486102574e-05,0.0,0.0004201250558253,0.0,0.0,158.90472412109375,0.0,0.0,0.0,0.6159480214118958,4.0,0.0,1.0
645720,293.1545715332031,297.1499938964844,293.1499938964844,0.0972620993852615,-2241.499267578125,304.1494140625,0.6046702861785889,0.1526719182729721,0.1844114065170288,293.71319580078125,297.1499938964844,293.1499938964844,0.0060007986612617,-459.4295349121094,298.3803405761719,0.3822990357875824,0.050000000745058,0.0522609837353229,293.2250671386719,297.1499938964844,293.1499938964844,0.348572313785553,-4813.3369140625,304.1584777832031,0.8462629318237305,0.4310397207736969,0.3044038712978363,293.2870178222656,297.1499938964844,293.1499938964844,0.499974250793457,-8645.103515625,304.1574401855469,0.9340039491653442,0.5741665959358215,0.5467731356620789,293.1904602050781,297.1499938964844,293.1499938964844,0.015797821804881,-3877.771728515625,304.0211486816406,0.3822990357875824,0.050000000745058,0.2479036152362823,291.0717468261719,291.1499938964844,260.5942687988281,259.026123046875,279.2180480957031,293.4844055175781,291.0730285644531,1.0,0.3925105035305023,0.8103132843971252,0.8103132843971252,1.0,1.0,-1.5520869493484497,0.6734108328819275,0.8786761164665222,0.3114253580570221,0.0,0.0,0.8175858855247498,138.74546813964844,133.0,17.881933212280273,-18553.306640625,578.6779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05194091796875,308.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.45703125,18000.0,0.0,0.0,0.4139681458473205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092415452003479,1.0924266576766968,-1.1264839486102574e-05,0.0,0.0004201250558253,0.0,0.0,158.90472412109375,0.0,0.0,0.0,0.6159480214118958,4.0,0.0,1.0
645780,293.1537170410156,297.1499938964844,293.1499938964844,0.0970802530646324,-2237.759033203125,304.14990234375,0.6058642864227295,0.1527308672666549,0.1843782812356948,293.7236633300781,297.1499938964844,293.1499938964844,0.0057670953683555,-444.0296936035156,298.163818359375,0.3833137452602386,0.050000000745058,0.0522069446742534,293.2250061035156,297.1499938964844,293.1499938964844,0.346018373966217,-4784.91796875,304.159912109375,0.8465653657913208,0.4291473031044006,0.3030362725257873,293.286376953125,297.1499938964844,293.1499938964844,0.4956766366958618,-8584.1181640625,304.162109375,0.933900773525238,0.5708200335502625,0.5435532927513123,293.1934814453125,297.1499938964844,293.1499938964844,0.0156648494303226,-3861.228515625,303.9991149902344,0.3833137452602386,0.050000000745058,0.2476472705602646,291.09149169921875,291.1499938964844,260.6074523925781,259.03741455078125,279.2370300292969,293.4962158203125,291.0933837890625,1.0,0.3902159333229065,0.8094885945320129,0.8094885945320129,1.0,1.0,-1.5461777448654177,0.6705377697944641,0.8756399750709534,0.3099040687084198,0.0,0.0,0.8241562843322754,137.26751708984375,121.0,26.95134353637696,-18499.568359375,570.9760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.93359375,18000.0,0.0,0.0,0.4160236716270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087771654129028,1.1087887287139893,-1.1497445484565104e-05,0.0,0.0004222111310809,0.0,0.0,165.0732421875,0.0,0.0,0.0,0.6235628128051758,4.0,0.0,1.0
645840,293.1537170410156,297.1499938964844,293.1499938964844,0.0970802530646324,-2237.759033203125,304.14990234375,0.6058642864227295,0.1527308672666549,0.1843782812356948,293.7236633300781,297.1499938964844,293.1499938964844,0.0057670953683555,-444.0296936035156,298.163818359375,0.3833137452602386,0.050000000745058,0.0522069446742534,293.2250061035156,297.1499938964844,293.1499938964844,0.346018373966217,-4784.91796875,304.159912109375,0.8465653657913208,0.4291473031044006,0.3030362725257873,293.286376953125,297.1499938964844,293.1499938964844,0.4956766366958618,-8584.1181640625,304.162109375,0.933900773525238,0.5708200335502625,0.5435532927513123,293.1934814453125,297.1499938964844,293.1499938964844,0.0156648494303226,-3861.228515625,303.9991149902344,0.3833137452602386,0.050000000745058,0.2476472705602646,291.09149169921875,291.1499938964844,260.6074523925781,259.03741455078125,279.2370300292969,293.4962158203125,291.0933837890625,1.0,0.3902159333229065,0.8094885945320129,0.8094885945320129,1.0,1.0,-1.5461777448654177,0.6705377697944641,0.8756399750709534,0.3099040687084198,0.0,0.0,0.8241562843322754,137.26751708984375,121.0,26.95134353637696,-18499.568359375,570.9760131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149169921875,308.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17828.93359375,18000.0,0.0,0.0,0.4160236716270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087771654129028,1.1087887287139893,-1.1497445484565104e-05,0.0,0.0004222111310809,0.0,0.0,165.0732421875,0.0,0.0,0.0,0.6235628128051758,4.0,0.0,1.0
645900,293.1530456542969,297.1499938964844,293.1499938964844,0.0969549342989921,-2235.213134765625,304.150146484375,0.6078528165817261,0.1528121381998062,0.1843441128730774,293.728759765625,297.1499938964844,293.1499938964844,0.0056438418105244,-435.69927978515625,298.0561218261719,0.3849948346614837,0.050000000745058,0.052118893712759,293.2248229980469,297.1499938964844,293.1499938964844,0.3446265459060669,-4769.4130859375,304.16064453125,0.848455011844635,0.4282360672950744,0.3023309111595154,293.2858581542969,297.1499938964844,293.1499938964844,0.4933586418628692,-8551.482421875,304.16412353515625,0.936180591583252,0.5691975355148315,0.5419294834136963,293.1947326660156,297.1499938964844,293.1499938964844,0.0155623136088252,-3847.778076171875,303.9884948730469,0.3849948346614837,0.050000000745058,0.247229591012001,291.1040954589844,291.1499938964844,260.6138000488281,259.0428771972656,279.2467041015625,293.5020751953125,291.106201171875,1.0,0.3878005445003509,0.809076189994812,0.809076189994812,1.0,1.0,-1.5427430868148804,0.6688798666000366,0.873863160610199,0.3090155124664306,0.0,0.0,0.8259585499763489,134.9739532470703,121.0,31.44113540649414,-18469.412109375,562.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86865234375,308.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17867.076171875,18000.0,0.0,0.0,0.4170050621032715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1144297122955322,1.1144412755966189,-1.1582382285268976e-05,0.0,0.0004232071223668,0.0,0.0,167.2815399169922,0.0,0.0,0.0,0.6262008547782898,4.0,0.0,1.0
645960,293.1522827148437,297.1499938964844,293.1499938964844,0.0968219861388206,-2232.512451171875,304.1503601074219,0.6105328798294067,0.1529249846935272,0.1843137741088867,293.7337341308594,297.1499938964844,293.1499938964844,0.0055184140801429,-427.098388671875,297.9485778808594,0.3872686922550201,0.050000000745058,0.0520026981830596,293.2245178222656,297.1499938964844,293.1499938964844,0.3431894481182098,-4753.40673828125,304.16131591796875,0.8512403964996338,0.4273461699485779,0.3016201555728912,293.2851867675781,297.1499938964844,293.1499938964844,0.4909716546535492,-8518.01953125,304.1658935546875,0.9396204948425292,0.5676069259643555,0.5403080582618713,293.19580078125,297.1499938964844,293.1499938964844,0.0154443625360727,-3832.018310546875,303.9781494140625,0.3872686922550201,0.050000000745058,0.2466783970594406,291.11785888671875,291.1499938964844,260.6200561523437,259.0482788085937,279.2563781738281,293.5078430175781,291.1201171875,1.0,0.3847441375255584,0.8086854815483093,0.8086854815483093,1.0,1.0,-1.539114236831665,0.6671348214149475,0.8719794154167175,0.3080788552761078,0.0,0.0,0.8267211318016052,131.96424865722656,109.0,35.21354293823242,-18437.4765625,552.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83721923828125,308.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.228515625,18000.0,0.0,0.0,0.4179164171218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1181992292404177,1.1182109117507937,-1.1642795470834244e-05,0.0,0.0004241320420987,0.0,0.0,168.8015899658203,0.0,0.0,0.0,0.6279661655426025,4.0,0.0,1.0
646020,293.1504821777344,297.1499938964844,293.1499938964844,0.0965534970164299,-2227.044921875,304.15069580078125,0.617404043674469,0.1532331556081771,0.1842788159847259,293.7434387207031,297.1499938964844,293.1499938964844,0.005264738574624,-409.3653259277344,297.73345947265625,0.3930991590023041,0.050000000745058,0.0517090633511543,293.22369384765625,297.1499938964844,293.1499938964844,0.3402383625507355,-4720.556640625,304.1624450683594,0.8591593503952026,0.4256234169006347,0.3001947700977325,293.2835388183594,297.1499938964844,293.1499938964844,0.4860799014568329,-8449.7998046875,304.168701171875,0.9492899775505066,0.5645153522491455,0.5370899438858032,293.1974792480469,297.1499938964844,293.1499938964844,0.0151782464236021,-3795.708251953125,303.958251953125,0.3930991590023041,0.050000000745058,0.2452855259180069,291.1475830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.27569580078125,293.5191650390625,291.1499938964844,1.0,0.3771688640117645,0.807904064655304,0.807904064655304,1.0,1.0,-1.531482815742493,0.6634736657142639,0.8680091500282288,0.3061086237430572,0.0,0.0,0.8250775337219238,124.38748931884766,97.0,40.277587890625,-18368.310546875,528.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.4194326996803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11986243724823,1.119874119758606,-1.1685178833431564e-05,0.0,0.0004256708780303,0.0,0.0,169.6343231201172,0.0,0.0,0.0,0.6287631392478943,4.0,0.0,1.0
646080,293.1504821777344,297.1499938964844,293.1499938964844,0.0965534970164299,-2227.044921875,304.15069580078125,0.617404043674469,0.1532331556081771,0.1842788159847259,293.7434387207031,297.1499938964844,293.1499938964844,0.005264738574624,-409.3653259277344,297.73345947265625,0.3930991590023041,0.050000000745058,0.0517090633511543,293.22369384765625,297.1499938964844,293.1499938964844,0.3402383625507355,-4720.556640625,304.1624450683594,0.8591593503952026,0.4256234169006347,0.3001947700977325,293.2835388183594,297.1499938964844,293.1499938964844,0.4860799014568329,-8449.7998046875,304.168701171875,0.9492899775505066,0.5645153522491455,0.5370899438858032,293.1974792480469,297.1499938964844,293.1499938964844,0.0151782464236021,-3795.708251953125,303.958251953125,0.3930991590023041,0.050000000745058,0.2452855259180069,291.1475830078125,291.1499938964844,260.6322631835937,259.0588073730469,279.27569580078125,293.5191650390625,291.1499938964844,1.0,0.3771688640117645,0.807904064655304,0.807904064655304,1.0,1.0,-1.531482815742493,0.6634736657142639,0.8680091500282288,0.3061086237430572,0.0,0.0,0.8250775337219238,124.38748931884766,97.0,40.277587890625,-18368.310546875,528.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,308.89617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6953125,18000.0,0.0,0.0,0.4194326996803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11986243724823,1.119874119758606,-1.1685178833431564e-05,0.0,0.0004256708780303,0.0,0.0,169.6343231201172,0.0,0.0,0.0,0.6287631392478943,4.0,0.0,1.0
646140,293.1484375,297.1499938964844,293.1499938964844,0.0963080003857612,-2222.01416015625,304.1508483886719,0.6258252859115601,0.1536336690187454,0.1842899173498153,293.7527770996094,297.1499938964844,293.1499938964844,0.0050117024220526,-391.2833557128906,297.5173034667969,0.3998089432716369,0.050000000745058,0.0513603165745735,293.22265625,297.1499938964844,293.1499938964844,0.3372731506824493,-4687.59423828125,304.1632385253906,0.8699982166290283,0.4239675998687744,0.2987769842147827,293.28155517578125,297.1499938964844,293.1499938964844,0.4811652600765228,-8381.6484375,304.170654296875,0.9617871642112732,0.5615345239639282,0.5339228510856628,293.1986389160156,297.1499938964844,293.1499938964844,0.014890844002366,-3755.639404296875,303.9393310546875,0.3998089432716369,0.050000000745058,0.2436312288045883,291.1779479980469,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.5302124023437,291.1803283691406,1.0,0.3681459724903106,0.8071226477622986,0.8071226477622986,1.0,1.0,-1.523584246635437,0.6596916317939758,0.8638926148414612,0.3040682077407837,0.0,0.0,0.8193120360374451,115.41097259521484,85.0,41.62845993041992,-18290.880859375,499.9509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.41796875,18000.0,0.0,0.0,0.4204072654247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113481044769287,1.1134926080703735,-1.1618924872891512e-05,0.0,0.0004266599135007,0.0,0.0,167.42247009277344,0.0,0.0,0.0,0.625819206237793,4.0,0.0,1.0
646200,293.1484375,297.1499938964844,293.1499938964844,0.0963080003857612,-2222.01416015625,304.1508483886719,0.6258252859115601,0.1536336690187454,0.1842899173498153,293.7527770996094,297.1499938964844,293.1499938964844,0.0050117024220526,-391.2833557128906,297.5173034667969,0.3998089432716369,0.050000000745058,0.0513603165745735,293.22265625,297.1499938964844,293.1499938964844,0.3372731506824493,-4687.59423828125,304.1632385253906,0.8699982166290283,0.4239675998687744,0.2987769842147827,293.28155517578125,297.1499938964844,293.1499938964844,0.4811652600765228,-8381.6484375,304.170654296875,0.9617871642112732,0.5615345239639282,0.5339228510856628,293.1986389160156,297.1499938964844,293.1499938964844,0.014890844002366,-3755.639404296875,303.9393310546875,0.3998089432716369,0.050000000745058,0.2436312288045883,291.1779479980469,291.1499938964844,260.6443176269531,259.0692749023437,279.29498291015625,293.5302124023437,291.1803283691406,1.0,0.3681459724903106,0.8071226477622986,0.8071226477622986,1.0,1.0,-1.523584246635437,0.6596916317939758,0.8638926148414612,0.3040682077407837,0.0,0.0,0.8193120360374451,115.41097259521484,85.0,41.62845993041992,-18290.880859375,499.9509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.41796875,18000.0,0.0,0.0,0.4204072654247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113481044769287,1.1134926080703735,-1.1618924872891512e-05,0.0,0.0004266599135007,0.0,0.0,167.42247009277344,0.0,0.0,0.0,0.625819206237793,4.0,0.0,1.0
646260,293.14715576171875,297.1499938964844,293.1499938964844,0.0961830243468284,-2219.432373046875,304.1509094238281,0.6316837668418884,0.153910607099533,0.1843207478523254,293.7582702636719,297.1499938964844,293.1499938964844,0.0048614339902997,-380.3856201171875,297.3865051269531,0.4042740762233734,0.050000000745058,0.0511339902877807,293.2219543457031,297.1499938964844,293.1499938964844,0.335530161857605,-4668.25048828125,304.1635131835937,0.8779031038284302,0.4230027198791504,0.2979342043399811,293.2802429199219,297.1499938964844,293.1499938964844,0.4782700538635254,-8341.66015625,304.17138671875,0.9702348113059998,0.5597955584526062,0.5320528745651245,293.1991271972656,297.1499938964844,293.1499938964844,0.0147151760756969,-3730.819091796875,303.9283447265625,0.4042740762233734,0.050000000745058,0.2425576448440551,291.1953125,291.1499938964844,260.65155029296875,259.0755310058594,279.30645751953125,293.5367126464844,291.1975402832031,1.0,0.3622108399868011,0.8066830039024353,0.8066830039024353,1.0,1.0,-1.518795371055603,0.6574043035507202,0.8613911271095276,0.302833616733551,0.0,0.0,0.8140533566474915,109.59204864501952,85.0,40.54726409912109,-18239.580078125,482.0806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,308.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.794921875,18000.0,0.0,0.0,0.420678049325943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105846285820007,1.1058577299118042,-1.152787808678113e-05,0.0,0.0004269347409717,0.0,0.0,164.68116760253906,0.0,0.0,0.0,0.6222895979881287,4.0,0.0,1.0
646320,293.14630126953125,297.1499938964844,293.1499938964844,0.0961120948195457,-2217.955810546875,304.1509094238281,0.6359927654266357,0.1541081070899963,0.1843512505292892,293.7618713378906,297.1499938964844,293.1499938964844,0.0047619226388633,-373.1116638183594,297.2986145019531,0.407510757446289,0.050000000745058,0.0509782098233699,293.2214660644531,297.1499938964844,293.1499938964844,0.3343961238861084,-4655.68115234375,304.1636047363281,0.8837754726409912,0.4223704040050506,0.2973765432834625,293.2793273925781,297.1499938964844,293.1499938964844,0.4763814806938171,-8315.6357421875,304.1717224121094,0.976130485534668,0.5586556196212769,0.5308197140693665,293.1993713378906,297.1499938964844,293.1499938964844,0.0145983807742595,-3714.208984375,303.9211120605469,0.407510757446289,0.050000000745058,0.241818681359291,291.2061462402344,291.1499938964844,260.65643310546875,259.07977294921875,279.3141174316406,293.541015625,291.2082214355469,1.0,0.3580774068832397,0.8063898682594299,0.8063898682594299,1.0,1.0,-1.515599489212036,0.6558787226676941,0.8597208261489868,0.3020094335079193,0.0,0.0,0.8099049925804138,105.58880615234376,73.0,39.074310302734375,-18203.091796875,469.9049377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9236755371094,308.9665832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18171.146484375,18000.0,0.0,0.0,0.4207158386707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099270582199097,1.0992820262908936,-1.1447368706285488e-05,0.0,0.0004269730707164,0.0,0.0,162.32066345214844,0.0,0.0,0.0,0.6192519664764404,4.0,0.0,1.0
646380,293.1441345214844,297.1499938964844,293.1499938964844,0.0959859266877174,-2215.27978515625,304.1508178710937,0.6485494375228882,0.1546417474746704,0.1844612210988998,293.77069091796875,297.1499938964844,293.1499938964844,0.0045175906270742,-355.0776062011719,297.0758361816406,0.4169976413249969,0.050000000745058,0.0505762360990047,293.2201538085937,297.1499938964844,293.1499938964844,0.3316929936408996,-4625.79150390625,304.16357421875,0.900723159313202,0.4208263754844665,0.2959990799427032,293.2768859863281,297.1499938964844,293.1499938964844,0.4718563854694366,-8253.4873046875,304.1719970703125,0.991373598575592,0.5558714866638184,0.5277869701385498,293.1997985839844,297.1499938964844,293.1499938964844,0.0143111618235707,-3673.07373046875,303.9034423828125,0.4169976413249969,0.050000000745058,0.2399118840694427,291.2295837402344,291.1499938964844,260.6687927246094,259.0904846191406,279.3332214355469,293.5516357421875,291.2312316894531,1.0,0.3472014963626861,0.805657148361206,0.805657148361206,1.0,1.0,-1.5076348781585691,0.6520790457725525,0.8555557727813721,0.2999535501003265,0.0,0.0,0.7976642847061157,95.26475524902344,61.0,33.012943267822266,-18103.126953125,438.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18246.05859375,18000.0,0.0,0.0,0.4202755689620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078043818473816,1.0780550241470337,-1.1183655260538217e-05,0.0,0.0004265262978151,0.0,0.0,154.79925537109375,0.0,0.0,0.0,0.6094688177108765,4.0,0.0,1.0
646440,293.1441345214844,297.1499938964844,293.1499938964844,0.0959859266877174,-2215.27978515625,304.1508178710937,0.6485494375228882,0.1546417474746704,0.1844612210988998,293.77069091796875,297.1499938964844,293.1499938964844,0.0045175906270742,-355.0776062011719,297.0758361816406,0.4169976413249969,0.050000000745058,0.0505762360990047,293.2201538085937,297.1499938964844,293.1499938964844,0.3316929936408996,-4625.79150390625,304.16357421875,0.900723159313202,0.4208263754844665,0.2959990799427032,293.2768859863281,297.1499938964844,293.1499938964844,0.4718563854694366,-8253.4873046875,304.1719970703125,0.991373598575592,0.5558714866638184,0.5277869701385498,293.1997985839844,297.1499938964844,293.1499938964844,0.0143111618235707,-3673.07373046875,303.9034423828125,0.4169976413249969,0.050000000745058,0.2399118840694427,291.2295837402344,291.1499938964844,260.6687927246094,259.0904846191406,279.3332214355469,293.5516357421875,291.2312316894531,1.0,0.3472014963626861,0.805657148361206,0.805657148361206,1.0,1.0,-1.5076348781585691,0.6520790457725525,0.8555557727813721,0.2999535501003265,0.0,0.0,0.7976642847061157,95.26475524902344,61.0,33.012943267822266,-18103.126953125,438.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,309.0240173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18246.05859375,18000.0,0.0,0.0,0.4202755689620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078043818473816,1.0780550241470337,-1.1183655260538217e-05,0.0,0.0004265262978151,0.0,0.0,154.79925537109375,0.0,0.0,0.0,0.6094688177108765,4.0,0.0,1.0
646500,293.1430358886719,297.1499938964844,293.1499938964844,0.095953993499279,-2214.56103515625,304.1507263183594,0.655955970287323,0.1549276113510131,0.1845345199108123,293.7750549316406,297.1499938964844,293.1499938964844,0.0043977727182209,-346.1538391113281,296.9624938964844,0.4227713644504547,0.050000000745058,0.0503715202212333,293.2194519042969,297.1499938964844,293.1499938964844,0.3304274082183838,-4611.8388671875,304.16339111328125,0.9108014702796936,0.4200736880302429,0.2953209280967712,293.2756042480469,297.1499938964844,293.1499938964844,0.4695343673229217,-8221.4345703125,304.1722412109375,0.998907506465912,0.5545181035995483,0.5260979533195496,293.1999206542969,297.1499938964844,293.1499938964844,0.0141720287501811,-3653.0390625,303.8947448730469,0.4227713644504547,0.050000000745058,0.238940805196762,291.23895263671875,291.1499938964844,260.6751403808594,259.09600830078125,279.3429870605469,293.55694580078125,291.2403259277344,1.0,0.3414992392063141,0.8052907586097717,0.8052907586097717,1.0,1.0,-1.503453016281128,0.6500835418701172,0.853369414806366,0.2988892793655395,0.0,0.0,0.7907827496528625,90.00547790527344,61.0,29.025205612182617,-18046.58984375,423.1314086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,309.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18277.30859375,18000.0,0.0,0.0,0.4197572469711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652010440826416,1.0652121305465698,-1.1023576007573864e-05,0.0,0.0004260002460796,0.0,0.0,150.3443603515625,0.0,0.0,0.0,0.6035686731338501,4.0,0.0,1.0
646560,293.141845703125,297.1499938964844,293.1499938964844,0.0959316343069076,-2213.9375,304.150634765625,0.662436842918396,0.1552535593509674,0.1846929043531417,293.7792053222656,297.1499938964844,293.1499938964844,0.0042843599803745,-337.57537841796875,296.85137939453125,0.4278916716575622,0.050000000745058,0.0502115711569786,293.2186279296875,297.1499938964844,293.1499938964844,0.3290801644325256,-4596.84716796875,304.1634216308594,0.9197735786437988,0.4193558096885681,0.2946933805942535,293.26971435546875,297.1499938964844,293.1499938964844,0.4569313526153564,-8036.4326171875,304.1913146972656,0.9990000128746032,0.5540725588798523,0.5140067338943481,293.1998596191406,297.1499938964844,293.1499938964844,0.0140509558841586,-3634.97509765625,303.8866271972656,0.4278916716575622,0.050000000745058,0.2381820827722549,291.25244140625,291.1499938964844,260.681640625,259.1016540527344,279.362548828125,293.5653686523437,291.25640869140625,1.0,0.3352893590927124,0.8049425482749939,0.8049425482749939,1.0,1.0,-1.4873732328414917,0.6425719857215881,0.8448013067245483,0.294832319021225,0.0,0.0,0.7826857566833496,85.66500854492188,49.0,42.84615707397461,-17899.27734375,403.5160827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1850280761719,309.11505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18311.66015625,18000.0,0.0,0.0,0.4189633727073669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509178638458252,1.0509287118911743,-1.0847803423530422e-05,0.0,0.0004251945647411,0.0,0.0,145.5000457763672,0.0,0.0,0.0,0.5969929695129395,4.0,0.0,1.0
646620,293.1391296386719,297.1499938964844,293.1499938964844,0.0956039056181907,-2206.720458984375,304.1509704589844,0.6772705912590027,0.1560079008340835,0.1851336807012558,293.7875671386719,297.1499938964844,293.1499938964844,0.0040518590249121,-319.3075256347656,296.6539001464844,0.4401370584964752,0.050000000745058,0.0498924292623996,293.21728515625,297.1499938964844,293.1499938964844,0.3251682817935943,-4552.31494140625,304.1654968261719,0.9401943683624268,0.4178918898105621,0.2934505045413971,293.2308349609375,297.1499938964844,293.1499938964844,0.4230166673660278,-7543.31201171875,304.2338562011719,0.9990000128746032,0.5588522553443909,0.4836581647396087,293.198974609375,297.1499938964844,293.1499938964844,0.0137603832408785,-3587.4306640625,303.8734741210937,0.4401370584964752,0.050000000745058,0.236668199300766,291.3241882324219,291.1499938964844,260.6951599121094,259.1133728027344,279.4187927246094,293.6037292480469,291.33074951171875,1.0,0.3216707110404968,0.8042461276054382,0.8042461276054382,1.0,1.0,-1.4475221633911133,0.624101996421814,0.8234202265739441,0.2845741212368011,0.0,0.0,0.7549768686294556,76.87017059326172,37.0,89.30654907226562,-17500.623046875,361.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4238586425781,309.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18550.21875,18000.0,0.0,0.0,0.4159926772117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057860612869265,1.0057964324951172,-1.0338088941352908e-05,0.0,0.0004221796698402,0.0,0.0,131.21292114257812,0.0,0.0,0.0,0.5763848423957825,4.0,0.0,1.0
646680,293.1391296386719,297.1499938964844,293.1499938964844,0.0956039056181907,-2206.720458984375,304.1509704589844,0.6772705912590027,0.1560079008340835,0.1851336807012558,293.7875671386719,297.1499938964844,293.1499938964844,0.0040518590249121,-319.3075256347656,296.6539001464844,0.4401370584964752,0.050000000745058,0.0498924292623996,293.21728515625,297.1499938964844,293.1499938964844,0.3251682817935943,-4552.31494140625,304.1654968261719,0.9401943683624268,0.4178918898105621,0.2934505045413971,293.2308349609375,297.1499938964844,293.1499938964844,0.4230166673660278,-7543.31201171875,304.2338562011719,0.9990000128746032,0.5588522553443909,0.4836581647396087,293.198974609375,297.1499938964844,293.1499938964844,0.0137603832408785,-3587.4306640625,303.8734741210937,0.4401370584964752,0.050000000745058,0.236668199300766,291.3241882324219,291.1499938964844,260.6951599121094,259.1133728027344,279.4187927246094,293.6037292480469,291.33074951171875,1.0,0.3216707110404968,0.8042461276054382,0.8042461276054382,1.0,1.0,-1.4475221633911133,0.624101996421814,0.8234202265739441,0.2845741212368011,0.0,0.0,0.7549768686294556,76.87017059326172,37.0,89.30654907226562,-17500.623046875,361.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4238586425781,309.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18550.21875,18000.0,0.0,0.0,0.4159926772117615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057860612869265,1.0057964324951172,-1.0338088941352908e-05,0.0,0.0004221796698402,0.0,0.0,131.21292114257812,0.0,0.0,0.0,0.5763848423957825,4.0,0.0,1.0
646740,293.1358947753906,297.1499938964844,293.1499938964844,0.09534902125597,-2200.81201171875,304.15106201171875,0.6958218216896057,0.1569368243217468,0.1857632994651794,293.79571533203125,297.1499938964844,293.1499938964844,0.0038201515562832,-300.8930969238281,296.4605712890625,0.4566014409065246,0.050000000745058,0.0495594590902328,293.21612548828125,297.1499938964844,293.1499938964844,0.3210785686969757,-4505.76416015625,304.1671142578125,0.9638009071350098,0.4164197146892547,0.2921827435493469,293.1634521484375,297.1499938964844,293.1499938964844,0.3852411806583404,-6992.10302734375,304.2686462402344,0.9990000128746032,0.5704088807106018,0.4498158991336822,293.1963806152344,297.1499938964844,293.1499938964844,0.0134785994887351,-3539.459228515625,303.8655090332031,0.4566014409065246,0.050000000745058,0.2350887358188629,291.4021301269531,291.1499938964844,260.7095947265625,259.1258544921875,279.5091247558594,293.6965026855469,291.40850830078125,1.0,0.3066943883895874,0.8035497069358826,0.8035497069358826,1.0,1.0,-1.4036611318588257,0.6038835644721985,0.7997775673866272,0.2732903063297272,0.0,0.0,0.7161094546318054,67.67745971679688,55.0,102.64923095703124,-16960.31640625,318.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796936035156,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.4453125,18000.0,0.0,0.0,0.4106674790382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315521121025084,0.9315616488456726,-9.529948329145554e-06,0.0,0.0004167752922512,0.0,0.0,109.83759307861328,0.0,0.0,0.0,0.5433444380760193,4.0,0.0,1.0
646800,293.1358947753906,297.1499938964844,293.1499938964844,0.09534902125597,-2200.81201171875,304.15106201171875,0.6958218216896057,0.1569368243217468,0.1857632994651794,293.79571533203125,297.1499938964844,293.1499938964844,0.0038201515562832,-300.8930969238281,296.4605712890625,0.4566014409065246,0.050000000745058,0.0495594590902328,293.21612548828125,297.1499938964844,293.1499938964844,0.3210785686969757,-4505.76416015625,304.1671142578125,0.9638009071350098,0.4164197146892547,0.2921827435493469,293.1634521484375,297.1499938964844,293.1499938964844,0.3852411806583404,-6992.10302734375,304.2686462402344,0.9990000128746032,0.5704088807106018,0.4498158991336822,293.1963806152344,297.1499938964844,293.1499938964844,0.0134785994887351,-3539.459228515625,303.8655090332031,0.4566014409065246,0.050000000745058,0.2350887358188629,291.4021301269531,291.1499938964844,260.7095947265625,259.1258544921875,279.5091247558594,293.6965026855469,291.40850830078125,1.0,0.3066943883895874,0.8035497069358826,0.8035497069358826,1.0,1.0,-1.4036611318588257,0.6038835644721985,0.7997775673866272,0.2732903063297272,0.0,0.0,0.7161094546318054,67.67745971679688,55.0,102.64923095703124,-16960.31640625,318.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7796936035156,309.4325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18838.4453125,18000.0,0.0,0.0,0.4106674790382385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315521121025084,0.9315616488456726,-9.529948329145554e-06,0.0,0.0004167752922512,0.0,0.0,109.83759307861328,0.0,0.0,0.0,0.5433444380760193,4.0,0.0,1.0
646860,293.1343994140625,297.1499938964844,293.1499938964844,0.0956731885671615,-2206.67578125,304.1501159667969,0.7036389112472534,0.1576044261455536,0.1865427792072296,293.80340576171875,297.1499938964844,293.1499938964844,0.0036127162165939,-284.86529541015625,296.2347106933594,0.4632679522037506,0.050000000745058,0.0494460500776767,293.21539306640625,297.1499938964844,293.1499938964844,0.3188090622425079,-4481.0654296875,304.1649780273437,0.971320390701294,0.4148941338062286,0.2910528182983398,293.09326171875,297.1499938964844,293.1499938964844,0.3702183961868286,-6784.73583984375,304.2527160644531,0.9990000128746032,0.5843507051467896,0.4376857280731201,293.1924743652344,297.1499938964844,293.1499938964844,0.0133874248713254,-3524.602783203125,303.860595703125,0.4632679522037506,0.050000000745058,0.2345507740974426,291.4257202148437,291.1499938964844,260.7251281738281,259.1392517089844,279.54864501953125,293.73553466796875,291.4212646484375,1.0,0.3023133873939514,0.8033215403556824,0.8033215403556824,1.0,1.0,-1.3876599073410034,0.5965796113014221,0.7910802364349365,0.2690385580062866,0.0,0.0,0.6762079000473022,64.52908325195312,73.0,14.972505569458008,-16540.53125,303.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,309.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.478515625,18000.0,0.0,0.0,0.4027809500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378375768661499,0.8378461599349976,-8.547228389943484e-06,0.0,0.0004087714769411,0.0,0.0,86.277587890625,0.0,0.0,0.0,0.5029774904251099,4.0,0.0,1.0
