time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1343994140625,297.1499938964844,293.1499938964844,0.0956731885671615,-2206.67578125,304.1501159667969,0.7036389112472534,0.1576044261455536,0.1865427792072296,293.80340576171875,297.1499938964844,293.1499938964844,0.0036127162165939,-284.86529541015625,296.2347106933594,0.4632679522037506,0.050000000745058,0.0494460500776767,293.21539306640625,297.1499938964844,293.1499938964844,0.3188090622425079,-4481.0654296875,304.1649780273437,0.971320390701294,0.4148941338062286,0.2910528182983398,293.09326171875,297.1499938964844,293.1499938964844,0.3702183961868286,-6784.73583984375,304.2527160644531,0.9990000128746032,0.5843507051467896,0.4376857280731201,293.1924743652344,297.1499938964844,293.1499938964844,0.0133874248713254,-3524.602783203125,303.860595703125,0.4632679522037506,0.050000000745058,0.2345507740974426,291.4257202148437,291.1499938964844,260.7251281738281,259.1392517089844,279.54864501953125,293.73553466796875,291.4212646484375,1.0,0.3023133873939514,0.8033215403556824,0.8033215403556824,1.0,1.0,-1.3876599073410034,0.5965796113014221,0.7910802364349365,0.2690385580062866,0.0,0.0,0.6762079000473022,64.52908325195312,73.0,14.972505569458008,-16540.53125,303.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2279663085937,309.5171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.478515625,18000.0,0.0,0.0,0.4027809500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8378375768661499,0.8378461599349976,-8.547228389943484e-06,0.0,0.0004087714769411,0.0,0.0,86.277587890625,0.0,0.0,0.0,0.5029774904251099,4.0,0.0,1.0
646980,293.1363220214844,297.1499938964844,293.1499938964844,0.0965457260608673,-2224.363037109375,304.1486511230469,0.6999183893203735,0.1576096415519714,0.186772808432579,293.8104553222656,297.1499938964844,293.1499938964844,0.0034393207170069,-272.41851806640625,295.93914794921875,0.4592851400375366,0.050000000745058,0.0495126657187938,293.2147521972656,297.1499938964844,293.1499938964844,0.319708377122879,-4493.94140625,304.1584777832031,0.96503084897995,0.4133709073066711,0.2900419533252716,293.058837890625,297.1499938964844,293.1499938964844,0.3777989447116852,-6917.21142578125,304.2053527832031,0.9990000128746032,0.5928530097007751,0.4448437094688415,293.1895446777344,297.1499938964844,293.1499938964844,0.0135126877576112,-3551.522216796875,303.8516845703125,0.4592851400375366,0.050000000745058,0.2348667681217193,291.3404235839844,291.1499938964844,260.74200439453125,259.1537780761719,279.5481872558594,293.72918701171875,291.3312072753906,1.0,0.3057270646095276,0.8030933141708374,0.8030933141708374,1.0,1.0,-1.3957009315490725,0.6002330780029297,0.7954678535461426,0.2710549831390381,0.0,0.0,0.6558747887611389,66.35091400146484,91.0,-93.55387878417967,-16385.25390625,311.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6483459472656,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18591.63671875,18000.0,0.0,0.0,0.3933928608894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724254727363586,0.772433340549469,-7.82758797868155e-06,0.0,0.0003992437559645,0.0,0.0,71.54737854003906,0.0,0.0,0.0,0.475103497505188,4.0,0.0,1.0
647040,293.1363220214844,297.1499938964844,293.1499938964844,0.0965457260608673,-2224.363037109375,304.1486511230469,0.6999183893203735,0.1576096415519714,0.186772808432579,293.8104553222656,297.1499938964844,293.1499938964844,0.0034393207170069,-272.41851806640625,295.93914794921875,0.4592851400375366,0.050000000745058,0.0495126657187938,293.2147521972656,297.1499938964844,293.1499938964844,0.319708377122879,-4493.94140625,304.1584777832031,0.96503084897995,0.4133709073066711,0.2900419533252716,293.058837890625,297.1499938964844,293.1499938964844,0.3777989447116852,-6917.21142578125,304.2053527832031,0.9990000128746032,0.5928530097007751,0.4448437094688415,293.1895446777344,297.1499938964844,293.1499938964844,0.0135126877576112,-3551.522216796875,303.8516845703125,0.4592851400375366,0.050000000745058,0.2348667681217193,291.3404235839844,291.1499938964844,260.74200439453125,259.1537780761719,279.5481872558594,293.72918701171875,291.3312072753906,1.0,0.3057270646095276,0.8030933141708374,0.8030933141708374,1.0,1.0,-1.3957009315490725,0.6002330780029297,0.7954678535461426,0.2710549831390381,0.0,0.0,0.6558747887611389,66.35091400146484,91.0,-93.55387878417967,-16385.25390625,311.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6483459472656,309.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18591.63671875,18000.0,0.0,0.0,0.3933928608894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724254727363586,0.772433340549469,-7.82758797868155e-06,0.0,0.0003992437559645,0.0,0.0,71.54737854003906,0.0,0.0,0.0,0.475103497505188,4.0,0.0,1.0
647100,293.1361694335937,297.1499938964844,293.1499938964844,0.0971254855394363,-2236.0244140625,304.1478271484375,0.6952009797096252,0.1578150242567062,0.1869814395904541,293.8138427734375,297.1499938964844,293.1499938964844,0.0033585205674171,-266.682861328125,295.782470703125,0.4544469714164734,0.050000000745058,0.0495985001325607,293.2144470214844,297.1499938964844,293.1499938964844,0.3205223679542541,-4504.443359375,304.15545654296875,0.95779287815094,0.4126069843769073,0.2895761728286743,293.05731201171875,297.1499938964844,293.1499938964844,0.3876191973686218,-7072.16796875,304.17742919921875,0.9990000128746032,0.5943164825439453,0.453903317451477,293.188720703125,297.1499938964844,293.1499938964844,0.0136095210909843,-3571.074462890625,303.8455810546875,0.4544469714164734,0.050000000745058,0.23527392745018,291.28692626953125,291.1499938964844,260.7510070800781,259.1614990234375,279.5505065917969,293.7379150390625,291.2775573730469,1.0,0.3097954392433166,0.8029791712760925,0.8029791712760925,1.0,1.0,-1.4067975282669067,0.6052961349487305,0.8015013933181763,0.2738844156265259,0.0,0.0,0.6520915627479553,68.71337127685547,91.0,-120.82080841064452,-16413.162109375,322.4830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8071594238281,309.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18390.869140625,18000.0,0.0,0.0,0.3886419236660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553413510322571,0.7553489804267883,-7.6236888162384275e-06,0.0,0.0003944221243727,0.0,0.0,67.85267639160156,0.0,0.0,0.0,0.4676895141601562,4.0,0.0,1.0
647160,293.1351013183594,297.1499938964844,293.1499938964844,0.0979067981243133,-2251.45751953125,304.14678955078125,0.6894400119781494,0.1582004129886627,0.187491625547409,293.8173217773437,297.1499938964844,293.1499938964844,0.0032786338124424,-260.98345947265625,295.6234130859375,0.4483883678913116,0.050000000745058,0.0497148334980011,293.2142333984375,297.1499938964844,293.1499938964844,0.3214102387428283,-4515.64501953125,304.1528625488281,0.9482317566871644,0.4118342995643616,0.289128303527832,293.06573486328125,297.1499938964844,293.1499938964844,0.4006950259208679,-7273.6630859375,304.1486511230469,0.9990000128746032,0.5938460826873779,0.4659018516540527,293.1884765625,297.1499938964844,293.1499938964844,0.0137190036475658,-3592.704345703125,303.8380126953125,0.4483883678913116,0.050000000745058,0.2358257621526718,291.232421875,291.1499938964844,260.7604064941406,259.1695861816406,279.5481872558594,293.7425231933594,291.2229919433594,1.0,0.3151732087135315,0.8026531934738159,0.8026531934738159,1.0,1.0,-1.4219329357147217,0.6121916770935059,0.8097412586212158,0.2777347564697265,0.0,0.0,0.6520516276359558,71.91998291015625,109.0,-136.62957763671875,-16502.58203125,337.1698913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9143981933594,309.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.6484375,18000.0,0.0,0.0,0.3841387927532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472454309463501,0.7472529411315918,-7.508383077947656e-06,0.0,0.0003898520662914,0.0,0.0,66.01419067382812,0.0,0.0,0.0,0.4640312492847442,4.0,0.0,1.0
647220,293.1341857910156,297.1499938964844,293.1499938964844,0.0995530635118484,-2283.78564453125,304.1451416015625,0.6751300692558289,0.1587616801261901,0.1885982900857925,293.8247375488281,297.1499938964844,293.1499938964844,0.0031205296982079,-249.5990447998047,295.2980041503906,0.4344218373298645,0.050000000745058,0.050031904131174,293.2139892578125,297.1499938964844,293.1499938964844,0.3233260810375213,-4539.26806640625,304.14874267578125,0.9238306879997252,0.4102565348148346,0.2882733345031738,293.110107421875,297.1499938964844,293.1499938964844,0.4352942407131195,-7793.23779296875,304.0915222167969,0.9990000128746032,0.5870577096939087,0.4971363246440887,293.19000244140625,297.1499938964844,293.1499938964844,0.0139687666669487,-3640.98876953125,303.81744384765625,0.4344218373298645,0.050000000745058,0.2373298108577728,291.1219482421875,291.1499938964844,260.7805480957031,259.1867980957031,279.5281066894531,293.73388671875,291.1131286621094,1.0,0.3291226327419281,0.8020011782646179,0.8020011782646179,1.0,1.0,-1.4616045951843262,0.6303319931030273,0.8312726020812988,0.2878771722316742,0.0,0.0,0.6632068157196045,80.64799499511719,127.0,-147.7349395751953,-16835.6796875,377.7840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.376675397157669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564052939414978,0.7564128041267395,-7.515314337069867e-06,0.0,0.0003822776488959,0.0,0.0,67.24939727783203,0.0,0.0,0.0,0.4672590494155884,4.0,0.0,1.0
647280,293.1341857910156,297.1499938964844,293.1499938964844,0.0995530635118484,-2283.78564453125,304.1451416015625,0.6751300692558289,0.1587616801261901,0.1885982900857925,293.8247375488281,297.1499938964844,293.1499938964844,0.0031205296982079,-249.5990447998047,295.2980041503906,0.4344218373298645,0.050000000745058,0.050031904131174,293.2139892578125,297.1499938964844,293.1499938964844,0.3233260810375213,-4539.26806640625,304.14874267578125,0.9238306879997252,0.4102565348148346,0.2882733345031738,293.110107421875,297.1499938964844,293.1499938964844,0.4352942407131195,-7793.23779296875,304.0915222167969,0.9990000128746032,0.5870577096939087,0.4971363246440887,293.19000244140625,297.1499938964844,293.1499938964844,0.0139687666669487,-3640.98876953125,303.81744384765625,0.4344218373298645,0.050000000745058,0.2373298108577728,291.1219482421875,291.1499938964844,260.7805480957031,259.1867980957031,279.5281066894531,293.73388671875,291.1131286621094,1.0,0.3291226327419281,0.8020011782646179,0.8020011782646179,1.0,1.0,-1.4616045951843262,0.6303319931030273,0.8312726020812988,0.2878771722316742,0.0,0.0,0.6632068157196045,80.64799499511719,127.0,-147.7349395751953,-16835.6796875,377.7840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94097900390625,309.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.46484375,18000.0,0.0,0.0,0.376675397157669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564052939414978,0.7564128041267395,-7.515314337069867e-06,0.0,0.0003822776488959,0.0,0.0,67.24939727783203,0.0,0.0,0.0,0.4672590494155884,4.0,0.0,1.0
647340,293.1346435546875,297.1499938964844,293.1499938964844,0.1011375784873962,-2314.781982421875,304.1441345214844,0.6591114401817322,0.1590742319822311,0.1895967870950698,293.833251953125,297.1499938964844,293.1499938964844,0.0029603897128254,-237.8749542236328,294.9641418457031,0.4204966425895691,0.050000000745058,0.0504488945007324,293.2140197753906,297.1499938964844,293.1499938964844,0.3252951204776764,-4563.06005859375,304.1459045410156,0.8980497717857361,0.4086310565471649,0.2874590754508972,293.18756103515625,297.1499938964844,293.1499938964844,0.4789091646671295,-8429.587890625,304.0384521484375,0.9990000128746032,0.572431206703186,0.5354462265968323,293.1949768066406,297.1499938964844,293.1499938964844,0.0142399230971932,-3693.095703125,303.7864990234375,0.4204966425895691,0.050000000745058,0.2393078356981277,291.013671875,291.1499938964844,260.8026428222656,259.2056884765625,279.46435546875,293.65887451171875,291.0048217773437,1.0,0.3462508022785187,0.8013491630554199,0.8013491630554199,1.0,1.0,-1.5104104280471802,0.6527621746063232,0.8576482534408569,0.3004129827022552,0.0,0.0,0.688510537147522,92.0976333618164,130.0,-151.0567626953125,-17334.40625,432.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,309.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17547.486328125,18000.0,0.0,0.0,0.3724083304405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968098521232605,0.7968176603317261,-7.823816304153297e-06,0.0,0.0003779471153393,0.0,0.0,74.88641357421875,0.0,0.0,0.0,0.483795553445816,4.0,0.0,1.0
647400,293.1346435546875,297.1499938964844,293.1499938964844,0.1011375784873962,-2314.781982421875,304.1441345214844,0.6591114401817322,0.1590742319822311,0.1895967870950698,293.833251953125,297.1499938964844,293.1499938964844,0.0029603897128254,-237.8749542236328,294.9641418457031,0.4204966425895691,0.050000000745058,0.0504488945007324,293.2140197753906,297.1499938964844,293.1499938964844,0.3252951204776764,-4563.06005859375,304.1459045410156,0.8980497717857361,0.4086310565471649,0.2874590754508972,293.18756103515625,297.1499938964844,293.1499938964844,0.4789091646671295,-8429.587890625,304.0384521484375,0.9990000128746032,0.572431206703186,0.5354462265968323,293.1949768066406,297.1499938964844,293.1499938964844,0.0142399230971932,-3693.095703125,303.7864990234375,0.4204966425895691,0.050000000745058,0.2393078356981277,291.013671875,291.1499938964844,260.8026428222656,259.2056884765625,279.46435546875,293.65887451171875,291.0048217773437,1.0,0.3462508022785187,0.8013491630554199,0.8013491630554199,1.0,1.0,-1.5104104280471802,0.6527621746063232,0.8576482534408569,0.3004129827022552,0.0,0.0,0.688510537147522,92.0976333618164,130.0,-151.0567626953125,-17334.40625,432.2772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69195556640625,309.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17547.486328125,18000.0,0.0,0.0,0.3724083304405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968098521232605,0.7968176603317261,-7.823816304153297e-06,0.0,0.0003779471153393,0.0,0.0,74.88641357421875,0.0,0.0,0.0,0.483795553445816,4.0,0.0,1.0
647460,293.13739013671875,297.1499938964844,293.1499938964844,0.1018150076270103,-2327.58349609375,304.14508056640625,0.6427568197250366,0.15891033411026,0.1901760101318359,293.8427734375,297.1499938964844,293.1499938964844,0.0027978362049907,-225.1696014404297,294.67108154296875,0.4078184068202972,0.050000000745058,0.0509639009833335,293.2137756347656,297.1499938964844,293.1499938964844,0.3253231942653656,-4563.173828125,304.14752197265625,0.8735127449035645,0.4070581197738647,0.2867436707019806,293.2579345703125,297.1499938964844,293.1499938964844,0.4800417125225067,-8418.296875,304.076171875,0.977155864238739,0.5570875406265259,0.5315606594085693,293.20245361328125,297.1499938964844,293.1499938964844,0.0144385322928428,-3728.84521484375,303.7486572265625,0.4078184068202972,0.050000000745058,0.2417507916688919,290.97607421875,291.1499938964844,260.8269348144531,259.226318359375,279.46026611328125,293.6246643066406,290.9805908203125,1.0,0.358366996049881,0.8001091480255127,0.8001091480255127,1.0,1.0,-1.509759783744812,0.6522786021232605,0.8574812412261963,0.3001987040042877,0.0,0.0,0.716526210308075,105.1316375732422,133.0,-33.89802169799805,-17521.939453125,465.1725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,309.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17377.5,18000.0,0.0,0.0,0.3717184662818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860444188117981,0.8604525923728943,-8.425768101005815e-06,0.0,0.0003772469935938,0.0,0.0,88.85828399658203,0.0,0.0,0.0,0.5106599926948547,4.0,0.0,1.0
647520,293.13739013671875,297.1499938964844,293.1499938964844,0.1018150076270103,-2327.58349609375,304.14508056640625,0.6427568197250366,0.15891033411026,0.1901760101318359,293.8427734375,297.1499938964844,293.1499938964844,0.0027978362049907,-225.1696014404297,294.67108154296875,0.4078184068202972,0.050000000745058,0.0509639009833335,293.2137756347656,297.1499938964844,293.1499938964844,0.3253231942653656,-4563.173828125,304.14752197265625,0.8735127449035645,0.4070581197738647,0.2867436707019806,293.2579345703125,297.1499938964844,293.1499938964844,0.4800417125225067,-8418.296875,304.076171875,0.977155864238739,0.5570875406265259,0.5315606594085693,293.20245361328125,297.1499938964844,293.1499938964844,0.0144385322928428,-3728.84521484375,303.7486572265625,0.4078184068202972,0.050000000745058,0.2417507916688919,290.97607421875,291.1499938964844,260.8269348144531,259.226318359375,279.46026611328125,293.6246643066406,290.9805908203125,1.0,0.358366996049881,0.8001091480255127,0.8001091480255127,1.0,1.0,-1.509759783744812,0.6522786021232605,0.8574812412261963,0.3001987040042877,0.0,0.0,0.716526210308075,105.1316375732422,133.0,-33.89802169799805,-17521.939453125,465.1725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,309.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17377.5,18000.0,0.0,0.0,0.3717184662818908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860444188117981,0.8604525923728943,-8.425768101005815e-06,0.0,0.0003772469935938,0.0,0.0,88.85828399658203,0.0,0.0,0.0,0.5106599926948547,4.0,0.0,1.0
647580,293.1408386230469,297.1499938964844,293.1499938964844,0.1015677973628044,-2322.19775390625,304.1470947265625,0.6318053007125854,0.1585342586040496,0.1902576386928558,293.8539733886719,297.1499938964844,293.1499938964844,0.0026015408802777,-209.14881896972656,294.4253845214844,0.3995846211910248,0.050000000745058,0.0513721257448196,293.2142639160156,297.1499938964844,293.1499938964844,0.3231702446937561,-4537.69384765625,304.15185546875,0.8569358587265015,0.4053454399108886,0.2858763039112091,293.2816772460937,297.1499938964844,293.1499938964844,0.4716123342514038,-8284.873046875,304.1139221191406,0.9545896649360656,0.5494844317436218,0.5234490036964417,293.2098999023437,297.1499938964844,293.1499938964844,0.0144811430945992,-3736.383056640625,303.7107238769531,0.3995846211910248,0.050000000745058,0.243687242269516,291.0152587890625,291.1499938964844,260.85357666015625,259.2489624023437,279.4879150390625,293.6370849609375,291.01715087890625,1.0,0.3668446242809295,0.7988691329956055,0.7988691329956055,1.0,1.0,-1.5011142492294312,0.6480619311332703,0.8530522584915161,0.29803267121315,0.0,0.0,0.7314497232437134,115.31502532958984,136.0,21.1328239440918,-17461.1953125,486.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,309.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17579.337890625,18000.0,0.0,0.0,0.3729878962039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901527464389801,0.9015363454818726,-8.910986252885778e-06,0.0,0.000378535274649,0.0,0.0,99.43683624267578,0.0,0.0,0.0,0.5290122628211975,4.0,0.0,1.0
647640,293.1408386230469,297.1499938964844,293.1499938964844,0.1015677973628044,-2322.19775390625,304.1470947265625,0.6318053007125854,0.1585342586040496,0.1902576386928558,293.8539733886719,297.1499938964844,293.1499938964844,0.0026015408802777,-209.14881896972656,294.4253845214844,0.3995846211910248,0.050000000745058,0.0513721257448196,293.2142639160156,297.1499938964844,293.1499938964844,0.3231702446937561,-4537.69384765625,304.15185546875,0.8569358587265015,0.4053454399108886,0.2858763039112091,293.2816772460937,297.1499938964844,293.1499938964844,0.4716123342514038,-8284.873046875,304.1139221191406,0.9545896649360656,0.5494844317436218,0.5234490036964417,293.2098999023437,297.1499938964844,293.1499938964844,0.0144811430945992,-3736.383056640625,303.7107238769531,0.3995846211910248,0.050000000745058,0.243687242269516,291.0152587890625,291.1499938964844,260.85357666015625,259.2489624023437,279.4879150390625,293.6370849609375,291.01715087890625,1.0,0.3668446242809295,0.7988691329956055,0.7988691329956055,1.0,1.0,-1.5011142492294312,0.6480619311332703,0.8530522584915161,0.29803267121315,0.0,0.0,0.7314497232437134,115.31502532958984,136.0,21.1328239440918,-17461.1953125,486.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677307128906,309.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17579.337890625,18000.0,0.0,0.0,0.3729878962039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901527464389801,0.9015363454818726,-8.910986252885778e-06,0.0,0.000378535274649,0.0,0.0,99.43683624267578,0.0,0.0,0.0,0.5290122628211975,4.0,0.0,1.0
647700,293.1421813964844,297.1499938964844,293.1499938964844,0.1014865189790725,-2320.450927734375,304.14776611328125,0.6278760433197021,0.1583821028470993,0.1902600079774856,293.8597717285156,297.1499938964844,293.1499938964844,0.0025003587361425,-200.9584045410156,294.29443359375,0.3964970111846924,0.050000000745058,0.0515328980982303,293.2145080566406,297.1499938964844,293.1499938964844,0.3222360014915466,-4526.84130859375,304.1531982421875,0.8509302139282227,0.404484212398529,0.2853957414627075,293.28631591796875,297.1499938964844,293.1499938964844,0.4691412448883056,-8244.5927734375,304.1249084472656,0.9459030032157898,0.5469016432762146,0.520895779132843,293.2132263183594,297.1499938964844,293.1499938964844,0.0144923906773328,-3739.337646484375,303.69171142578125,0.3964970111846924,0.050000000745058,0.2444498836994171,291.02606201171875,291.1499938964844,260.8678894042969,259.26104736328125,279.5029602050781,293.6466979980469,291.0277404785156,1.0,0.3702192604541778,0.7982491254806519,0.7982491254806519,1.0,1.0,-1.498582363128662,0.646814227104187,0.8517681360244751,0.2973037660121918,0.0,0.0,0.7386168837547302,119.33937072753906,136.0,25.724742889404297,-17427.318359375,495.3343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570678710937,309.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17619.27734375,18000.0,0.0,0.0,0.3740757703781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188317656517028,0.9188408851623536,-9.111302460951263e-06,0.0,0.0003796393575612,0.0,0.0,104.06529998779295,0.0,0.0,0.0,0.5367706418037415,4.0,0.0,1.0
647760,293.143310546875,297.1499938964844,293.1499938964844,0.1014176905155181,-2318.96533203125,304.1482849121094,0.6245746612548828,0.1582579314708709,0.1902733147144317,293.8658447265625,297.1499938964844,293.1499938964844,0.0023963814601302,-192.5486602783203,294.161376953125,0.3937822878360748,0.050000000745058,0.0516741164028644,293.2146911621094,297.1499938964844,293.1499938964844,0.3212999403476715,-4516.04296875,304.1543273925781,0.8458616733551025,0.4036292731761932,0.2849043905735016,293.288818359375,297.1499938964844,293.1499938964844,0.4670012593269348,-8210.3330078125,304.1333312988281,0.9384061098098756,0.5446816086769104,0.5187897086143494,293.2161865234375,297.1499938964844,293.1499938964844,0.0144957676529884,-3741.176025390625,303.6730651855469,0.3937822878360748,0.050000000745058,0.2451197654008865,291.0359802246094,291.1499938964844,260.8828430175781,259.2737121582031,279.51788330078125,293.6570739746094,291.0375366210937,1.0,0.3731628954410553,0.7978772521018982,0.7978772521018982,1.0,1.0,-1.4964498281478882,0.6457800269126892,0.850669801235199,0.2967075407505035,0.0,0.0,0.7452222108840942,122.87601470947266,124.0,26.99409294128418,-17394.443359375,503.0939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,308.9141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17650.10546875,18000.0,0.0,0.0,0.3753874897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348291754722596,0.9348384737968444,-9.29834641283378e-06,0.0,0.0003809705667663,0.0,0.0,108.46915435791016,0.0,0.0,0.0,0.5439460873603821,4.0,0.0,1.0
647820,293.14483642578125,297.1499938964844,293.1499938964844,0.1011487320065498,-2313.562255859375,304.1493225097656,0.623419463634491,0.1581167727708816,0.1901153922080993,293.8787841796875,297.1499938964844,293.1499938964844,0.0021731797605752,-174.50050354003906,293.8910217285156,0.3929464519023895,0.050000000745058,0.0517172925174236,293.2147521972656,297.1499938964844,293.1499938964844,0.3191806375980377,-4491.7177734375,304.1564025878906,0.8434348702430725,0.4019753336906433,0.2837722897529602,293.2904663085937,297.1499938964844,293.1499938964844,0.4628384709358215,-8145.9287109375,304.14569091796875,0.9339668154716492,0.5408262014389038,0.5150502324104309,293.2210693359375,297.1499938964844,293.1499938964844,0.0143874995410442,-3727.6923828125,303.6373291015625,0.3929464519023895,0.050000000745058,0.2453245818614959,291.0565490722656,291.1499938964844,260.9149169921875,259.30078125,279.5501708984375,293.6792297363281,291.0584716796875,1.0,0.3729799687862396,0.7971335053443909,0.7971335053443909,1.0,1.0,-1.4907546043395996,0.6430536508560181,0.8477008938789368,0.2951588332653045,0.0,0.0,0.7563637495040894,123.86517333984376,112.0,30.235450744628903,-17318.37109375,502.2475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,308.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.404296875,18000.0,0.0,0.0,0.3784564137458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625615477561952,0.962571144104004,-9.63173897616798e-06,0.0,0.0003840851422864,0.0,0.0,116.4358367919922,0.0,0.0,0.0,0.5564430952072144,4.0,0.0,1.0
647880,293.14483642578125,297.1499938964844,293.1499938964844,0.1011487320065498,-2313.562255859375,304.1493225097656,0.623419463634491,0.1581167727708816,0.1901153922080993,293.8787841796875,297.1499938964844,293.1499938964844,0.0021731797605752,-174.50050354003906,293.8910217285156,0.3929464519023895,0.050000000745058,0.0517172925174236,293.2147521972656,297.1499938964844,293.1499938964844,0.3191806375980377,-4491.7177734375,304.1564025878906,0.8434348702430725,0.4019753336906433,0.2837722897529602,293.2904663085937,297.1499938964844,293.1499938964844,0.4628384709358215,-8145.9287109375,304.14569091796875,0.9339668154716492,0.5408262014389038,0.5150502324104309,293.2210693359375,297.1499938964844,293.1499938964844,0.0143874995410442,-3727.6923828125,303.6373291015625,0.3929464519023895,0.050000000745058,0.2453245818614959,291.0565490722656,291.1499938964844,260.9149169921875,259.30078125,279.5501708984375,293.6792297363281,291.0584716796875,1.0,0.3729799687862396,0.7971335053443909,0.7971335053443909,1.0,1.0,-1.4907546043395996,0.6430536508560181,0.8477008938789368,0.2951588332653045,0.0,0.0,0.7563637495040894,123.86517333984376,112.0,30.235450744628903,-17318.37109375,502.2475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,308.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.404296875,18000.0,0.0,0.0,0.3784564137458801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9625615477561952,0.962571144104004,-9.63173897616798e-06,0.0,0.0003840851422864,0.0,0.0,116.4358367919922,0.0,0.0,0.0,0.5564430952072144,4.0,0.0,1.0
647940,293.1453857421875,297.1499938964844,293.1499938964844,0.1008092761039733,-2306.814453125,304.15008544921875,0.6264276504516602,0.1581363379955291,0.1899232715368271,293.8917541503906,297.1499938964844,293.1499938964844,0.0019395194249227,-155.5974578857422,293.6209716796875,0.3956086039543152,0.050000000745058,0.0515793599188327,293.2142639160156,297.1499938964844,293.1499938964844,0.3168156147003174,-4464.66796875,304.158203125,0.846697986125946,0.4004336297512054,0.2825804650783539,293.2897644042969,297.1499938964844,293.1499938964844,0.4584908783435821,-8081.0244140625,304.154296875,0.9374560713768004,0.5374033451080322,0.511618971824646,293.2246398925781,297.1499938964844,293.1499938964844,0.014191810041666,-3700.3720703125,303.6039733886719,0.3956086039543152,0.050000000745058,0.2446702867746353,291.0821838378906,291.1499938964844,260.95001220703125,259.330322265625,279.5845031738281,293.70172119140625,291.08447265625,1.0,0.3688182830810547,0.7963898181915283,0.7963898181915283,1.0,1.0,-1.4840764999389648,0.6398806571960449,0.8441958427429199,0.2933405935764313,0.0,0.0,0.7637392282485962,120.25035095214844,100.0,35.66561508178711,-17236.78125,489.1921997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1015625,18000.0,0.0,0.0,0.3817439973354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829779863357544,0.9829878807067872,-9.891194167721553e-06,0.0,0.0003874216345138,0.0,0.0,122.6357192993164,0.0,0.0,0.0,0.5657147169113159,4.0,0.0,1.0
648000,293.1453857421875,297.1499938964844,293.1499938964844,0.1008092761039733,-2306.814453125,304.15008544921875,0.6264276504516602,0.1581363379955291,0.1899232715368271,293.8917541503906,297.1499938964844,293.1499938964844,0.0019395194249227,-155.5974578857422,293.6209716796875,0.3956086039543152,0.050000000745058,0.0515793599188327,293.2142639160156,297.1499938964844,293.1499938964844,0.3168156147003174,-4464.66796875,304.158203125,0.846697986125946,0.4004336297512054,0.2825804650783539,293.2897644042969,297.1499938964844,293.1499938964844,0.4584908783435821,-8081.0244140625,304.154296875,0.9374560713768004,0.5374033451080322,0.511618971824646,293.2246398925781,297.1499938964844,293.1499938964844,0.014191810041666,-3700.3720703125,303.6039733886719,0.3956086039543152,0.050000000745058,0.2446702867746353,291.0821838378906,291.1499938964844,260.95001220703125,259.330322265625,279.5845031738281,293.70172119140625,291.08447265625,1.0,0.3688182830810547,0.7963898181915283,0.7963898181915283,1.0,1.0,-1.4840764999389648,0.6398806571960449,0.8441958427429199,0.2933405935764313,0.0,0.0,0.7637392282485962,120.25035095214844,100.0,35.66561508178711,-17236.78125,489.1921997070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,308.6122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17792.1015625,18000.0,0.0,0.0,0.3817439973354339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9829779863357544,0.9829878807067872,-9.891194167721553e-06,0.0,0.0003874216345138,0.0,0.0,122.6357192993164,0.0,0.0,0.0,0.5657147169113159,4.0,0.0,1.0
648060,293.1404113769531,297.1499938964844,293.1499938964844,0.1010633036494255,-2311.1748046875,304.1496276855469,0.633525550365448,0.1592689901590347,0.1906722635030746,293.8983154296875,297.1499938964844,293.1499938964844,0.0017152949003502,-137.4778594970703,293.3661499023437,0.4005714654922485,0.050000000745058,0.0513213872909545,293.2086486816406,297.1499938964844,293.1499938964844,0.3150952458381653,-4445.25146484375,304.1582946777344,0.8548499345779419,0.3999563455581665,0.2819149494171142,293.2831115722656,297.1499938964844,293.1499938964844,0.4548189342021942,-8027.619140625,304.15887451171875,0.9471429586410522,0.5352221727371216,0.5090811848640442,293.2210998535156,297.1499938964844,293.1499938964844,0.0139975128695368,-3670.528564453125,303.5892028808594,0.4005714654922485,0.050000000745058,0.2434465587139129,291.1085510253906,291.1499938964844,260.98883056640625,259.36309814453125,279.61328125,293.714111328125,291.11053466796875,1.0,0.3620763719081878,0.7956904768943787,0.7956904768943787,1.0,1.0,-1.4791429042816162,0.6375243663787842,0.841618537902832,0.2919595837593078,0.0,0.0,0.7674415111541748,113.6275634765625,88.0,35.44868469238281,-17172.345703125,469.6658325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587829589844,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.6328125,18000.0,0.0,0.0,0.3849042057991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951779842376708,0.995188057422638,-1.0057313375000376e-05,0.0,0.0003906288184225,0.0,0.0,126.52880096435548,0.0,0.0,0.0,0.5713151693344116,4.0,0.0,1.0
648120,293.1404113769531,297.1499938964844,293.1499938964844,0.1010633036494255,-2311.1748046875,304.1496276855469,0.633525550365448,0.1592689901590347,0.1906722635030746,293.8983154296875,297.1499938964844,293.1499938964844,0.0017152949003502,-137.4778594970703,293.3661499023437,0.4005714654922485,0.050000000745058,0.0513213872909545,293.2086486816406,297.1499938964844,293.1499938964844,0.3150952458381653,-4445.25146484375,304.1582946777344,0.8548499345779419,0.3999563455581665,0.2819149494171142,293.2831115722656,297.1499938964844,293.1499938964844,0.4548189342021942,-8027.619140625,304.15887451171875,0.9471429586410522,0.5352221727371216,0.5090811848640442,293.2210998535156,297.1499938964844,293.1499938964844,0.0139975128695368,-3670.528564453125,303.5892028808594,0.4005714654922485,0.050000000745058,0.2434465587139129,291.1085510253906,291.1499938964844,260.98883056640625,259.36309814453125,279.61328125,293.714111328125,291.11053466796875,1.0,0.3620763719081878,0.7956904768943787,0.7956904768943787,1.0,1.0,-1.4791429042816162,0.6375243663787842,0.841618537902832,0.2919595837593078,0.0,0.0,0.7674415111541748,113.6275634765625,88.0,35.44868469238281,-17172.345703125,469.6658325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6587829589844,308.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17878.6328125,18000.0,0.0,0.0,0.3849042057991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951779842376708,0.995188057422638,-1.0057313375000376e-05,0.0,0.0003906288184225,0.0,0.0,126.52880096435548,0.0,0.0,0.0,0.5713151693344116,4.0,0.0,1.0
648180,293.138427734375,297.1499938964844,293.1499938964844,0.10113026201725,-2311.998779296875,304.149658203125,0.6427664160728455,0.1599184572696685,0.1911302953958511,293.9062194824219,297.1499938964844,293.1499938964844,0.0014854476321488,-118.93890380859376,293.1064453125,0.4070663154125213,0.050000000745058,0.0509994737803936,293.20611572265625,297.1499938964844,293.1499938964844,0.3131321370601654,-4422.9599609375,304.1588134765625,0.8662251234054565,0.3989865183830261,0.2810641825199127,293.2789306640625,297.1499938964844,293.1499938964844,0.4509399533271789,-7971.8583984375,304.1623840332031,0.9602171182632446,0.5327006578445435,0.5064451098442078,293.21893310546875,297.1499938964844,293.1499938964844,0.0137622971087694,-3634.5693359375,303.5719299316406,0.4070663154125213,0.050000000745058,0.2419195473194122,291.1350402832031,291.1499938964844,261.0317687988281,259.3995361328125,279.6427917480469,293.72332763671875,291.1374816894531,1.0,0.353551983833313,0.7949911952018738,0.7949911952018738,1.0,1.0,-1.473160982131958,0.63468337059021,0.8384776711463928,0.290319949388504,0.0,0.0,0.7677256464958191,105.3675765991211,76.0,38.09475326538086,-17105.982421875,445.5791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.3876952528953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002037286758425,1.000213861465454,-1.0136365744983776e-05,0.0,0.0003934613778255,0.0,0.0,128.24888610839844,0.0,0.0,0.0,0.5736397504806519,4.0,0.0,1.0
648240,293.138427734375,297.1499938964844,293.1499938964844,0.10113026201725,-2311.998779296875,304.149658203125,0.6427664160728455,0.1599184572696685,0.1911302953958511,293.9062194824219,297.1499938964844,293.1499938964844,0.0014854476321488,-118.93890380859376,293.1064453125,0.4070663154125213,0.050000000745058,0.0509994737803936,293.20611572265625,297.1499938964844,293.1499938964844,0.3131321370601654,-4422.9599609375,304.1588134765625,0.8662251234054565,0.3989865183830261,0.2810641825199127,293.2789306640625,297.1499938964844,293.1499938964844,0.4509399533271789,-7971.8583984375,304.1623840332031,0.9602171182632446,0.5327006578445435,0.5064451098442078,293.21893310546875,297.1499938964844,293.1499938964844,0.0137622971087694,-3634.5693359375,303.5719299316406,0.4070663154125213,0.050000000745058,0.2419195473194122,291.1350402832031,291.1499938964844,261.0317687988281,259.3995361328125,279.6427917480469,293.72332763671875,291.1374816894531,1.0,0.353551983833313,0.7949911952018738,0.7949911952018738,1.0,1.0,-1.473160982131958,0.63468337059021,0.8384776711463928,0.290319949388504,0.0,0.0,0.7677256464958191,105.3675765991211,76.0,38.09475326538086,-17105.982421875,445.5791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592041015625,308.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.3876952528953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002037286758425,1.000213861465454,-1.0136365744983776e-05,0.0,0.0003934613778255,0.0,0.0,128.24888610839844,0.0,0.0,0.0,0.5736397504806519,4.0,0.0,1.0
648300,293.1378173828125,297.1499938964844,293.1499938964844,0.1010713651776313,-2310.66357421875,304.1498107910156,0.6482290625572205,0.1601861417293548,0.1912398189306259,293.91046142578125,297.1499938964844,293.1499938964844,0.0013698745751753,-109.6235809326172,292.97674560546875,0.4109595119953155,0.050000000745058,0.0508226342499256,293.20526123046875,297.1499938964844,293.1499938964844,0.3120051622390747,-4410.11181640625,304.1592712402344,0.8731067180633545,0.3984401822090149,0.2805642783641815,293.2771301269531,297.1499938964844,293.1499938964844,0.4488441944122314,-7941.87353515625,304.1639404296875,0.9676390290260316,0.5314170122146606,0.5050671696662903,293.2182312011719,297.1499938964844,293.1499938964844,0.013635161332786,-3614.826416015625,303.56268310546875,0.4109595119953155,0.050000000745058,0.2410807013511657,291.1501159667969,291.1499938964844,261.0546875,259.41900634765625,279.6586608886719,293.7283935546875,291.1526794433594,1.0,0.3487735986709595,0.7946415543556213,0.7946415543556213,1.0,1.0,-1.469788670539856,0.633089005947113,0.8366996645927429,0.289398729801178,0.0,0.0,0.7662016749382019,100.8286361694336,76.0,40.32292556762695,-17068.83203125,432.3766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5867614746094,308.5050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5390625,18000.0,0.0,0.0,0.3888721168041229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999474823474884,0.9994849562644958,-1.0138284778804518e-05,0.0,0.0003946557699237,0.0,0.0,128.11988830566406,0.0,0.0,0.0,0.5733327269554138,4.0,0.0,1.0
648360,293.1372985839844,297.1499938964844,293.1499938964844,0.1009867414832115,-2308.84521484375,304.1499938964844,0.6543762683868408,0.1604407876729965,0.1913164556026458,293.91485595703125,297.1499938964844,293.1499938964844,0.0012539869640022,-100.29167175292967,292.8467102050781,0.4154089689254761,0.050000000745058,0.0506380274891853,293.2045593261719,297.1499938964844,293.1499938964844,0.3108375072479248,-4396.79638671875,304.1596984863281,0.880859375,0.3978809118270874,0.2800440192222595,293.27545166015625,297.1499938964844,293.1499938964844,0.4467080235481262,-7911.4091796875,304.165283203125,0.9754915833473206,0.530141294002533,0.5036823749542236,293.2176818847656,297.1499938964844,293.1499938964844,0.0135045200586318,-3594.360107421875,303.5531311035156,0.4154089689254761,0.050000000745058,0.2402049899101257,291.16571044921875,291.1499938964844,261.0784912109375,259.4393005371094,279.6752014160156,293.7339172363281,291.1683349609375,1.0,0.3437158763408661,0.7943033576011658,0.7943033576011658,1.0,1.0,-1.4662996530532837,0.6314433813095093,0.8348562717437744,0.2884475588798523,0.0,0.0,0.763591468334198,96.0909423828125,64.0,41.95192337036133,-17028.583984375,418.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987548828125,308.5144348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.689453125,18000.0,0.0,0.0,0.3898686170578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964216947555542,0.996431827545166,-1.0112621566804592e-05,0.0,0.0003956670989282,0.0,0.0,127.2761459350586,0.0,0.0,0.0,0.571976363658905,4.0,0.0,1.0
648420,293.1364440917969,297.1499938964844,293.1499938964844,0.1007884368300437,-2304.68701171875,304.1503295898437,0.6690853834152222,0.160934716463089,0.1914204061031341,293.9239196777344,297.1499938964844,293.1499938964844,0.0010223956778645,-81.67620086669922,292.5843505859375,0.4265717566013336,0.050000000745058,0.0502513758838176,293.20330810546875,297.1499938964844,293.1499938964844,0.308477371931076,-4369.9140625,304.160400390625,0.8992449641227722,0.3967538475990295,0.2789772152900696,293.2720947265625,297.1499938964844,293.1499938964844,0.4424400627613067,-7850.83447265625,304.1672668457031,0.9919509291648864,0.5276409983634949,0.500934362411499,293.2169494628906,297.1499938964844,293.1499938964844,0.0132390661165118,-3552.318603515625,303.5333251953125,0.4265717566013336,0.050000000745058,0.2383708953857422,291.196533203125,291.1499938964844,261.128662109375,259.4821472167969,279.71026611328125,293.74627685546875,291.1990051269531,1.0,0.3328779637813568,0.7936270833015442,0.7936270833015442,1.0,1.0,-1.4591500759124756,0.6280763149261475,0.8310737013816833,0.2864985167980194,0.0,0.0,0.7552974224090576,86.17149353027344,52.0,42.19008255004883,-16937.408203125,390.2666320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.99609375,18000.0,0.0,0.0,0.3912259042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832923412322998,0.983302354812622,-9.977467925637027e-06,0.0,0.0003970445541199,0.0,0.0,123.46598052978516,0.0,0.0,0.0,0.5661013722419739,4.0,0.0,1.0
648480,293.1364440917969,297.1499938964844,293.1499938964844,0.1007884368300437,-2304.68701171875,304.1503295898437,0.6690853834152222,0.160934716463089,0.1914204061031341,293.9239196777344,297.1499938964844,293.1499938964844,0.0010223956778645,-81.67620086669922,292.5843505859375,0.4265717566013336,0.050000000745058,0.0502513758838176,293.20330810546875,297.1499938964844,293.1499938964844,0.308477371931076,-4369.9140625,304.160400390625,0.8992449641227722,0.3967538475990295,0.2789772152900696,293.2720947265625,297.1499938964844,293.1499938964844,0.4424400627613067,-7850.83447265625,304.1672668457031,0.9919509291648864,0.5276409983634949,0.500934362411499,293.2169494628906,297.1499938964844,293.1499938964844,0.0132390661165118,-3552.318603515625,303.5333251953125,0.4265717566013336,0.050000000745058,0.2383708953857422,291.196533203125,291.1499938964844,261.128662109375,259.4821472167969,279.71026611328125,293.74627685546875,291.1990051269531,1.0,0.3328779637813568,0.7936270833015442,0.7936270833015442,1.0,1.0,-1.4591500759124756,0.6280763149261475,0.8310737013816833,0.2864985167980194,0.0,0.0,0.7552974224090576,86.17149353027344,52.0,42.19008255004883,-16937.408203125,390.2666320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6708984375,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18156.99609375,18000.0,0.0,0.0,0.3912259042263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9832923412322998,0.983302354812622,-9.977467925637027e-06,0.0,0.0003970445541199,0.0,0.0,123.46598052978516,0.0,0.0,0.0,0.5661013722419739,4.0,0.0,1.0
648540,293.1355285644531,297.1499938964844,293.1499938964844,0.10056983679533,-2300.05224609375,304.1506042480469,0.6848562359809875,0.1614661067724228,0.1915912330150604,293.93292236328125,297.1499938964844,293.1499938964844,0.0007962193340063,-63.518310546875,292.3253479003906,0.4395102858543396,0.050000000745058,0.0499071031808853,293.2020263671875,297.1499938964844,293.1499938964844,0.3059888780117035,-4341.4462890625,304.1611022949219,0.9195731282234192,0.3956604599952698,0.2779553234577179,293.2622375488281,297.1499938964844,293.1499938964844,0.425124853849411,-7595.3203125,304.1922302246094,0.9990000128746032,0.526496946811676,0.4850856959819793,293.2162780761719,297.1499938964844,293.1499938964844,0.0129915848374366,-3511.749755859375,303.5139465332031,0.4395102858543396,0.050000000745058,0.2367378175258636,291.23291015625,291.1499938964844,261.18194580078125,259.5277404785156,279.7637939453125,293.7705993652344,291.2387390136719,1.0,0.3207716345787048,0.7929508090019226,0.7929508090019226,1.0,1.0,-1.436697006225586,0.6176487803459167,0.8190482258796692,0.2807519733905792,0.0,0.0,0.7421656847000122,77.06024932861328,40.0,62.6416130065918,-16720.3203125,356.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.32421875,18000.0,0.0,0.0,0.3915179371833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609528183937072,0.9609625935554504,-9.737538675835822e-06,0.0,0.0003973409475293,0.0,0.0,117.05479431152344,0.0,0.0,0.0,0.5560725331306458,4.0,0.0,1.0
648600,293.1355285644531,297.1499938964844,293.1499938964844,0.10056983679533,-2300.05224609375,304.1506042480469,0.6848562359809875,0.1614661067724228,0.1915912330150604,293.93292236328125,297.1499938964844,293.1499938964844,0.0007962193340063,-63.518310546875,292.3253479003906,0.4395102858543396,0.050000000745058,0.0499071031808853,293.2020263671875,297.1499938964844,293.1499938964844,0.3059888780117035,-4341.4462890625,304.1611022949219,0.9195731282234192,0.3956604599952698,0.2779553234577179,293.2622375488281,297.1499938964844,293.1499938964844,0.425124853849411,-7595.3203125,304.1922302246094,0.9990000128746032,0.526496946811676,0.4850856959819793,293.2162780761719,297.1499938964844,293.1499938964844,0.0129915848374366,-3511.749755859375,303.5139465332031,0.4395102858543396,0.050000000745058,0.2367378175258636,291.23291015625,291.1499938964844,261.18194580078125,259.5277404785156,279.7637939453125,293.7705993652344,291.2387390136719,1.0,0.3207716345787048,0.7929508090019226,0.7929508090019226,1.0,1.0,-1.436697006225586,0.6176487803459167,0.8190482258796692,0.2807519733905792,0.0,0.0,0.7421656847000122,77.06024932861328,40.0,62.6416130065918,-16720.3203125,356.67498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.32421875,18000.0,0.0,0.0,0.3915179371833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609528183937072,0.9609625935554504,-9.737538675835822e-06,0.0,0.0003973409475293,0.0,0.0,117.05479431152344,0.0,0.0,0.0,0.5560725331306458,4.0,0.0,1.0
