time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1337890625,297.1499938964844,293.1499938964844,0.1000212430953979,-2288.45947265625,304.1513061523437,0.7018246650695801,0.1621838510036468,0.1919770538806915,293.9420166015625,297.1499938964844,293.1499938964844,0.0005703404895029,-45.34383773803711,292.1155090332031,0.4545326232910156,0.050000000745058,0.0495969243347644,293.2011108398437,297.1499938964844,293.1499938964844,0.3021100759506225,-4296.1259765625,304.16387939453125,0.9423502683639526,0.394532710313797,0.2769575417041778,293.21746826171875,297.1499938964844,293.1499938964844,0.3901447355747223,-7078.3662109375,304.2362365722656,0.9990000128746032,0.5326534509658813,0.4537397921085357,293.21453857421875,297.1499938964844,293.1499938964844,0.0127116022631526,-3460.385498046875,303.50054931640625,0.4545326232910156,0.050000000745058,0.2352664470672607,291.3233337402344,291.1499938964844,261.2380065917969,259.5757751464844,279.8667907714844,293.8593139648437,291.3317565917969,1.0,0.306845486164093,0.7923842072486877,0.7923842072486877,1.0,1.0,-1.3960893154144287,0.5990035533905029,0.7970857620239258,0.2702578604221344,0.0,0.0,0.7132938504219055,68.5035629272461,43.0,113.65924835205078,-16289.947265625,317.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18568.96484375,18000.0,0.0,0.0,0.3897986114025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135586023330688,0.913567841053009,-9.267398127121853e-06,0.0,0.000395596056478,0.0,0.0,104.44001007080078,0.0,0.0,0.0,0.5350868701934814,4.0,0.0,1.0
648720,293.1337890625,297.1499938964844,293.1499938964844,0.1000212430953979,-2288.45947265625,304.1513061523437,0.7018246650695801,0.1621838510036468,0.1919770538806915,293.9420166015625,297.1499938964844,293.1499938964844,0.0005703404895029,-45.34383773803711,292.1155090332031,0.4545326232910156,0.050000000745058,0.0495969243347644,293.2011108398437,297.1499938964844,293.1499938964844,0.3021100759506225,-4296.1259765625,304.16387939453125,0.9423502683639526,0.394532710313797,0.2769575417041778,293.21746826171875,297.1499938964844,293.1499938964844,0.3901447355747223,-7078.3662109375,304.2362365722656,0.9990000128746032,0.5326534509658813,0.4537397921085357,293.21453857421875,297.1499938964844,293.1499938964844,0.0127116022631526,-3460.385498046875,303.50054931640625,0.4545326232910156,0.050000000745058,0.2352664470672607,291.3233337402344,291.1499938964844,261.2380065917969,259.5757751464844,279.8667907714844,293.8593139648437,291.3317565917969,1.0,0.306845486164093,0.7923842072486877,0.7923842072486877,1.0,1.0,-1.3960893154144287,0.5990035533905029,0.7970857620239258,0.2702578604221344,0.0,0.0,0.7132938504219055,68.5035629272461,43.0,113.65924835205078,-16289.947265625,317.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06951904296875,308.8106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18568.96484375,18000.0,0.0,0.0,0.3897986114025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135586023330688,0.913567841053009,-9.267398127121853e-06,0.0,0.000395596056478,0.0,0.0,104.44001007080078,0.0,0.0,0.0,0.5350868701934814,4.0,0.0,1.0
648780,293.1348876953125,297.1499938964844,293.1499938964844,0.0997177958488464,-2281.78857421875,304.1513671875,0.7149156332015991,0.1623987108469009,0.1924630254507064,293.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89288330078125,0.466818243265152,0.050000000745058,0.0493862032890319,293.2006530761719,297.1499938964844,293.1499938964844,0.2987993955612182,-4257.90625,304.1646423339844,0.9589253067970276,0.3933278620243072,0.2759789526462555,293.1527099609375,297.1499938964844,293.1499938964844,0.3640178143978119,-6696.39892578125,304.2501525878906,0.9990000128746032,0.5440632700920105,0.4311429262161255,293.2108459472656,297.1499938964844,293.1499938964844,0.0125158838927745,-3423.521484375,303.4921875,0.466818243265152,0.050000000745058,0.2342668771743774,291.3964538574219,291.1499938964844,261.2965087890625,259.6259765625,279.9349365234375,293.9019775390625,291.3976135253906,1.0,0.2973743081092834,0.7918176054954529,0.7918176054954529,1.0,1.0,-1.366775393486023,0.5856090784072876,0.7811663150787354,0.2625899314880371,0.0,0.0,0.6746907234191895,62.67135238647461,61.0,77.95650482177734,-15834.2197265625,290.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18842.22265625,18000.0,0.0,0.0,0.385407954454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340109586715698,0.8340194225311279,-8.485028047289234e-06,0.0,0.0003911400854121,0.0,0.0,85.21947479248047,0.0,0.0,0.0,0.5010075569152832,4.0,0.0,1.0
648840,293.1348876953125,297.1499938964844,293.1499938964844,0.0997177958488464,-2281.78857421875,304.1513671875,0.7149156332015991,0.1623987108469009,0.1924630254507064,293.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.89288330078125,0.466818243265152,0.050000000745058,0.0493862032890319,293.2006530761719,297.1499938964844,293.1499938964844,0.2987993955612182,-4257.90625,304.1646423339844,0.9589253067970276,0.3933278620243072,0.2759789526462555,293.1527099609375,297.1499938964844,293.1499938964844,0.3640178143978119,-6696.39892578125,304.2501525878906,0.9990000128746032,0.5440632700920105,0.4311429262161255,293.2108459472656,297.1499938964844,293.1499938964844,0.0125158838927745,-3423.521484375,303.4921875,0.466818243265152,0.050000000745058,0.2342668771743774,291.3964538574219,291.1499938964844,261.2965087890625,259.6259765625,279.9349365234375,293.9019775390625,291.3976135253906,1.0,0.2973743081092834,0.7918176054954529,0.7918176054954529,1.0,1.0,-1.366775393486023,0.5856090784072876,0.7811663150787354,0.2625899314880371,0.0,0.0,0.6746907234191895,62.67135238647461,61.0,77.95650482177734,-15834.2197265625,290.6375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.93426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18842.22265625,18000.0,0.0,0.0,0.385407954454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8340109586715698,0.8340194225311279,-8.485028047289234e-06,0.0,0.0003911400854121,0.0,0.0,85.21947479248047,0.0,0.0,0.0,0.5010075569152832,4.0,0.0,1.0
648900,293.14166259765625,297.1499938964844,293.1499938964844,0.0991977229714393,-2272.193115234375,304.1520690917969,0.7155669927597046,0.161261036992073,0.1915300041437149,293.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7914123535156,0.4685157537460327,0.050000000745058,0.0493564717471599,293.2005615234375,297.1499938964844,293.1499938964844,0.2982985973358154,-4252.86328125,304.1628723144531,0.9609454274177552,0.3927029371261596,0.2755297124385834,293.1233825683594,297.1499938964844,293.1499938964844,0.3599740862846374,-6643.19970703125,304.2391052246094,0.9990000128746032,0.5497980713844299,0.4278552830219269,293.2092590332031,297.1499938964844,293.1499938964844,0.0124962711706757,-3421.515380859375,303.485595703125,0.4685157537460327,0.050000000745058,0.2341258525848388,291.3910522460937,291.1499938964844,261.3265686035156,259.6517639160156,279.9393615722656,293.8795471191406,291.38787841796875,1.0,0.2962298989295959,0.7915343046188354,0.7915343046188354,1.0,1.0,-1.361213445663452,0.5830752849578857,0.7781381011009216,0.2610395550727844,0.0,0.0,0.659027099609375,61.82309722900391,61.0,23.160642623901367,-15667.8203125,286.31939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927185058594,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18811.96875,18000.0,0.0,0.0,0.3822736740112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7933890223503113,0.7933971285820007,-8.076745871221647e-06,0.0,0.0003879591822624,0.0,0.0,76.22711181640625,0.0,0.0,0.0,0.4839772582054138,4.0,0.0,1.0
648960,293.1473388671875,297.1499938964844,293.1499938964844,0.0986125990748405,-2261.672119140625,304.1527404785156,0.7130419015884399,0.1602468341588974,0.1902551054954528,293.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.086181640625,0.467618852853775,0.050000000745058,0.0493723154067993,293.2005615234375,297.1499938964844,293.1499938964844,0.2983075380325317,-4253.92333984375,304.1605224609375,0.9590569734573364,0.3920631408691406,0.2751023173332214,293.1024780273437,297.1499938964844,293.1499938964844,0.3614488244056701,-6673.6162109375,304.2201538085937,0.9990000128746032,0.5542482733726501,0.4296054244041443,293.2079772949219,297.1499938964844,293.1499938964844,0.0125148585066199,-3427.36083984375,303.4773864746094,0.467618852853775,0.050000000745058,0.2342009991407394,291.36676025390625,291.1499938964844,261.35711669921875,259.6780090332031,279.9510192871094,293.8766784667969,291.3612670898437,1.0,0.2970009446144104,0.791405200958252,0.791405200958252,1.0,1.0,-1.361727952957153,0.5833113193511963,0.778416633605957,0.2610922157764435,0.0,0.0,0.6469305157661438,62.23076248168945,79.0,-25.612661361694336,-15561.76953125,287.48175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9193725585937,309.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18694.1640625,18000.0,0.0,0.0,0.3786933124065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596105337142944,0.7596182227134705,-7.731553523626644e-06,0.0,0.0003843255690298,0.0,0.0,69.15735626220703,0.0,0.0,0.0,0.4698371887207031,4.0,0.0,1.0
649020,293.150634765625,297.1499938964844,293.1499938964844,0.0985486954450607,-2261.769287109375,304.15185546875,0.7033311128616333,0.1596301198005676,0.189145341515541,293.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1440124511719,0.4595601558685303,0.050000000745058,0.0495081022381782,293.2008361816406,297.1499938964844,293.1499938964844,0.2991053760051727,-4265.13916015625,304.1557006835937,0.9463551044464112,0.3907268941402435,0.2742882072925567,293.0906677246094,297.1499938964844,293.1499938964844,0.3766499757766723,-6917.3046875,304.171142578125,0.9990000128746032,0.5579293370246887,0.4443425238132477,293.20660400390625,297.1499938964844,293.1499938964844,0.0126186748966574,-3452.46337890625,303.4569702148437,0.4595601558685303,0.050000000745058,0.2348451316356659,291.29119873046875,291.1499938964844,261.41949462890625,259.7315979003906,279.9833068847656,293.9035339355469,291.2835998535156,1.0,0.30351722240448,0.7911470532417297,0.7911470532417297,1.0,1.0,-1.3783435821533203,0.5908761620521545,0.787467360496521,0.2651819288730621,0.0,0.0,0.6328490376472473,65.94193267822266,97.0,-89.73922729492188,-15528.4169921875,303.2592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31036376953125,309.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18396.7578125,18000.0,0.0,0.0,0.3708837926387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150146961212158,0.7150219678878784,-7.264955002028728e-06,0.0,0.0003763998975045,0.0,0.0,60.36491394042969,0.0,0.0,0.0,0.4511593282222748,4.0,0.0,1.0
649080,293.150634765625,297.1499938964844,293.1499938964844,0.0985486954450607,-2261.769287109375,304.15185546875,0.7033311128616333,0.1596301198005676,0.189145341515541,293.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1440124511719,0.4595601558685303,0.050000000745058,0.0495081022381782,293.2008361816406,297.1499938964844,293.1499938964844,0.2991053760051727,-4265.13916015625,304.1557006835937,0.9463551044464112,0.3907268941402435,0.2742882072925567,293.0906677246094,297.1499938964844,293.1499938964844,0.3766499757766723,-6917.3046875,304.171142578125,0.9990000128746032,0.5579293370246887,0.4443425238132477,293.20660400390625,297.1499938964844,293.1499938964844,0.0126186748966574,-3452.46337890625,303.4569702148437,0.4595601558685303,0.050000000745058,0.2348451316356659,291.29119873046875,291.1499938964844,261.41949462890625,259.7315979003906,279.9833068847656,293.9035339355469,291.2835998535156,1.0,0.30351722240448,0.7911470532417297,0.7911470532417297,1.0,1.0,-1.3783435821533203,0.5908761620521545,0.787467360496521,0.2651819288730621,0.0,0.0,0.6328490376472473,65.94193267822266,97.0,-89.73922729492188,-15528.4169921875,303.2592468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31036376953125,309.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18396.7578125,18000.0,0.0,0.0,0.3708837926387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150146961212158,0.7150219678878784,-7.264955002028728e-06,0.0,0.0003763998975045,0.0,0.0,60.36491394042969,0.0,0.0,0.0,0.4511593282222748,4.0,0.0,1.0
649140,293.1446838378906,297.1499938964844,293.1499938964844,0.1000308766961097,-2290.956787109375,304.1487121582031,0.6905049681663513,0.1608010828495025,0.1902796626091003,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4460351765155792,0.050000000745058,0.0497631914913654,293.2015686035156,297.1499938964844,293.1499938964844,0.3003920912742615,-4281.783203125,304.15167236328125,0.9244934916496276,0.3892916142940521,0.2734974026679992,293.1178894042969,297.1499938964844,293.1499938964844,0.4049393832683563,-7350.2236328125,304.1169128417969,0.9990000128746032,0.5539940595626831,0.4707864224910736,293.207275390625,297.1499938964844,293.1499938964844,0.0127788241952657,-3488.5009765625,303.4303283691406,0.4460351765155792,0.050000000745058,0.2360551506280899,291.1999206542969,291.1499938964844,261.4833374023437,259.78643798828125,280.0126342773437,293.9436340332031,291.1919860839844,1.0,0.3153645694255829,0.7908889055252075,0.7908889055252075,1.0,1.0,-1.4119371175765991,0.6062052249908447,0.8057318925857544,0.2736298143863678,0.0,0.0,0.6321762800216675,72.96831512451172,115.0,-118.54244995117188,-15712.921875,335.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,309.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5390625,18000.0,0.0,0.0,0.3634473085403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005521059036255,0.7005591988563538,-7.074775567161851e-06,0.0,0.0003688528086058,0.0,0.0,57.41522979736328,0.0,0.0,0.0,0.4447963237762451,4.0,0.0,1.0
649200,293.1446838378906,297.1499938964844,293.1499938964844,0.1000308766961097,-2290.956787109375,304.1487121582031,0.6905049681663513,0.1608010828495025,0.1902796626091003,293.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4460351765155792,0.050000000745058,0.0497631914913654,293.2015686035156,297.1499938964844,293.1499938964844,0.3003920912742615,-4281.783203125,304.15167236328125,0.9244934916496276,0.3892916142940521,0.2734974026679992,293.1178894042969,297.1499938964844,293.1499938964844,0.4049393832683563,-7350.2236328125,304.1169128417969,0.9990000128746032,0.5539940595626831,0.4707864224910736,293.207275390625,297.1499938964844,293.1499938964844,0.0127788241952657,-3488.5009765625,303.4303283691406,0.4460351765155792,0.050000000745058,0.2360551506280899,291.1999206542969,291.1499938964844,261.4833374023437,259.78643798828125,280.0126342773437,293.9436340332031,291.1919860839844,1.0,0.3153645694255829,0.7908889055252075,0.7908889055252075,1.0,1.0,-1.4119371175765991,0.6062052249908447,0.8057318925857544,0.2736298143863678,0.0,0.0,0.6321762800216675,72.96831512451172,115.0,-118.54244995117188,-15712.921875,335.0501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53765869140625,309.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5390625,18000.0,0.0,0.0,0.3634473085403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005521059036255,0.7005591988563538,-7.074775567161851e-06,0.0,0.0003688528086058,0.0,0.0,57.41522979736328,0.0,0.0,0.0,0.4447963237762451,4.0,0.0,1.0
649260,293.135498046875,297.1499938964844,293.1499938964844,0.1027328446507453,-2342.687744140625,304.1446838378906,0.6768273711204529,0.1628154069185257,0.1931989192962646,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.43103888630867,0.050000000745058,0.050122145563364,293.2027893066406,297.1499938964844,293.1499938964844,0.3018497228622436,-4300.10986328125,304.148681640625,0.8994510173797607,0.3877386152744293,0.2727034389972687,293.1803894042969,297.1499938964844,293.1499938964844,0.443366527557373,-7921.25830078125,304.0639343261719,0.9990000128746032,0.5422086119651794,0.5056619048118591,293.2104797363281,297.1499938964844,293.1499938964844,0.0129716200754046,-3530.917236328125,303.39599609375,0.43103888630867,0.050000000745058,0.2377578765153885,291.1043701171875,291.1499938964844,261.5482788085937,259.8422241210937,279.9884033203125,293.90313720703125,291.0948181152344,1.0,0.3311541974544525,0.7900212407112122,0.7900212407112122,1.0,1.0,-1.4580157995224,0.6272382140159607,0.830777645111084,0.2852415144443512,0.0,0.0,0.6444011330604553,82.8623046875,118.0,-137.0922393798828,-16093.033203125,381.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.535888671875,309.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.13671875,18000.0,0.0,0.0,0.3578335344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138333320617676,0.7138404846191406,-7.12814653525129e-06,0.0,0.0003631555591709,0.0,0.0,59.336185455322266,0.0,0.0,0.0,0.4496870934963226,4.0,0.0,1.0
649320,293.135498046875,297.1499938964844,293.1499938964844,0.1027328446507453,-2342.687744140625,304.1446838378906,0.6768273711204529,0.1628154069185257,0.1931989192962646,293.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.43103888630867,0.050000000745058,0.050122145563364,293.2027893066406,297.1499938964844,293.1499938964844,0.3018497228622436,-4300.10986328125,304.148681640625,0.8994510173797607,0.3877386152744293,0.2727034389972687,293.1803894042969,297.1499938964844,293.1499938964844,0.443366527557373,-7921.25830078125,304.0639343261719,0.9990000128746032,0.5422086119651794,0.5056619048118591,293.2104797363281,297.1499938964844,293.1499938964844,0.0129716200754046,-3530.917236328125,303.39599609375,0.43103888630867,0.050000000745058,0.2377578765153885,291.1043701171875,291.1499938964844,261.5482788085937,259.8422241210937,279.9884033203125,293.90313720703125,291.0948181152344,1.0,0.3311541974544525,0.7900212407112122,0.7900212407112122,1.0,1.0,-1.4580157995224,0.6272382140159607,0.830777645111084,0.2852415144443512,0.0,0.0,0.6444011330604553,82.8623046875,118.0,-137.0922393798828,-16093.033203125,381.4861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.535888671875,309.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17837.13671875,18000.0,0.0,0.0,0.3578335344791412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138333320617676,0.7138404846191406,-7.12814653525129e-06,0.0,0.0003631555591709,0.0,0.0,59.336185455322266,0.0,0.0,0.0,0.4496870934963226,4.0,0.0,1.0
649380,293.13641357421875,297.1499938964844,293.1499938964844,0.1039632409811019,-2365.914306640625,304.1445617675781,0.6601684093475342,0.1630156636238098,0.1944391727447509,293.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.4170137345790863,0.050000000745058,0.0505760498344898,293.2039794921875,297.1499938964844,293.1499938964844,0.3020926117897033,-4303.21728515625,304.1490173339844,0.8750230073928833,0.3861603736877441,0.2719498574733734,293.2428894042969,297.1499938964844,293.1499938964844,0.4462540745735168,-7945.07763671875,304.0904235839844,0.9787246584892272,0.528662919998169,0.5042231678962708,293.2171630859375,297.1499938964844,293.1499938964844,0.0131244761869311,-3563.44873046875,303.3531188964844,0.4170137345790863,0.050000000745058,0.2399110049009323,291.0528869628906,291.1499938964844,261.614013671875,259.898681640625,279.9794006347656,293.83349609375,291.0570373535156,1.0,0.3426938056945801,0.7891536355018616,0.7891536355018616,1.0,1.0,-1.4602863788604736,0.6282801628112793,0.8320062160491943,0.2853347659111023,0.0,0.0,0.6630385518074036,94.38744354248048,121.0,-40.8282470703125,-16293.8720703125,411.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145751953125,309.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17633.9609375,18000.0,0.0,0.0,0.3549019992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533861398696899,0.7533935904502869,-7.4346016845083795e-06,0.0,0.0003601804201025,0.0,0.0,66.3050308227539,0.0,0.0,0.0,0.4652909636497497,4.0,0.0,1.0
649440,293.13641357421875,297.1499938964844,293.1499938964844,0.1039632409811019,-2365.914306640625,304.1445617675781,0.6601684093475342,0.1630156636238098,0.1944391727447509,293.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.4170137345790863,0.050000000745058,0.0505760498344898,293.2039794921875,297.1499938964844,293.1499938964844,0.3020926117897033,-4303.21728515625,304.1490173339844,0.8750230073928833,0.3861603736877441,0.2719498574733734,293.2428894042969,297.1499938964844,293.1499938964844,0.4462540745735168,-7945.07763671875,304.0904235839844,0.9787246584892272,0.528662919998169,0.5042231678962708,293.2171630859375,297.1499938964844,293.1499938964844,0.0131244761869311,-3563.44873046875,303.3531188964844,0.4170137345790863,0.050000000745058,0.2399110049009323,291.0528869628906,291.1499938964844,261.614013671875,259.898681640625,279.9794006347656,293.83349609375,291.0570373535156,1.0,0.3426938056945801,0.7891536355018616,0.7891536355018616,1.0,1.0,-1.4602863788604736,0.6282801628112793,0.8320062160491943,0.2853347659111023,0.0,0.0,0.6630385518074036,94.38744354248048,121.0,-40.8282470703125,-16293.8720703125,411.09661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3145751953125,309.1437683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17633.9609375,18000.0,0.0,0.0,0.3549019992351532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533861398696899,0.7533935904502869,-7.4346016845083795e-06,0.0,0.0003601804201025,0.0,0.0,66.3050308227539,0.0,0.0,0.0,0.4652909636497497,4.0,0.0,1.0
649500,293.1382751464844,297.1499938964844,293.1499938964844,0.1038375198841095,-2363.0986328125,304.1457824707031,0.6533270478248596,0.1628222167491912,0.1945395171642303,294.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.411969780921936,0.050000000745058,0.0507791899144649,293.2049865722656,297.1499938964844,293.1499938964844,0.3009384274482727,-4289.35595703125,304.1512756347656,0.8654316067695618,0.3852832019329071,0.2715144753456116,293.2571105957031,297.1499938964844,293.1499938964844,0.4417159855365753,-7873.00537109375,304.109375,0.9664350748062134,0.5246869921684265,0.4999455511569977,293.2208251953125,297.1499938964844,293.1499938964844,0.0131348893046379,-3565.267333984375,303.3330383300781,0.411969780921936,0.050000000745058,0.2408746033906936,291.07672119140625,291.1499938964844,261.64703369140625,259.92706298828125,279.9971008300781,293.8332824707031,291.0797424316406,1.0,0.3471220433712005,0.7887198328971863,0.7887198328971863,1.0,1.0,-1.4555236101150513,0.6258609294891357,0.8296626806259155,0.2846250534057617,0.0,0.0,0.665503740310669,99.46281433105467,121.0,3.531517505645752,-16267.099609375,421.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17529296875,309.0888061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17749.58203125,18000.0,0.0,0.0,0.3541045486927032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647973299026489,0.7648048996925354,-7.565950454591075e-06,0.0,0.0003593711007852,0.0,0.0,68.70122528076172,0.0,0.0,0.0,0.4701481163501739,4.0,0.0,1.0
649560,293.14013671875,297.1499938964844,293.1499938964844,0.1037171483039856,-2360.5654296875,304.1467590332031,0.6478487253189087,0.1626013070344925,0.1945090889930725,294.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.4080750644207001,0.050000000745058,0.0509525127708911,293.2060852050781,297.1499938964844,293.1499938964844,0.2999618351459503,-4277.80224609375,304.1528015136719,0.8577415943145752,0.3843681514263153,0.2710198163986206,293.26513671875,297.1499938964844,293.1499938964844,0.438751071691513,-7824.70458984375,304.1220703125,0.9560192823410034,0.5217499732971191,0.4968923032283783,293.2242736816406,297.1499938964844,293.1499938964844,0.0131423268467187,-3567.562744140625,303.3122863769531,0.4080750644207001,0.050000000745058,0.2416967749595642,291.0903015136719,291.1499938964844,261.68017578125,259.9554748535156,280.01922607421875,293.8413391113281,291.0919494628906,1.0,0.3509583473205566,0.7882465124130249,0.7882465124130249,1.0,1.0,-1.4524304866790771,0.6243869662284851,0.828043520450592,0.2837394177913666,0.0,0.0,0.668077290058136,103.79561614990234,124.0,16.609664916992188,-16221.1572265625,430.4205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0375671386719,309.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17826.330078125,18000.0,0.0,0.0,0.3535707890987396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720237374305725,0.7720313668251038,-7.650746738363523e-06,0.0,0.0003588294202927,0.0,0.0,70.25523376464844,0.0,0.0,0.0,0.473389208316803,4.0,0.0,1.0
649620,293.14324951171875,297.1499938964844,293.1499938964844,0.1035052239894867,-2356.2275390625,304.1481628417969,0.639590322971344,0.1622172445058822,0.1943876892328262,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4022012650966644,0.050000000745058,0.0512384139001369,293.2083740234375,297.1499938964844,293.1499938964844,0.2980746924877167,-4255.751953125,304.1549987792969,0.8459033370018005,0.3824843168258667,0.2699341475963592,293.27178955078125,297.1499938964844,293.1499938964844,0.4346035718917846,-7758.0927734375,304.1380310058594,0.9393298029899596,0.5174670219421387,0.4927158057689667,293.2303161621094,297.1499938964844,293.1499938964844,0.0131426490843296,-3570.41015625,303.2708740234375,0.4022012650966644,0.050000000745058,0.2430529743432998,291.10772705078125,291.1499938964844,261.7464294433594,260.0123596191406,280.0680236816406,293.8674011230469,291.1090393066406,1.0,0.3572498559951782,0.7872998118400574,0.7872998118400574,1.0,1.0,-1.4479717016220093,0.6222292184829712,0.8257425427436829,0.2824193835258484,0.0,0.0,0.6725150346755981,110.95435333251952,112.0,22.429489135742188,-16126.9833984375,445.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818298339844,308.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.69921875,18000.0,0.0,0.0,0.3531018197536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838577628135681,0.7838655114173889,-7.775529411446769e-06,0.0,0.0003583534853532,0.0,0.0,72.7430648803711,0.0,0.0,0.0,0.4784938991069793,4.0,0.0,1.0
649680,293.14324951171875,297.1499938964844,293.1499938964844,0.1035052239894867,-2356.2275390625,304.1481628417969,0.639590322971344,0.1622172445058822,0.1943876892328262,294.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4022012650966644,0.050000000745058,0.0512384139001369,293.2083740234375,297.1499938964844,293.1499938964844,0.2980746924877167,-4255.751953125,304.1549987792969,0.8459033370018005,0.3824843168258667,0.2699341475963592,293.27178955078125,297.1499938964844,293.1499938964844,0.4346035718917846,-7758.0927734375,304.1380310058594,0.9393298029899596,0.5174670219421387,0.4927158057689667,293.2303161621094,297.1499938964844,293.1499938964844,0.0131426490843296,-3570.41015625,303.2708740234375,0.4022012650966644,0.050000000745058,0.2430529743432998,291.10772705078125,291.1499938964844,261.7464294433594,260.0123596191406,280.0680236816406,293.8674011230469,291.1090393066406,1.0,0.3572498559951782,0.7872998118400574,0.7872998118400574,1.0,1.0,-1.4479717016220093,0.6222292184829712,0.8257425427436829,0.2824193835258484,0.0,0.0,0.6725150346755981,110.95435333251952,112.0,22.429489135742188,-16126.9833984375,445.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7818298339844,308.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.69921875,18000.0,0.0,0.0,0.3531018197536468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838577628135681,0.7838655114173889,-7.775529411446769e-06,0.0,0.0003583534853532,0.0,0.0,72.7430648803711,0.0,0.0,0.0,0.4784938991069793,4.0,0.0,1.0
649740,293.145263671875,297.1499938964844,293.1499938964844,0.1031981259584426,-2350.204345703125,304.1492919921875,0.6382256150245667,0.1619776636362075,0.1941082030534744,294.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4014085829257965,0.050000000745058,0.0512787997722625,293.2104187011719,297.1499938964844,293.1499938964844,0.2959367632865906,-4230.94189453125,304.1568908691406,0.8432038426399231,0.3805887103080749,0.2686451077461242,293.27294921875,297.1499938964844,293.1499938964844,0.4310706257820129,-7703.34912109375,304.1477966308594,0.9350401759147644,0.5141416788101196,0.4894648194313049,293.2349548339844,297.1499938964844,293.1499938964844,0.0130444103851914,-3557.0927734375,303.2313232421875,0.4014085829257965,0.050000000745058,0.2432445436716079,291.1234436035156,291.1499938964844,261.8125,260.0689697265625,280.11981201171875,293.8977966308594,291.12481689453125,1.0,0.3570693731307983,0.7863531708717346,0.7863531708717346,1.0,1.0,-1.4425430297851562,0.6196219325065613,0.822921097278595,0.2808685898780823,0.0,0.0,0.6750164031982422,111.88013458251952,100.0,22.97101211547852,-16015.3505859375,444.9925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,308.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0,18000.0,0.0,0.0,0.3531872928142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915589809417725,0.7915668487548828,-7.859222932893317e-06,0.0,0.0003584401856642,0.0,0.0,74.40713500976562,0.0,0.0,0.0,0.4818082749843597,4.0,0.0,1.0
649800,293.145263671875,297.1499938964844,293.1499938964844,0.1031981259584426,-2350.204345703125,304.1492919921875,0.6382256150245667,0.1619776636362075,0.1941082030534744,294.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4014085829257965,0.050000000745058,0.0512787997722625,293.2104187011719,297.1499938964844,293.1499938964844,0.2959367632865906,-4230.94189453125,304.1568908691406,0.8432038426399231,0.3805887103080749,0.2686451077461242,293.27294921875,297.1499938964844,293.1499938964844,0.4310706257820129,-7703.34912109375,304.1477966308594,0.9350401759147644,0.5141416788101196,0.4894648194313049,293.2349548339844,297.1499938964844,293.1499938964844,0.0130444103851914,-3557.0927734375,303.2313232421875,0.4014085829257965,0.050000000745058,0.2432445436716079,291.1234436035156,291.1499938964844,261.8125,260.0689697265625,280.11981201171875,293.8977966308594,291.12481689453125,1.0,0.3570693731307983,0.7863531708717346,0.7863531708717346,1.0,1.0,-1.4425430297851562,0.6196219325065613,0.822921097278595,0.2808685898780823,0.0,0.0,0.6750164031982422,111.88013458251952,100.0,22.97101211547852,-16015.3505859375,444.9925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,308.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0,18000.0,0.0,0.0,0.3531872928142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915589809417725,0.7915668487548828,-7.859222932893317e-06,0.0,0.0003584401856642,0.0,0.0,74.40713500976562,0.0,0.0,0.0,0.4818082749843597,4.0,0.0,1.0
649860,293.146240234375,297.1499938964844,293.1499938964844,0.1028677448630333,-2343.793212890625,304.1500549316406,0.6415441632270813,0.1618989408016204,0.1938061118125915,294.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4040819108486175,0.050000000745058,0.0511442422866821,293.21209716796875,297.1499938964844,293.1499938964844,0.2936213910579681,-4204.18408203125,304.158447265625,0.8465773463249207,0.3787199854850769,0.2672435343265533,293.271728515625,297.1499938964844,293.1499938964844,0.4276343584060669,-7651.69921875,304.1542053222656,0.939297378063202,0.511269211769104,0.4865454733371734,293.2383117675781,297.1499938964844,293.1499938964844,0.0128784766420722,-3532.1796875,303.1939392089844,0.4040819108486175,0.050000000745058,0.2426062673330307,291.1395568847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1712646484375,293.9283447265625,291.1408996582031,1.0,0.352860689163208,0.785706102848053,0.785706102848053,1.0,1.0,-1.4361495971679688,0.6166146397590637,0.819534957408905,0.279105931520462,0.0,0.0,0.6753262877464294,108.3594207763672,88.0,22.753347396850582,-15892.6611328125,432.9137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.17578125,18000.0,0.0,0.0,0.3535069525241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945302128791809,0.7945380806922913,-7.89873502071714e-06,0.0,0.0003587646351661,0.0,0.0,75.10702514648438,0.0,0.0,0.0,0.4831327795982361,4.0,0.0,1.0
649920,293.146240234375,297.1499938964844,293.1499938964844,0.1028677448630333,-2343.793212890625,304.1500549316406,0.6415441632270813,0.1618989408016204,0.1938061118125915,294.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4040819108486175,0.050000000745058,0.0511442422866821,293.21209716796875,297.1499938964844,293.1499938964844,0.2936213910579681,-4204.18408203125,304.158447265625,0.8465773463249207,0.3787199854850769,0.2672435343265533,293.271728515625,297.1499938964844,293.1499938964844,0.4276343584060669,-7651.69921875,304.1542053222656,0.939297378063202,0.511269211769104,0.4865454733371734,293.2383117675781,297.1499938964844,293.1499938964844,0.0128784766420722,-3532.1796875,303.1939392089844,0.4040819108486175,0.050000000745058,0.2426062673330307,291.1395568847656,291.1499938964844,261.87799072265625,260.12506103515625,280.1712646484375,293.9283447265625,291.1408996582031,1.0,0.352860689163208,0.785706102848053,0.785706102848053,1.0,1.0,-1.4361495971679688,0.6166146397590637,0.819534957408905,0.279105931520462,0.0,0.0,0.6753262877464294,108.3594207763672,88.0,22.753347396850582,-15892.6611328125,432.9137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017639160156,308.62017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.17578125,18000.0,0.0,0.0,0.3535069525241852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945302128791809,0.7945380806922913,-7.89873502071714e-06,0.0,0.0003587646351661,0.0,0.0,75.10702514648438,0.0,0.0,0.0,0.4831327795982361,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1025461181998252,-2337.579833984375,304.15057373046875,0.6483449339866638,0.1619388610124588,0.1935202479362487,294.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4092110097408294,0.050000000745058,0.0509007088840007,293.2135009765625,297.1499938964844,293.1499938964844,0.2912063896656036,-4176.35400390625,304.1596374511719,0.8543506264686584,0.3768633604049682,0.2657729983329773,293.2693786621094,297.1499938964844,293.1499938964844,0.4242430329322815,-7601.76708984375,304.15838623046875,0.9493403434753418,0.5086624622344971,0.4838030040264129,293.2406311035156,297.1499938964844,293.1499938964844,0.0126748867332935,-3500.400634765625,303.1582946777344,0.4092110097408294,0.050000000745058,0.2414510399103164,291.1554260253906,291.1499938964844,261.9425964355469,260.1803283691406,280.2217712402344,293.95733642578125,291.1567687988281,1.0,0.3459139466285705,0.7850590348243713,0.7850590348243713,1.0,1.0,-1.429149150848389,0.6133324503898621,0.8158167004585266,0.2771918773651123,0.0,0.0,0.6735418438911438,102.06932067871094,76.0,22.40806198120117,-15765.130859375,413.8766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.751953125,18000.0,0.0,0.0,0.3537898957729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928075790405273,0.7928155064582825,-7.892889698268846e-06,0.0,0.0003590517444536,0.0,0.0,74.82342529296875,0.0,0.0,0.0,0.4824711084365845,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1025461181998252,-2337.579833984375,304.15057373046875,0.6483449339866638,0.1619388610124588,0.1935202479362487,294.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.4092110097408294,0.050000000745058,0.0509007088840007,293.2135009765625,297.1499938964844,293.1499938964844,0.2912063896656036,-4176.35400390625,304.1596374511719,0.8543506264686584,0.3768633604049682,0.2657729983329773,293.2693786621094,297.1499938964844,293.1499938964844,0.4242430329322815,-7601.76708984375,304.15838623046875,0.9493403434753418,0.5086624622344971,0.4838030040264129,293.2406311035156,297.1499938964844,293.1499938964844,0.0126748867332935,-3500.400634765625,303.1582946777344,0.4092110097408294,0.050000000745058,0.2414510399103164,291.1554260253906,291.1499938964844,261.9425964355469,260.1803283691406,280.2217712402344,293.95733642578125,291.1567687988281,1.0,0.3459139466285705,0.7850590348243713,0.7850590348243713,1.0,1.0,-1.429149150848389,0.6133324503898621,0.8158167004585266,0.2771918773651123,0.0,0.0,0.6735418438911438,102.06932067871094,76.0,22.40806198120117,-15765.130859375,413.8766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,308.54278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.751953125,18000.0,0.0,0.0,0.3537898957729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928075790405273,0.7928155064582825,-7.892889698268846e-06,0.0,0.0003590517444536,0.0,0.0,74.82342529296875,0.0,0.0,0.0,0.4824711084365845,4.0,0.0,1.0
650100,293.1464538574219,297.1499938964844,293.1499938964844,0.1023906543850898,-2334.582275390625,304.1507568359375,0.6529511213302612,0.1619922816753387,0.193385824561119,294.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4126384556293487,0.050000000745058,0.0507511459290981,293.214111328125,297.1499938964844,293.1499938964844,0.2899711430072784,-4162.13818359375,304.1601257324219,0.8597219586372375,0.375933974981308,0.2650176584720611,293.2679748535156,297.1499938964844,293.1499938964844,0.4225580990314483,-7577.22802734375,304.1599426269531,0.9560090899467468,0.507426917552948,0.4824748933315277,293.2414855957031,297.1499938964844,293.1499938964844,0.0125646162778139,-3482.82275390625,303.1409606933594,0.4126384556293487,0.050000000745058,0.2407415956258773,291.16326904296875,291.1499938964844,261.9744873046875,260.20758056640625,280.2464904785156,293.9710693359375,291.1645812988281,1.0,0.3416845798492431,0.7847355008125305,0.7847355008125305,1.0,1.0,-1.425492763519287,0.6116206049919128,0.813872218132019,0.2761963605880737,0.0,0.0,0.6718664169311523,98.2180404663086,76.0,22.131128311157227,-15700.107421875,402.6297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,308.515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.431640625,18000.0,0.0,0.0,0.3538476824760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7901788949966431,0.7901867628097534,-7.872976311773527e-06,0.0,0.0003591104177758,0.0,0.0,74.3132553100586,0.0,0.0,0.0,0.48139488697052,4.0,0.0,1.0
650160,293.1463317871094,297.1499938964844,293.1499938964844,0.1022403016686439,-2331.686279296875,304.15087890625,0.6583652496337891,0.1620631366968155,0.1932572424411773,294.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4166990518569946,0.050000000745058,0.0505883656442165,293.2147216796875,297.1499938964844,293.1499938964844,0.2887243628501892,-4147.79931640625,304.1605529785156,0.8660678863525391,0.375001460313797,0.2642508745193481,293.2664489746094,297.1499938964844,293.1499938964844,0.4208863973617553,-7553.01416015625,304.1611633300781,0.9635162949562072,0.5062270760536194,0.481169730424881,293.2422180175781,297.1499938964844,293.1499938964844,0.0124510368332266,-3464.507568359375,303.1239013671875,0.4166990518569946,0.050000000745058,0.2399694174528122,291.1709289550781,291.1499938964844,262.0060119628906,260.2344970703125,280.2707824707031,293.9843139648437,291.17218017578125,1.0,0.3370587825775146,0.7844310998916626,0.7844310998916626,1.0,1.0,-1.4217644929885864,0.609878659248352,0.8118857741355896,0.2751860916614532,0.0,0.0,0.6697025299072266,94.03094482421876,64.0,21.653507232666016,-15634.3583984375,390.5885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,308.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.4609375,18000.0,0.0,0.0,0.3538187146186828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864168882369995,0.7864246964454651,-7.84216717875097e-06,0.0,0.000359081022907,0.0,0.0,73.57038879394531,0.0,0.0,0.0,0.4798429608345032,4.0,0.0,1.0
650220,293.1458740234375,297.1499938964844,293.1499938964844,0.1019592657685279,-2326.283447265625,304.15106201171875,0.671791136264801,0.1622467190027237,0.1930177509784698,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4271692633628845,0.050000000745058,0.0502337366342544,293.2159118652344,297.1499938964844,293.1499938964844,0.2862145900726318,-4118.95947265625,304.1612243652344,0.8818536996841431,0.3731215298175812,0.2626869082450866,293.2632751464844,297.1499938964844,293.1499938964844,0.4176065325736999,-7505.814453125,304.1628723144531,0.9803181886672974,0.5039194226264954,0.4786219596862793,293.2432861328125,297.1499938964844,293.1499938964844,0.0122186290100216,-3426.47216796875,303.0902709960937,0.4271692633628845,0.050000000745058,0.2382872253656387,291.1851806640625,291.1499938964844,262.0678405761719,260.2872009277344,280.31817626953125,294.00946044921875,291.1863098144531,1.0,0.3268218636512756,0.7838223576545715,0.7838223576545715,1.0,1.0,-1.4141623973846436,0.6063300371170044,0.8078323006629944,0.2731329798698425,0.0,0.0,0.6640382409095764,84.9190673828125,52.0,19.95522689819336,-15500.662109375,364.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,308.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.728515625,18000.0,0.0,0.0,0.3534258008003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757205963134766,0.7757283449172974,-7.750260920147412e-06,0.0,0.0003586822713259,0.0,0.0,71.45262908935547,0.0,0.0,0.0,0.4754166603088379,4.0,0.0,1.0
650280,293.1458740234375,297.1499938964844,293.1499938964844,0.1019592657685279,-2326.283447265625,304.15106201171875,0.671791136264801,0.1622467190027237,0.1930177509784698,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4271692633628845,0.050000000745058,0.0502337366342544,293.2159118652344,297.1499938964844,293.1499938964844,0.2862145900726318,-4118.95947265625,304.1612243652344,0.8818536996841431,0.3731215298175812,0.2626869082450866,293.2632751464844,297.1499938964844,293.1499938964844,0.4176065325736999,-7505.814453125,304.1628723144531,0.9803181886672974,0.5039194226264954,0.4786219596862793,293.2432861328125,297.1499938964844,293.1499938964844,0.0122186290100216,-3426.47216796875,303.0902709960937,0.4271692633628845,0.050000000745058,0.2382872253656387,291.1851806640625,291.1499938964844,262.0678405761719,260.2872009277344,280.31817626953125,294.00946044921875,291.1863098144531,1.0,0.3268218636512756,0.7838223576545715,0.7838223576545715,1.0,1.0,-1.4141623973846436,0.6063300371170044,0.8078323006629944,0.2731329798698425,0.0,0.0,0.6640382409095764,84.9190673828125,52.0,19.95522689819336,-15500.662109375,364.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248046875,308.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.728515625,18000.0,0.0,0.0,0.3534258008003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757205963134766,0.7757283449172974,-7.750260920147412e-06,0.0,0.0003586822713259,0.0,0.0,71.45262908935547,0.0,0.0,0.0,0.4754166603088379,4.0,0.0,1.0
650340,293.145263671875,297.1499938964844,293.1499938964844,0.1017098724842071,-2321.5048828125,304.151123046875,0.689078152179718,0.1624732762575149,0.1928011626005172,294.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.4418592751026153,0.050000000745058,0.0498535931110382,293.2170715332031,297.1499938964844,293.1499938964844,0.2837078273296356,-4090.181884765625,304.1616516113281,0.9022263884544371,0.3712164461612701,0.2610875368118286,293.25994873046875,297.1499938964844,293.1499938964844,0.4143553376197815,-7459.88671875,304.1640014648437,0.9981961250305176,0.5017246603965759,0.4761425256729126,293.2440490722656,297.1499938964844,293.1499938964844,0.0119849732145667,-3387.585205078125,303.0570678710937,0.4418592751026153,0.050000000745058,0.2364839911460876,291.1974792480469,291.1499938964844,262.1277770996094,260.3382263183594,280.3641357421875,294.0331726074219,291.19842529296875,1.0,0.3155059218406677,0.7832135558128357,0.7832135558128357,1.0,1.0,-1.4063433408737185,0.6026831269264221,0.8036601543426514,0.271033763885498,0.0,0.0,0.6568648219108582,75.15839385986328,40.0,17.3289794921875,-15363.2353515625,337.7255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938842773437,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18147.560546875,18000.0,0.0,0.0,0.3524942100048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613515257835388,0.7613591551780701,-7.624018962815171e-06,0.0,0.0003577368042897,0.0,0.0,68.64697265625,0.0,0.0,0.0,0.469480812549591,4.0,0.0,1.0
650400,293.145263671875,297.1499938964844,293.1499938964844,0.1017098724842071,-2321.5048828125,304.151123046875,0.689078152179718,0.1624732762575149,0.1928011626005172,294.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.4418592751026153,0.050000000745058,0.0498535931110382,293.2170715332031,297.1499938964844,293.1499938964844,0.2837078273296356,-4090.181884765625,304.1616516113281,0.9022263884544371,0.3712164461612701,0.2610875368118286,293.25994873046875,297.1499938964844,293.1499938964844,0.4143553376197815,-7459.88671875,304.1640014648437,0.9981961250305176,0.5017246603965759,0.4761425256729126,293.2440490722656,297.1499938964844,293.1499938964844,0.0119849732145667,-3387.585205078125,303.0570678710937,0.4418592751026153,0.050000000745058,0.2364839911460876,291.1974792480469,291.1499938964844,262.1277770996094,260.3382263183594,280.3641357421875,294.0331726074219,291.19842529296875,1.0,0.3155059218406677,0.7832135558128357,0.7832135558128357,1.0,1.0,-1.4063433408737185,0.6026831269264221,0.8036601543426514,0.271033763885498,0.0,0.0,0.6568648219108582,75.15839385986328,40.0,17.3289794921875,-15363.2353515625,337.7255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938842773437,308.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18147.560546875,18000.0,0.0,0.0,0.3524942100048065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613515257835388,0.7613591551780701,-7.624018962815171e-06,0.0,0.0003577368042897,0.0,0.0,68.64697265625,0.0,0.0,0.0,0.469480812549591,4.0,0.0,1.0
