time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1441345214844,297.1499938964844,293.1499938964844,0.1013008952140808,-2313.226318359375,304.1514587402344,0.7053272724151611,0.1628254503011703,0.1928009837865829,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.4568755626678467,0.050000000745058,0.0495548658072948,293.21807861328125,297.1499938964844,293.1499938964844,0.2804490923881531,-4052.011962890625,304.1632995605469,0.9224668145179749,0.3693121075630188,0.2595489621162414,293.23748779296875,297.1499938964844,293.1499938964844,0.3863727748394012,-7039.05859375,304.2066345214844,0.9990000128746032,0.5034012198448181,0.4493045508861542,293.2438659667969,297.1499938964844,293.1499938964844,0.0117615880444645,-3346.558349609375,303.0289001464844,0.4568755626678467,0.050000000745058,0.2350669503211975,291.2410888671875,291.1499938964844,262.1854858398437,260.38726806640625,280.4580078125,294.1098327636719,291.2484741210937,1.0,0.302356481552124,0.7826353907585144,0.7826353907585144,1.0,1.0,-1.3704564571380615,0.5862159132957458,0.7842405438423157,0.2619549036026001,0.0,0.0,0.6427969336509705,66.99303436279297,28.0,70.33812713623047,-15016.802734375,302.2564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.09375,18000.0,0.0,0.0,0.3506248891353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395133972167969,0.7395208477973938,-7.449531040037982e-06,0.0,0.0003558397002052,0.0,0.0,64.62777709960938,0.0,0.0,0.0,0.4604695439338684,4.0,0.0,1.0
650520,293.1441345214844,297.1499938964844,293.1499938964844,0.1013008952140808,-2313.226318359375,304.1514587402344,0.7053272724151611,0.1628254503011703,0.1928009837865829,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.4568755626678467,0.050000000745058,0.0495548658072948,293.21807861328125,297.1499938964844,293.1499938964844,0.2804490923881531,-4052.011962890625,304.1632995605469,0.9224668145179749,0.3693121075630188,0.2595489621162414,293.23748779296875,297.1499938964844,293.1499938964844,0.3863727748394012,-7039.05859375,304.2066345214844,0.9990000128746032,0.5034012198448181,0.4493045508861542,293.2438659667969,297.1499938964844,293.1499938964844,0.0117615880444645,-3346.558349609375,303.0289001464844,0.4568755626678467,0.050000000745058,0.2350669503211975,291.2410888671875,291.1499938964844,262.1854858398437,260.38726806640625,280.4580078125,294.1098327636719,291.2484741210937,1.0,0.302356481552124,0.7826353907585144,0.7826353907585144,1.0,1.0,-1.3704564571380615,0.5862159132957458,0.7842405438423157,0.2619549036026001,0.0,0.0,0.6427969336509705,66.99303436279297,28.0,70.33812713623047,-15016.802734375,302.2564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046630859375,308.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18256.09375,18000.0,0.0,0.0,0.3506248891353607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7395133972167969,0.7395208477973938,-7.449531040037982e-06,0.0,0.0003558397002052,0.0,0.0,64.62777709960938,0.0,0.0,0.0,0.4604695439338684,4.0,0.0,1.0
650580,293.1576232910156,297.1499938964844,293.1499938964844,0.0994089096784591,-2276.94970703125,304.1542663574219,0.7208704948425293,0.1602799147367477,0.1907050907611847,294.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.4741305410861969,0.050000000745058,0.0492534860968589,293.2193908691406,297.1499938964844,293.1499938964844,0.2766432762145996,-4007.236572265625,304.1651306152344,0.9477302432060242,0.3673254549503326,0.2579589188098907,293.1786804199219,297.1499938964844,293.1499938964844,0.3508619964122772,-6507.7431640625,304.24658203125,0.9990000128746032,0.5130420327186584,0.4162671864032745,293.2413024902344,297.1499938964844,293.1499938964844,0.0115354629233479,-3302.26416015625,303.0095520019531,0.4741305410861969,0.050000000745058,0.2336373329162597,291.3081970214844,291.1499938964844,262.2406616210937,260.4339904785156,280.5074462890625,294.1041564941406,291.3125,1.0,0.2874107956886291,0.7820572853088379,0.7820572853088379,1.0,1.0,-1.324759840965271,0.5653886795043945,0.7593711018562317,0.250401884317398,0.0,0.0,0.6167594194412231,58.61814498901367,31.0,76.7844009399414,-14512.4267578125,264.0602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,308.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18476.94921875,18000.0,0.0,0.0,0.3468074798583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913285851478577,0.6913356781005859,-7.080810974002816e-06,0.0,0.0003519654856063,0.0,0.0,56.374698638916016,0.0,0.0,0.0,0.4414863884449005,4.0,0.0,1.0
650640,293.1576232910156,297.1499938964844,293.1499938964844,0.0994089096784591,-2276.94970703125,304.1542663574219,0.7208704948425293,0.1602799147367477,0.1907050907611847,294.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.4741305410861969,0.050000000745058,0.0492534860968589,293.2193908691406,297.1499938964844,293.1499938964844,0.2766432762145996,-4007.236572265625,304.1651306152344,0.9477302432060242,0.3673254549503326,0.2579589188098907,293.1786804199219,297.1499938964844,293.1499938964844,0.3508619964122772,-6507.7431640625,304.24658203125,0.9990000128746032,0.5130420327186584,0.4162671864032745,293.2413024902344,297.1499938964844,293.1499938964844,0.0115354629233479,-3302.26416015625,303.0095520019531,0.4741305410861969,0.050000000745058,0.2336373329162597,291.3081970214844,291.1499938964844,262.2406616210937,260.4339904785156,280.5074462890625,294.1041564941406,291.3125,1.0,0.2874107956886291,0.7820572853088379,0.7820572853088379,1.0,1.0,-1.324759840965271,0.5653886795043945,0.7593711018562317,0.250401884317398,0.0,0.0,0.6167594194412231,58.61814498901367,31.0,76.7844009399414,-14512.4267578125,264.0602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416931152344,308.6293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18476.94921875,18000.0,0.0,0.0,0.3468074798583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913285851478577,0.6913356781005859,-7.080810974002816e-06,0.0,0.0003519654856063,0.0,0.0,56.374698638916016,0.0,0.0,0.0,0.4414863884449005,4.0,0.0,1.0
650700,293.1687927246094,297.1499938964844,293.1499938964844,0.0976339057087898,-2243.521484375,304.1567077636719,0.7249987125396729,0.1579896509647369,0.1881338208913803,294.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.4799775779247284,0.050000000745058,0.0491406917572021,293.2200927734375,297.1499938964844,293.1499938964844,0.2751108407974243,-3989.46240234375,304.1651611328125,0.9577202200889589,0.3663050234317779,0.2571758925914764,293.1415100097656,297.1499938964844,293.1499938964844,0.3367989659309387,-6298.29443359375,304.2544250488281,0.9990000128746032,0.519977867603302,0.4032031595706939,293.2398986816406,297.1499938964844,293.1499938964844,0.01145273540169,-3286.646484375,302.99932861328125,0.4799775779247284,0.050000000745058,0.2331022918224334,291.32720947265625,291.1499938964844,262.2671813964844,260.4563903808594,280.5161437988281,294.07623291015625,291.329345703125,1.0,0.2816750109195709,0.7817682027816772,0.7817682027816772,1.0,1.0,-1.3049795627593994,0.5564240217208862,0.7485555410385132,0.2453534305095672,0.0,0.0,0.6029810309410095,55.44668197631836,31.0,59.23188018798828,-14269.1796875,249.2228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,308.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18516.80078125,18000.0,0.0,0.0,0.3439958989620209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630885601043701,0.6630954146385193,-6.857558219053317e-06,0.0,0.0003491120878607,0.0,0.0,51.80862808227539,0.0,0.0,0.0,0.430510938167572,4.0,0.0,1.0
650760,293.17529296875,297.1499938964844,293.1499938964844,0.0960233956575393,-2213.36669921875,304.15838623046875,0.7280237674713135,0.1564711779356002,0.1856728941202163,294.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329772949219,0.4845322370529175,0.050000000745058,0.049051821231842,293.22088623046875,297.1499938964844,293.1499938964844,0.273868203163147,-3975.267333984375,304.1646728515625,0.9655566215515136,0.3652655780315399,0.2563948929309845,293.107421875,297.1499938964844,293.1499938964844,0.3254806995391845,-6130.42724609375,304.2559509277344,0.9990000128746032,0.5267844796180725,0.3926033079624176,293.2384948730469,297.1499938964844,293.1499938964844,0.0113911908119916,-3275.793212890625,302.9882507324219,0.4845322370529175,0.050000000745058,0.2326807081699371,291.3342590332031,291.1499938964844,262.2929382324219,260.4781188964844,280.5283203125,294.0599975585937,291.33453369140625,1.0,0.276824802160263,0.7817210555076599,0.7817210555076599,1.0,1.0,-1.2884302139282229,0.5489539504051208,0.739476203918457,0.2411941587924957,0.0,0.0,0.5899404883384705,52.937313079833984,49.0,35.96833801269531,-14045.7275390625,237.4223480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9957275390625,308.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18512.3203125,18000.0,0.0,0.0,0.3406190276145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351454854011536,0.6351521015167236,-6.636255420744419e-06,0.0,0.0003456850245129,0.0,0.0,47.51424789428711,0.0,0.0,0.0,0.4197841882705688,4.0,0.0,1.0
650820,293.175537109375,297.1499938964844,293.1499938964844,0.0952324420213699,-2199.31396484375,304.15679931640625,0.728277862071991,0.1557624638080597,0.1841309368610382,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.4861100912094116,0.050000000745058,0.0490214005112648,293.22271728515625,297.1499938964844,293.1499938964844,0.2724050879478454,-3959.45361328125,304.1621398925781,0.966712772846222,0.3630979657173157,0.2548871040344238,293.0622863769531,297.1499938964844,293.1499938964844,0.3207038342952728,-6071.716796875,304.2276916503906,0.9990000128746032,0.5370860695838928,0.3889024555683136,293.23583984375,297.1499938964844,293.1499938964844,0.0113581633195281,-3273.9208984375,302.9627380371094,0.4861100912094116,0.050000000745058,0.2325364202260971,291.3098449707031,291.1499938964844,262.3420104980469,260.5193786621094,280.5468139648437,294.0463256835937,291.30426025390625,1.0,0.2755357325077057,0.7816267609596252,0.7816267609596252,1.0,1.0,-1.2805287837982178,0.5454175472259521,0.7351112365722656,0.2391019761562347,0.0,0.0,0.5694866180419922,52.04115295410156,67.0,-33.54273223876953,-13782.66796875,232.54107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822937011719,308.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18400.3515625,18000.0,0.0,0.0,0.3325878977775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587490975856781,0.5874972343444824,-6.257124823605409e-06,0.0,0.0003375344385858,0.0,0.0,40.68682861328125,0.0,0.0,0.0,0.4017690122127533,4.0,0.0,1.0
650880,293.175537109375,297.1499938964844,293.1499938964844,0.0952324420213699,-2199.31396484375,304.15679931640625,0.728277862071991,0.1557624638080597,0.1841309368610382,294.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.4861100912094116,0.050000000745058,0.0490214005112648,293.22271728515625,297.1499938964844,293.1499938964844,0.2724050879478454,-3959.45361328125,304.1621398925781,0.966712772846222,0.3630979657173157,0.2548871040344238,293.0622863769531,297.1499938964844,293.1499938964844,0.3207038342952728,-6071.716796875,304.2276916503906,0.9990000128746032,0.5370860695838928,0.3889024555683136,293.23583984375,297.1499938964844,293.1499938964844,0.0113581633195281,-3273.9208984375,302.9627380371094,0.4861100912094116,0.050000000745058,0.2325364202260971,291.3098449707031,291.1499938964844,262.3420104980469,260.5193786621094,280.5468139648437,294.0463256835937,291.30426025390625,1.0,0.2755357325077057,0.7816267609596252,0.7816267609596252,1.0,1.0,-1.2805287837982178,0.5454175472259521,0.7351112365722656,0.2391019761562347,0.0,0.0,0.5694866180419922,52.04115295410156,67.0,-33.54273223876953,-13782.66796875,232.54107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822937011719,308.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18400.3515625,18000.0,0.0,0.0,0.3325878977775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587490975856781,0.5874972343444824,-6.257124823605409e-06,0.0,0.0003375344385858,0.0,0.0,40.68682861328125,0.0,0.0,0.0,0.4017690122127533,4.0,0.0,1.0
650940,293.1736145019531,297.1499938964844,293.1499938964844,0.0956500470638275,-2208.477783203125,304.1538391113281,0.7203617095947266,0.1555068790912628,0.1839405596256256,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4803252220153808,0.050000000745058,0.0491340346634388,293.22479248046875,297.1499938964844,293.1499938964844,0.272034615278244,-3956.9130859375,304.1587219238281,0.9533545970916748,0.3608351945877075,0.2534143626689911,293.0517578125,297.1499938964844,293.1499938964844,0.3341350853443146,-6292.72021484375,304.1791076660156,0.9990000128746032,0.5415090918540955,0.4024034738540649,293.23419189453125,297.1499938964844,293.1499938964844,0.0114126447588205,-3291.939453125,302.9310607910156,0.4803252220153808,0.050000000745058,0.2330707013607025,291.24078369140625,291.1499938964844,262.38751220703125,260.5574645996094,280.5709533691406,294.0693359375,291.2337646484375,1.0,0.2814747989177704,0.7815324664115906,0.7815324664115906,1.0,1.0,-1.2955591678619385,0.5521987080574036,0.7433605194091797,0.2427811175584793,0.0,0.0,0.5618119835853577,55.12395095825195,85.0,-83.12638854980469,-13771.23828125,244.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6826477050781,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.234375,18000.0,0.0,0.0,0.3240078389644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633903741836548,0.5633963942527771,-6.040741482138401e-06,0.0,0.0003288267471361,0.0,0.0,37.34502029418945,0.0,0.0,0.0,0.3924632370471954,4.0,0.0,1.0
651000,293.1736145019531,297.1499938964844,293.1499938964844,0.0956500470638275,-2208.477783203125,304.1538391113281,0.7203617095947266,0.1555068790912628,0.1839405596256256,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4803252220153808,0.050000000745058,0.0491340346634388,293.22479248046875,297.1499938964844,293.1499938964844,0.272034615278244,-3956.9130859375,304.1587219238281,0.9533545970916748,0.3608351945877075,0.2534143626689911,293.0517578125,297.1499938964844,293.1499938964844,0.3341350853443146,-6292.72021484375,304.1791076660156,0.9990000128746032,0.5415090918540955,0.4024034738540649,293.23419189453125,297.1499938964844,293.1499938964844,0.0114126447588205,-3291.939453125,302.9310607910156,0.4803252220153808,0.050000000745058,0.2330707013607025,291.24078369140625,291.1499938964844,262.38751220703125,260.5574645996094,280.5709533691406,294.0693359375,291.2337646484375,1.0,0.2814747989177704,0.7815324664115906,0.7815324664115906,1.0,1.0,-1.2955591678619385,0.5521987080574036,0.7433605194091797,0.2427811175584793,0.0,0.0,0.5618119835853577,55.12395095825195,85.0,-83.12638854980469,-13771.23828125,244.915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6826477050781,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18188.234375,18000.0,0.0,0.0,0.3240078389644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633903741836548,0.5633963942527771,-6.040741482138401e-06,0.0,0.0003288267471361,0.0,0.0,37.34502029418945,0.0,0.0,0.0,0.3924632370471954,4.0,0.0,1.0
651060,293.17266845703125,297.1499938964844,293.1499938964844,0.0961826518177986,-2219.77099609375,304.1517028808594,0.7049497365951538,0.1551056653261184,0.1838200986385345,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4679182171821594,0.050000000745058,0.0493673682212829,293.2271423339844,297.1499938964844,293.1499938964844,0.2718792557716369,-3956.715576171875,304.1560974121094,0.9284117817878724,0.3584634959697723,0.2519578039646148,293.0730285644531,297.1499938964844,293.1499938964844,0.3614565730094909,-6720.142578125,304.1238098144531,0.9990000128746032,0.5397450923919678,0.4290269315242767,293.23455810546875,297.1499938964844,293.1499938964844,0.0115071358159184,-3318.34521484375,302.8934631347656,0.4679182171821594,0.050000000745058,0.2341775447130203,291.1642150878906,291.1499938964844,262.4291076660156,260.59210205078125,280.6001281738281,294.1205139160156,291.1572570800781,1.0,0.2930445671081543,0.7810816764831543,0.7810816764831543,1.0,1.0,-1.3272603750228882,0.5664865970611572,0.7607738375663757,0.25059974193573,0.0,0.0,0.565009355545044,61.53113555908203,103.0,-100.83687591552734,-13956.9560546875,271.6455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8042297363281,308.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.3163527548313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613599419593811,0.5613659024238586,-5.984355539112585e-06,0.0,0.0003210578288417,0.0,0.0,36.87694549560547,0.0,0.0,0.0,0.3912332952022552,4.0,0.0,1.0
651120,293.17266845703125,297.1499938964844,293.1499938964844,0.0961826518177986,-2219.77099609375,304.1517028808594,0.7049497365951538,0.1551056653261184,0.1838200986385345,294.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.4679182171821594,0.050000000745058,0.0493673682212829,293.2271423339844,297.1499938964844,293.1499938964844,0.2718792557716369,-3956.715576171875,304.1560974121094,0.9284117817878724,0.3584634959697723,0.2519578039646148,293.0730285644531,297.1499938964844,293.1499938964844,0.3614565730094909,-6720.142578125,304.1238098144531,0.9990000128746032,0.5397450923919678,0.4290269315242767,293.23455810546875,297.1499938964844,293.1499938964844,0.0115071358159184,-3318.34521484375,302.8934631347656,0.4679182171821594,0.050000000745058,0.2341775447130203,291.1642150878906,291.1499938964844,262.4291076660156,260.59210205078125,280.6001281738281,294.1205139160156,291.1572570800781,1.0,0.2930445671081543,0.7810816764831543,0.7810816764831543,1.0,1.0,-1.3272603750228882,0.5664865970611572,0.7607738375663757,0.25059974193573,0.0,0.0,0.565009355545044,61.53113555908203,103.0,-100.83687591552734,-13956.9560546875,271.6455383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8042297363281,308.86279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.189453125,18000.0,0.0,0.0,0.3163527548313141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613599419593811,0.5613659024238586,-5.984355539112585e-06,0.0,0.0003210578288417,0.0,0.0,36.87694549560547,0.0,0.0,0.0,0.3912332952022552,4.0,0.0,1.0
651180,293.1665954589844,297.1499938964844,293.1499938964844,0.0971119329333305,-2238.42724609375,304.1495361328125,0.68572998046875,0.1557293981313705,0.1843324452638626,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4488125145435333,0.050000000745058,0.0497067682445049,293.22979736328125,297.1499938964844,293.1499938964844,0.271698921918869,-3955.972900390625,304.1543884277344,0.8990817666053772,0.3559702336788177,0.2504963874816894,293.1254272460937,297.1499938964844,293.1499938964844,0.3993988335132599,-7295.92724609375,304.0694274902344,0.9990000128746032,0.5311527252197266,0.4650396108627319,293.2375183105469,297.1499938964844,293.1499938964844,0.0116231851279735,-3349.23779296875,302.848388671875,0.4488125145435333,0.050000000745058,0.235787495970726,291.0892028808594,291.1499938964844,262.46649169921875,260.6229553222656,280.6166687011719,294.1683349609375,291.0823669433594,1.0,0.3088364601135254,0.780630886554718,0.780630886554718,1.0,1.0,-1.3715425729751587,0.5865460634231567,0.784996509552002,0.2616097629070282,0.0,0.0,0.5781353116035461,70.84490203857422,106.0,-104.70841979980467,-14295.828125,311.7544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,308.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.40625,18000.0,0.0,0.0,0.3108874559402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788389444351196,0.5788450241088867,-6.066728019504808e-06,0.0,0.0003155112499371,0.0,0.0,38.87644958496094,0.0,0.0,0.0,0.397183895111084,4.0,0.0,1.0
651240,293.1665954589844,297.1499938964844,293.1499938964844,0.0971119329333305,-2238.42724609375,304.1495361328125,0.68572998046875,0.1557293981313705,0.1843324452638626,294.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.4488125145435333,0.050000000745058,0.0497067682445049,293.22979736328125,297.1499938964844,293.1499938964844,0.271698921918869,-3955.972900390625,304.1543884277344,0.8990817666053772,0.3559702336788177,0.2504963874816894,293.1254272460937,297.1499938964844,293.1499938964844,0.3993988335132599,-7295.92724609375,304.0694274902344,0.9990000128746032,0.5311527252197266,0.4650396108627319,293.2375183105469,297.1499938964844,293.1499938964844,0.0116231851279735,-3349.23779296875,302.848388671875,0.4488125145435333,0.050000000745058,0.235787495970726,291.0892028808594,291.1499938964844,262.46649169921875,260.6229553222656,280.6166687011719,294.1683349609375,291.0823669433594,1.0,0.3088364601135254,0.780630886554718,0.780630886554718,1.0,1.0,-1.3715425729751587,0.5865460634231567,0.784996509552002,0.2616097629070282,0.0,0.0,0.5781353116035461,70.84490203857422,106.0,-104.70841979980467,-14295.828125,311.7544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7019958496094,308.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.40625,18000.0,0.0,0.0,0.3108874559402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788389444351196,0.5788450241088867,-6.066728019504808e-06,0.0,0.0003155112499371,0.0,0.0,38.87644958496094,0.0,0.0,0.0,0.397183895111084,4.0,0.0,1.0
651300,293.1577453613281,297.1499938964844,293.1499938964844,0.0983826965093612,-2262.85693359375,304.14727783203125,0.6795430183410645,0.1572509855031967,0.1858331710100174,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.4413559436798095,0.050000000745058,0.0498651191592216,293.2311706542969,297.1499938964844,293.1499938964844,0.2715823054313659,-3955.227783203125,304.15380859375,0.8878409266471863,0.3546933829784393,0.2497295141220092,293.1630554199219,297.1499938964844,293.1499938964844,0.4170990884304046,-7557.4765625,304.0520324707031,0.9990000128746032,0.5240784883499146,0.4809223115444183,293.2403564453125,297.1499938964844,293.1499938964844,0.0116695091128349,-3362.94580078125,302.8215026855469,0.4413559436798095,0.050000000745058,0.2365386635065078,291.0505676269531,291.1499938964844,262.4835205078125,260.63690185546875,280.6144104003906,294.1731872558594,291.0448608398437,1.0,0.3156169354915619,0.7804055213928223,0.7804055213928223,1.0,1.0,-1.3921701908111572,0.5958994626998901,0.7962707281112671,0.2668239772319793,0.0,0.0,0.5886514186859131,75.20124053955078,106.0,-101.10942840576172,-14489.373046875,331.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5634765625,308.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.689453125,18000.0,0.0,0.0,0.3092982769012451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950849652290344,0.5950911641120911,-6.161345936561702e-06,0.0,0.0003138984320685,0.0,0.0,40.89025115966797,0.0,0.0,0.0,0.4030006229877472,4.0,0.0,1.0
651360,293.1470947265625,297.1499938964844,293.1499938964844,0.1000800430774688,-2294.992919921875,304.1446838378906,0.675275981426239,0.1592485755681991,0.1881324052810669,294.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.4350498914718628,0.050000000745058,0.0500162541866302,293.23248291015625,297.1499938964844,293.1499938964844,0.271170973777771,-3950.783935546875,304.15386962890625,0.8778402805328369,0.3534044921398163,0.2489483505487442,293.2032470703125,297.1499938964844,293.1499938964844,0.4313385188579559,-7760.919921875,304.0442199707031,0.9987608790397644,0.5160244107246399,0.4929954409599304,293.2440185546875,297.1499938964844,293.1499938964844,0.0116969104856252,-3372.396484375,302.79296875,0.4350498914718628,0.050000000745058,0.2372555881738662,291.0233459472656,291.1499938964844,262.49932861328125,260.6498107910156,280.60504150390625,294.16259765625,291.0196533203125,1.0,0.3218130469322204,0.7798787355422974,0.7798787355422974,1.0,1.0,-1.409229397773743,0.6035816073417664,0.8056477904319763,0.2711759209632873,0.0,0.0,0.5998814105987549,79.32154846191406,109.0,-84.29154205322266,-14677.2900390625,348.95086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3738098144531,308.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.29296875,18000.0,0.0,0.0,0.3085508644580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153755187988281,0.6153817772865295,-6.2932144828664605e-06,0.0,0.0003131398989353,0.0,0.0,43.56911087036133,0.0,0.0,0.0,0.4104242622852325,4.0,0.0,1.0
651420,293.1404113769531,297.1499938964844,293.1499938964844,0.1020603775978088,-2331.39501953125,304.14337158203125,0.6621203422546387,0.1607108563184738,0.1913576573133468,294.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.4212007820606231,0.050000000745058,0.0504254028201103,293.23504638671875,297.1499938964844,293.1499938964844,0.2688606381416321,-3923.28515625,304.15655517578125,0.854948878288269,0.3507987856864929,0.2474575191736221,293.251220703125,297.1499938964844,293.1499938964844,0.4213299453258514,-7594.4638671875,304.095458984375,0.9720300436019896,0.5048426389694214,0.4812350571155548,293.2521057128906,297.1499938964844,293.1499938964844,0.0117208687588572,-3380.109130859375,302.7387390136719,0.4212007820606231,0.050000000745058,0.2391964048147201,291.03533935546875,291.1499938964844,262.5272827148437,260.6723022460937,280.60528564453125,294.12261962890625,291.0391845703125,1.0,0.331195205450058,0.7788252830505371,0.7788252830505371,1.0,1.0,-1.398805856704712,0.5986326336860657,0.8001732230186462,0.2685249149799347,0.0,0.0,0.6155779957771301,89.50899505615234,112.0,9.043665885925291,-14735.275390625,368.3732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92694091796875,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.8671875,18000.0,0.0,0.0,0.3090126812458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536471843719482,0.6536538004875183,-6.59347233522567e-06,0.0,0.0003136086161248,0.0,0.0,49.211055755615234,0.0,0.0,0.0,0.4250239431858063,4.0,0.0,1.0
651480,293.1404113769531,297.1499938964844,293.1499938964844,0.1020603775978088,-2331.39501953125,304.14337158203125,0.6621203422546387,0.1607108563184738,0.1913576573133468,294.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.4212007820606231,0.050000000745058,0.0504254028201103,293.23504638671875,297.1499938964844,293.1499938964844,0.2688606381416321,-3923.28515625,304.15655517578125,0.854948878288269,0.3507987856864929,0.2474575191736221,293.251220703125,297.1499938964844,293.1499938964844,0.4213299453258514,-7594.4638671875,304.095458984375,0.9720300436019896,0.5048426389694214,0.4812350571155548,293.2521057128906,297.1499938964844,293.1499938964844,0.0117208687588572,-3380.109130859375,302.7387390136719,0.4212007820606231,0.050000000745058,0.2391964048147201,291.03533935546875,291.1499938964844,262.5272827148437,260.6723022460937,280.60528564453125,294.12261962890625,291.0391845703125,1.0,0.331195205450058,0.7788252830505371,0.7788252830505371,1.0,1.0,-1.398805856704712,0.5986326336860657,0.8001732230186462,0.2685249149799347,0.0,0.0,0.6155779957771301,89.50899505615234,112.0,9.043665885925291,-14735.275390625,368.3732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92694091796875,308.5330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17682.8671875,18000.0,0.0,0.0,0.3090126812458038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536471843719482,0.6536538004875183,-6.59347233522567e-06,0.0,0.0003136086161248,0.0,0.0,49.211055755615234,0.0,0.0,0.0,0.4250239431858063,4.0,0.0,1.0
651540,293.1424560546875,297.1499938964844,293.1499938964844,0.1021337211132049,-2332.021728515625,304.1454772949219,0.6516336798667908,0.1605463922023773,0.191800981760025,294.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4129864275455475,0.050000000745058,0.0507368706166744,293.238037109375,297.1499938964844,293.1499938964844,0.2659769654273987,-3889.006103515625,304.1591186523437,0.839721143245697,0.3480406105518341,0.2457890212535858,293.2668762207031,297.1499938964844,293.1499938964844,0.4155391454696655,-7498.3466796875,304.1227722167969,0.9515305161476136,0.4990673959255218,0.4752121269702911,293.2593688964844,297.1499938964844,293.1499938964844,0.0116931144148111,-3377.2744140625,302.6861572265625,0.4129864275455475,0.050000000745058,0.2406738698482513,291.06512451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6346435546875,294.1423645019531,291.0670471191406,1.0,0.3382929861545563,0.7777718305587769,0.7777718305587769,1.0,1.0,-1.392128348350525,0.5954249501228333,0.7967033982276917,0.2667310833930969,0.0,0.0,0.6246314644813538,97.28361511230467,100.0,28.19041633605957,-14665.513671875,383.5604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.634765625,18000.0,0.0,0.0,0.3109490573406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755968928337097,0.6756036877632141,-6.795244189561345e-06,0.0,0.0003155737649649,0.0,0.0,52.81528854370117,0.0,0.0,0.0,0.4339793026447296,4.0,0.0,1.0
651600,293.1424560546875,297.1499938964844,293.1499938964844,0.1021337211132049,-2332.021728515625,304.1454772949219,0.6516336798667908,0.1605463922023773,0.191800981760025,294.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4129864275455475,0.050000000745058,0.0507368706166744,293.238037109375,297.1499938964844,293.1499938964844,0.2659769654273987,-3889.006103515625,304.1591186523437,0.839721143245697,0.3480406105518341,0.2457890212535858,293.2668762207031,297.1499938964844,293.1499938964844,0.4155391454696655,-7498.3466796875,304.1227722167969,0.9515305161476136,0.4990673959255218,0.4752121269702911,293.2593688964844,297.1499938964844,293.1499938964844,0.0116931144148111,-3377.2744140625,302.6861572265625,0.4129864275455475,0.050000000745058,0.2406738698482513,291.06512451171875,291.1499938964844,262.54998779296875,260.6902160644531,280.6346435546875,294.1423645019531,291.0670471191406,1.0,0.3382929861545563,0.7777718305587769,0.7777718305587769,1.0,1.0,-1.392128348350525,0.5954249501228333,0.7967033982276917,0.2667310833930969,0.0,0.0,0.6246314644813538,97.28361511230467,100.0,28.19041633605957,-14665.513671875,383.5604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17791.634765625,18000.0,0.0,0.0,0.3109490573406219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755968928337097,0.6756036877632141,-6.795244189561345e-06,0.0,0.0003155737649649,0.0,0.0,52.81528854370117,0.0,0.0,0.0,0.4339793026447296,4.0,0.0,1.0
651660,293.1544189453125,297.1499938964844,293.1499938964844,0.100542202591896,-2301.666015625,304.149658203125,0.6466662883758545,0.1582895070314407,0.1896935701370239,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4110823273658752,0.050000000745058,0.0508180521428585,293.2502746582031,297.1499938964844,293.1499938964844,0.2613832652568817,-3834.251220703125,304.1637878417969,0.8333668112754822,0.3433086276054382,0.2428176701068878,293.2807312011719,297.1499938964844,293.1499938964844,0.4097654521465301,-7406.8310546875,304.1413269042969,0.943266212940216,0.4932640194892883,0.4698659777641296,293.27667236328125,297.1499938964844,293.1499938964844,0.0115119675174355,-3348.494873046875,302.6033935546875,0.4110823273658752,0.050000000745058,0.2410589605569839,291.0954895019531,291.1499938964844,262.57000732421875,260.7056884765625,280.6907958984375,294.2072448730469,291.0990905761719,1.0,0.3384617865085602,0.7771196365356445,0.7771196365356445,1.0,1.0,-1.3807604312896729,0.5901198387145996,0.7906405925750732,0.2638701498508453,0.0,0.0,0.6301411986351013,99.15110778808594,88.0,44.925567626953125,-14540.5048828125,382.34368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,308.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.08984375,18000.0,0.0,0.0,0.3136104643344879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916230320930481,0.691629946231842,-6.944233064132277e-06,0.0,0.0003182747750543,0.0,0.0,55.55270385742188,0.0,0.0,0.0,0.4404614567756653,4.0,0.0,1.0
651720,293.1544189453125,297.1499938964844,293.1499938964844,0.100542202591896,-2301.666015625,304.149658203125,0.6466662883758545,0.1582895070314407,0.1896935701370239,294.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.4110823273658752,0.050000000745058,0.0508180521428585,293.2502746582031,297.1499938964844,293.1499938964844,0.2613832652568817,-3834.251220703125,304.1637878417969,0.8333668112754822,0.3433086276054382,0.2428176701068878,293.2807312011719,297.1499938964844,293.1499938964844,0.4097654521465301,-7406.8310546875,304.1413269042969,0.943266212940216,0.4932640194892883,0.4698659777641296,293.27667236328125,297.1499938964844,293.1499938964844,0.0115119675174355,-3348.494873046875,302.6033935546875,0.4110823273658752,0.050000000745058,0.2410589605569839,291.0954895019531,291.1499938964844,262.57000732421875,260.7056884765625,280.6907958984375,294.2072448730469,291.0990905761719,1.0,0.3384617865085602,0.7771196365356445,0.7771196365356445,1.0,1.0,-1.3807604312896729,0.5901198387145996,0.7906405925750732,0.2638701498508453,0.0,0.0,0.6301411986351013,99.15110778808594,88.0,44.925567626953125,-14540.5048828125,382.34368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,308.14227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.08984375,18000.0,0.0,0.0,0.3136104643344879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916230320930481,0.691629946231842,-6.944233064132277e-06,0.0,0.0003182747750543,0.0,0.0,55.55270385742188,0.0,0.0,0.0,0.4404614567756653,4.0,0.0,1.0
651780,293.162353515625,297.1499938964844,293.1499938964844,0.0989959761500358,-2272.28076171875,304.15234375,0.6477675437927246,0.1565798223018646,0.1876884549856186,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4135787189006805,0.050000000745058,0.0507125258445739,293.2552490234375,297.1499938964844,293.1499938964844,0.2570638656616211,-3783.064208984375,304.1662902832031,0.8345643877983093,0.3397510647773742,0.2401121109724044,293.2836608886719,297.1499938964844,293.1499938964844,0.40477254986763,-7330.16748046875,304.15234375,0.9457573890686036,0.4893450438976288,0.4657430946826935,293.2875366210937,297.1499938964844,293.1499938964844,0.0113034881651401,-3312.338134765625,302.5331420898437,0.4135787189006805,0.050000000745058,0.240558385848999,291.1280212402344,291.1499938964844,262.5899963378906,260.7211303710937,280.7311096191406,294.2464904785156,291.1297302246094,1.0,0.3342677354812622,0.7764674425125122,0.7764674425125122,1.0,1.0,-1.3699839115142822,0.5850961804389954,0.7848877310752869,0.2611516118049621,0.0,0.0,0.6306495070457458,96.30177307128906,76.0,39.27503967285156,-14392.3076171875,370.4104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,307.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59375,18000.0,0.0,0.0,0.31633260846138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962394118309021,0.6962464451789856,-7.005642146395985e-06,0.0,0.0003210373979527,0.0,0.0,56.47311019897461,0.0,0.0,0.0,0.442535936832428,4.0,0.0,1.0
651840,293.162353515625,297.1499938964844,293.1499938964844,0.0989959761500358,-2272.28076171875,304.15234375,0.6477675437927246,0.1565798223018646,0.1876884549856186,294.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.4135787189006805,0.050000000745058,0.0507125258445739,293.2552490234375,297.1499938964844,293.1499938964844,0.2570638656616211,-3783.064208984375,304.1662902832031,0.8345643877983093,0.3397510647773742,0.2401121109724044,293.2836608886719,297.1499938964844,293.1499938964844,0.40477254986763,-7330.16748046875,304.15234375,0.9457573890686036,0.4893450438976288,0.4657430946826935,293.2875366210937,297.1499938964844,293.1499938964844,0.0113034881651401,-3312.338134765625,302.5331420898437,0.4135787189006805,0.050000000745058,0.240558385848999,291.1280212402344,291.1499938964844,262.5899963378906,260.7211303710937,280.7311096191406,294.2464904785156,291.1297302246094,1.0,0.3342677354812622,0.7764674425125122,0.7764674425125122,1.0,1.0,-1.3699839115142822,0.5850961804389954,0.7848877310752869,0.2611516118049621,0.0,0.0,0.6306495070457458,96.30177307128906,76.0,39.27503967285156,-14392.3076171875,370.4104919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,307.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.59375,18000.0,0.0,0.0,0.31633260846138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962394118309021,0.6962464451789856,-7.005642146395985e-06,0.0,0.0003210373979527,0.0,0.0,56.47311019897461,0.0,0.0,0.0,0.442535936832428,4.0,0.0,1.0
651900,293.16754150390625,297.1499938964844,293.1499938964844,0.0980097502470016,-2253.70361328125,304.1536865234375,0.6494142413139343,0.1554037779569625,0.186268001794815,294.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4160573482513428,0.050000000745058,0.0506135448813438,293.25653076171875,297.1499938964844,293.1499938964844,0.2552210688591003,-3761.386962890625,304.16668701171875,0.8372394442558289,0.338162750005722,0.2389005571603775,293.2832946777344,297.1499938964844,293.1499938964844,0.4027568399906158,-7299.82568359375,304.1555480957031,0.9498541355133056,0.4877214431762695,0.4640341997146606,293.2912902832031,297.1499938964844,293.1499938964844,0.0111966654658317,-3293.77685546875,302.50048828125,0.4160573482513428,0.050000000745058,0.240088865160942,291.13739013671875,291.1499938964844,262.6000061035156,260.7288818359375,280.7451171875,294.2547912597656,291.1390991210937,1.0,0.3309778571128845,0.776141345500946,0.776141345500946,1.0,1.0,-1.364484190940857,0.5825327634811401,0.7819514870643616,0.2597762644290924,0.0,0.0,0.630548357963562,93.70591735839844,76.0,33.8077507019043,-14325.5869140625,361.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,307.9492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7734375,18000.0,0.0,0.0,0.3175857365131378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6967660784721375,0.6967730522155762,-7.014886705292156e-06,0.0,0.0003223091480322,0.0,0.0,56.59278106689453,0.0,0.0,0.0,0.4428044855594635,4.0,0.0,1.0
651960,293.1722412109375,297.1499938964844,293.1499938964844,0.0969571396708488,-2233.875244140625,304.1549377441406,0.6518562436103821,0.1542559266090393,0.1847583502531051,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4193121790885925,0.050000000745058,0.0504920594394207,293.2574462890625,297.1499938964844,293.1499938964844,0.2534070909023285,-3740.028076171875,304.1669616699219,0.8410681486129761,0.3366332650184631,0.2377274483442306,293.2823486328125,297.1499938964844,293.1499938964844,0.4007925987243652,-7270.5146484375,304.1581115722656,0.9554014801979064,0.4862216114997864,0.4624474048614502,293.29425048828125,297.1499938964844,293.1499938964844,0.0110857598483562,-3274.0029296875,302.4693908691406,0.4193121790885925,0.050000000745058,0.2395125925540924,291.1476135253906,291.1499938964844,262.6099853515625,260.7366027832031,280.7585754394531,294.262451171875,291.1495056152344,1.0,0.3270759582519531,0.7759004831314087,0.7759004831314087,1.0,1.0,-1.358939528465271,0.5799604058265686,0.7789791822433472,0.2584065794944763,0.0,0.0,0.6296868920326233,90.5400390625,64.0,31.877830505371094,-14262.314453125,351.774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81304931640625,307.91632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.3187244236469269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6962178349494934,0.6962248086929321,-7.015421942924149e-06,0.0,0.0003234647738281,0.0,0.0,56.53231430053711,0.0,0.0,0.0,0.4426169693470001,4.0,0.0,1.0
652020,293.1795654296875,297.1499938964844,293.1499938964844,0.094953142106533,-2196.138671875,304.1566162109375,0.6595804691314697,0.152204230427742,0.1819023936986923,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4283972978591919,0.050000000745058,0.0501979440450668,293.2586669921875,297.1499938964844,293.1499938964844,0.2498459666967392,-3698.049560546875,304.167236328125,0.8520773649215698,0.3336621224880218,0.2354262471199035,293.2793884277344,297.1499938964844,293.1499938964844,0.3970061838626861,-7214.607421875,304.16168212890625,0.969915211200714,0.4834631383419037,0.4594932198524475,293.2984924316406,297.1499938964844,293.1499938964844,0.0108571983873844,-3232.211669921875,302.4104919433594,0.4283972978591919,0.050000000745058,0.2381174266338348,291.16827392578125,291.1499938964844,262.6300048828125,260.7520446777344,280.78448486328125,294.2760314941406,291.1700134277344,1.0,0.3177908957004547,0.7754188776016235,0.7754188776016235,1.0,1.0,-1.347965955734253,0.5748689770698547,0.7730969786643982,0.2557185888290405,0.0,0.0,0.6258516907691956,82.91671752929688,52.0,29.13403511047364,-14136.0185546875,329.17315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6953125,18000.0,0.0,0.0,0.3205330967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905797123908997,0.6905866861343384,-6.9803909354959615e-06,0.0,0.0003253003233112,0.0,0.0,55.6590690612793,0.0,0.0,0.0,0.4404626190662384,4.0,0.0,1.0
652080,293.1795654296875,297.1499938964844,293.1499938964844,0.094953142106533,-2196.138671875,304.1566162109375,0.6595804691314697,0.152204230427742,0.1819023936986923,294.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4283972978591919,0.050000000745058,0.0501979440450668,293.2586669921875,297.1499938964844,293.1499938964844,0.2498459666967392,-3698.049560546875,304.167236328125,0.8520773649215698,0.3336621224880218,0.2354262471199035,293.2793884277344,297.1499938964844,293.1499938964844,0.3970061838626861,-7214.607421875,304.16168212890625,0.969915211200714,0.4834631383419037,0.4594932198524475,293.2984924316406,297.1499938964844,293.1499938964844,0.0108571983873844,-3232.211669921875,302.4104919433594,0.4283972978591919,0.050000000745058,0.2381174266338348,291.16827392578125,291.1499938964844,262.6300048828125,260.7520446777344,280.78448486328125,294.2760314941406,291.1700134277344,1.0,0.3177908957004547,0.7754188776016235,0.7754188776016235,1.0,1.0,-1.347965955734253,0.5748689770698547,0.7730969786643982,0.2557185888290405,0.0,0.0,0.6258516907691956,82.91671752929688,52.0,29.13403511047364,-14136.0185546875,329.17315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,307.8847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6953125,18000.0,0.0,0.0,0.3205330967903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905797123908997,0.6905866861343384,-6.9803909354959615e-06,0.0,0.0003253003233112,0.0,0.0,55.6590690612793,0.0,0.0,0.0,0.4404626190662384,4.0,0.0,1.0
652140,293.1844787597656,297.1499938964844,293.1499938964844,0.0931636318564415,-2162.48046875,304.1573791503906,0.6714659929275513,0.1504560261964798,0.1793587654829025,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4417106509208679,0.050000000745058,0.0498574823141098,293.25946044921875,297.1499938964844,293.1499938964844,0.2463686317205429,-3657.000244140625,304.1672668457031,0.8678690791130066,0.3307504951953888,0.2331423610448837,293.2757873535156,297.1499938964844,293.1499938964844,0.3934086263179779,-7162.044921875,304.16375732421875,0.98739755153656,0.4809193611145019,0.4567204415798187,293.3011779785156,297.1499938964844,293.1499938964844,0.0106266560032963,-3189.039794921875,302.3542785644531,0.4417106509208679,0.050000000745058,0.2365024238824844,291.186767578125,291.1499938964844,262.6499938964844,260.7674865722656,280.8095703125,294.2880249023437,291.1883239746094,1.0,0.3069625198841095,0.7749372720718384,0.7749372720718384,1.0,1.0,-1.3371996879577637,0.5698692798614502,0.7673304677009583,0.2531140744686126,0.0,0.0,0.6196861863136292,74.12548828125,40.0,26.08222389221192,-14009.671875,304.3447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81787109375,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.3984375,18000.0,0.0,0.0,0.3215526044368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796447038650513,0.6796516180038452,-6.900418611621717e-06,0.0,0.0003263350226916,0.0,0.0,53.91511535644531,0.0,0.0,0.0,0.4362129271030426,4.0,0.0,1.0
652200,293.1844787597656,297.1499938964844,293.1499938964844,0.0931636318564415,-2162.48046875,304.1573791503906,0.6714659929275513,0.1504560261964798,0.1793587654829025,294.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.4417106509208679,0.050000000745058,0.0498574823141098,293.25946044921875,297.1499938964844,293.1499938964844,0.2463686317205429,-3657.000244140625,304.1672668457031,0.8678690791130066,0.3307504951953888,0.2331423610448837,293.2757873535156,297.1499938964844,293.1499938964844,0.3934086263179779,-7162.044921875,304.16375732421875,0.98739755153656,0.4809193611145019,0.4567204415798187,293.3011779785156,297.1499938964844,293.1499938964844,0.0106266560032963,-3189.039794921875,302.3542785644531,0.4417106509208679,0.050000000745058,0.2365024238824844,291.186767578125,291.1499938964844,262.6499938964844,260.7674865722656,280.8095703125,294.2880249023437,291.1883239746094,1.0,0.3069625198841095,0.7749372720718384,0.7749372720718384,1.0,1.0,-1.3371996879577637,0.5698692798614502,0.7673304677009583,0.2531140744686126,0.0,0.0,0.6196861863136292,74.12548828125,40.0,26.08222389221192,-14009.671875,304.3447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81787109375,307.89239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.3984375,18000.0,0.0,0.0,0.3215526044368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796447038650513,0.6796516180038452,-6.900418611621717e-06,0.0,0.0003263350226916,0.0,0.0,53.91511535644531,0.0,0.0,0.0,0.4362129271030426,4.0,0.0,1.0
