time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.188232421875,297.1499938964844,293.1499938964844,0.0915376842021942,-2131.896728515625,304.1576232910156,0.6861740946769714,0.1488260328769683,0.1770759969949722,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4587003290653229,0.050000000745058,0.0495232976973056,293.2599182128906,297.1499938964844,293.1499938964844,0.2429413497447967,-3616.42041015625,304.167236328125,0.886968731880188,0.3278836607933044,0.2308911383152008,293.2690124511719,297.1499938964844,293.1499938964844,0.3821004629135132,-6991.66455078125,304.1795959472656,0.9990000128746032,0.4790760278701782,0.4459220468997955,293.302734375,297.1499938964844,293.1499938964844,0.0104086892679333,-3147.224853515625,302.3003234863281,0.4587003290653229,0.050000000745058,0.2349172085523605,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.8404541015625,294.29888916015625,291.2080078125,1.0,0.2946840822696686,0.7744866013526917,0.7744866013526917,1.0,1.0,-1.3171547651290894,0.560617983341217,0.7565367817878723,0.2484061121940612,0.0,0.0,0.6112182140350342,65.3530044555664,28.0,33.14204788208008,-13825.04296875,276.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,307.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.52734375,18000.0,0.0,0.0,0.3216218054294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641796231269836,0.664186418056488,-6.7837454480468296e-06,0.0,0.0003264052502345,0.0,0.0,51.48443222045898,0.0,0.0,0.0,0.4301972985267639,4.0,0.0,1.0
652320,293.188232421875,297.1499938964844,293.1499938964844,0.0915376842021942,-2131.896728515625,304.1576232910156,0.6861740946769714,0.1488260328769683,0.1770759969949722,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.4587003290653229,0.050000000745058,0.0495232976973056,293.2599182128906,297.1499938964844,293.1499938964844,0.2429413497447967,-3616.42041015625,304.167236328125,0.886968731880188,0.3278836607933044,0.2308911383152008,293.2690124511719,297.1499938964844,293.1499938964844,0.3821004629135132,-6991.66455078125,304.1795959472656,0.9990000128746032,0.4790760278701782,0.4459220468997955,293.302734375,297.1499938964844,293.1499938964844,0.0104086892679333,-3147.224853515625,302.3003234863281,0.4587003290653229,0.050000000745058,0.2349172085523605,291.2050170898437,291.1499938964844,262.6700134277344,260.7829284667969,280.8404541015625,294.29888916015625,291.2080078125,1.0,0.2946840822696686,0.7744866013526917,0.7744866013526917,1.0,1.0,-1.3171547651290894,0.560617983341217,0.7565367817878723,0.2484061121940612,0.0,0.0,0.6112182140350342,65.3530044555664,28.0,33.14204788208008,-13825.04296875,276.1349182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,307.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.52734375,18000.0,0.0,0.0,0.3216218054294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641796231269836,0.664186418056488,-6.7837454480468296e-06,0.0,0.0003264052502345,0.0,0.0,51.48443222045898,0.0,0.0,0.0,0.4301972985267639,4.0,0.0,1.0
652380,293.2015991210937,297.1499938964844,293.1499938964844,0.088626854121685,-2076.447998046875,304.1600341796875,0.6986293196678162,0.1451723426580429,0.1732953041791916,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.4747653901576996,0.050000000745058,0.0492418110370636,293.26031494140625,297.1499938964844,293.1499938964844,0.2386693507432937,-3564.81494140625,304.1686096191406,0.9063189625740052,0.3250176310539245,0.2287054508924484,293.2294006347656,297.1499938964844,293.1499938964844,0.3492941856384277,-6495.15966796875,304.22418212890625,0.9990000128746032,0.4840132892131805,0.4148952066898346,293.302734375,297.1499938964844,293.1499938964844,0.0101854968816041,-3099.272216796875,302.2568664550781,0.4747653901576996,0.050000000745058,0.2335819453001022,291.2678527832031,291.1499938964844,262.69000244140625,260.7983703613281,280.8646850585937,294.2689208984375,291.27349853515625,1.0,0.2802594602108001,0.7740358710289001,0.7740358710289001,1.0,1.0,-1.2718409299850464,0.5399653911590576,0.731875479221344,0.237572357058525,0.0,0.0,0.5916427373886108,57.53190994262695,25.0,74.84046936035156,-13439.6435546875,241.24171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,308.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18318.04296875,18000.0,0.0,0.0,0.3200516402721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337714791297913,0.6337780356407166,-6.581731668120483e-06,0.0,0.0003248117282055,0.0,0.0,47.0580940246582,0.0,0.0,0.0,0.4186605215072632,4.0,0.0,1.0
652440,293.2015991210937,297.1499938964844,293.1499938964844,0.088626854121685,-2076.447998046875,304.1600341796875,0.6986293196678162,0.1451723426580429,0.1732953041791916,294.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.4747653901576996,0.050000000745058,0.0492418110370636,293.26031494140625,297.1499938964844,293.1499938964844,0.2386693507432937,-3564.81494140625,304.1686096191406,0.9063189625740052,0.3250176310539245,0.2287054508924484,293.2294006347656,297.1499938964844,293.1499938964844,0.3492941856384277,-6495.15966796875,304.22418212890625,0.9990000128746032,0.4840132892131805,0.4148952066898346,293.302734375,297.1499938964844,293.1499938964844,0.0101854968816041,-3099.272216796875,302.2568664550781,0.4747653901576996,0.050000000745058,0.2335819453001022,291.2678527832031,291.1499938964844,262.69000244140625,260.7983703613281,280.8646850585937,294.2689208984375,291.27349853515625,1.0,0.2802594602108001,0.7740358710289001,0.7740358710289001,1.0,1.0,-1.2718409299850464,0.5399653911590576,0.731875479221344,0.237572357058525,0.0,0.0,0.5916427373886108,57.53190994262695,25.0,74.84046936035156,-13439.6435546875,241.24171447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,308.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18318.04296875,18000.0,0.0,0.0,0.3200516402721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337714791297913,0.6337780356407166,-6.581731668120483e-06,0.0,0.0003248117282055,0.0,0.0,47.0580940246582,0.0,0.0,0.0,0.4186605215072632,4.0,0.0,1.0
652500,293.206787109375,297.1499938964844,293.1499938964844,0.0868003591895103,-2041.9573974609373,304.1614990234375,0.7035914063453674,0.143495038151741,0.1707295626401901,294.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.4810808300971985,0.050000000745058,0.0491194762289524,293.2624206542969,297.1499938964844,293.1499938964844,0.2365106493234634,-3538.792724609375,304.1691589355469,0.9163105487823486,0.3232098221778869,0.2274663597345352,293.2010803222656,297.1499938964844,293.1499938964844,0.3341728150844574,-6266.810546875,304.2380676269531,0.9990000128746032,0.4885713756084442,0.4006598889827728,293.3025207519531,297.1499938964844,293.1499938964844,0.0100867468863725,-3078.27587890625,302.2350158691406,0.4810808300971985,0.050000000745058,0.2330016493797302,291.2936096191406,291.1499938964844,262.70001220703125,260.8060607910156,280.86383056640625,294.2312927246094,291.2974548339844,1.0,0.2737715542316437,0.7738105654716492,0.7738105654716492,1.0,1.0,-1.2500499486923218,0.5300634503364563,0.7199865579605103,0.2324149310588836,0.0,0.0,0.5794410705566406,54.11025619506836,25.0,68.39939880371094,-13219.2041015625,225.9318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,308.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18386.962890625,18000.0,0.0,0.0,0.3183998465538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6110464930534363,0.6110528707504272,-6.425536412280053e-06,0.0,0.000323135376675,0.0,0.0,43.87765884399414,0.0,0.0,0.0,0.4102753400802612,4.0,0.0,1.0
652560,293.2072448730469,297.1499938964844,293.1499938964844,0.0856940522789955,-2021.214111328125,304.1614074707031,0.7098478078842163,0.1426815241575241,0.1692010760307312,294.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.4868484139442444,0.050000000745058,0.0490075200796127,293.2631530761719,297.1499938964844,293.1499938964844,0.2345388084650039,-3515.170166015625,304.16925048828125,0.92656147480011,0.3216384947299957,0.2262177318334579,293.17486572265625,297.1499938964844,293.1499938964844,0.3200426399707794,-6053.11865234375,304.2477111816406,0.9990000128746032,0.493073433637619,0.3871741592884063,293.3020935058594,297.1499938964844,293.1499938964844,0.0100006163120269,-3060.5146484375,302.2123718261719,0.4868484139442444,0.050000000745058,0.2324705719947815,291.30975341796875,291.1499938964844,262.7099914550781,260.81378173828125,280.8609619140625,294.1927490234375,291.3119812011719,1.0,0.2676364183425903,0.7737646102905273,0.7737646102905273,1.0,1.0,-1.230178713798523,0.5210522413253784,0.7091264724731445,0.2278209328651428,0.0,0.0,0.5671284198760986,50.986846923828125,28.0,53.34733963012695,-13006.5810546875,212.36151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681701660156,308.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18412.599609375,18000.0,0.0,0.0,0.3161403238773346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872021317481995,0.5872083902359009,-6.257834229472792e-06,0.0,0.0003208422276657,0.0,0.0,40.66336441040039,0.0,0.0,0.0,0.4015288352966308,4.0,0.0,1.0
652620,293.20477294921875,297.1499938964844,293.1499938964844,0.0846291780471801,-2001.591552734375,304.15936279296875,0.7203729748725891,0.1417294144630432,0.1676829159259796,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188171386719,0.4957342445850372,0.050000000745058,0.0488457977771759,293.2631530761719,297.1499938964844,293.1499938964844,0.2314917594194412,-3479.120849609375,304.1678771972656,0.9425898790359496,0.3187684714794159,0.2240519672632217,293.12811279296875,297.1499938964844,293.1499938964844,0.298746794462204,-5732.46484375,304.2501220703125,0.9990000128746032,0.5019347071647644,0.3668188154697418,293.3006896972656,297.1499938964844,293.1499938964844,0.009868892841041,-3035.071044921875,302.1654357910156,0.4957342445850372,0.050000000745058,0.231703445315361,291.3185729980469,291.1499938964844,262.7300109863281,260.8291931152344,280.8593139648437,294.13250732421875,291.3177490234375,1.0,0.2587058246135711,0.7736726999282837,0.7736726999282837,1.0,1.0,-1.2006233930587769,0.5076124668121338,0.6930108666419983,0.2212422490119934,0.0,0.0,0.5437023639678955,46.47679901123047,31.0,14.520812034606934,-12644.1484375,193.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18386.78125,18000.0,0.0,0.0,0.3099567890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412352681159973,0.5412412285804749,-5.937270088907098e-06,0.0,0.0003145667433273,0.0,0.0,34.887630462646484,0.0,0.0,0.0,0.384945273399353,4.0,0.0,1.0
652680,293.20477294921875,297.1499938964844,293.1499938964844,0.0846291780471801,-2001.591552734375,304.15936279296875,0.7203729748725891,0.1417294144630432,0.1676829159259796,294.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3188171386719,0.4957342445850372,0.050000000745058,0.0488457977771759,293.2631530761719,297.1499938964844,293.1499938964844,0.2314917594194412,-3479.120849609375,304.1678771972656,0.9425898790359496,0.3187684714794159,0.2240519672632217,293.12811279296875,297.1499938964844,293.1499938964844,0.298746794462204,-5732.46484375,304.2501220703125,0.9990000128746032,0.5019347071647644,0.3668188154697418,293.3006896972656,297.1499938964844,293.1499938964844,0.009868892841041,-3035.071044921875,302.1654357910156,0.4957342445850372,0.050000000745058,0.231703445315361,291.3185729980469,291.1499938964844,262.7300109863281,260.8291931152344,280.8593139648437,294.13250732421875,291.3177490234375,1.0,0.2587058246135711,0.7736726999282837,0.7736726999282837,1.0,1.0,-1.2006233930587769,0.5076124668121338,0.6930108666419983,0.2212422490119934,0.0,0.0,0.5437023639678955,46.47679901123047,31.0,14.520812034606934,-12644.1484375,193.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.3038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18386.78125,18000.0,0.0,0.0,0.3099567890167236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412352681159973,0.5412412285804749,-5.937270088907098e-06,0.0,0.0003145667433273,0.0,0.0,34.887630462646484,0.0,0.0,0.0,0.384945273399353,4.0,0.0,1.0
652740,293.20166015625,297.1499938964844,293.1499938964844,0.084041804075241,-1991.1614990234373,304.1572265625,0.7275267243385315,0.1409721374511718,0.1666360795497894,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.5021475553512573,0.050000000745058,0.0487419664859771,293.2630920410156,297.1499938964844,293.1499938964844,0.2290858030319214,-3451.024658203125,304.1659240722656,0.9527692794799804,0.3159182965755462,0.2220092266798019,293.0909423828125,297.1499938964844,293.1499938964844,0.28457972407341,-5520.81201171875,304.2401428222656,0.9990000128746032,0.5100443363189697,0.3531311452388763,293.2987365722656,297.1499938964844,293.1499938964844,0.0097752781584858,-3019.2626953125,302.1166687011719,0.5021475553512573,0.050000000745058,0.2312109023332595,291.3038024902344,291.1499938964844,262.75,260.8446044921875,280.86920166015625,294.0986022949219,291.301513671875,1.0,0.2526309788227081,0.7735807299613953,0.7735807299613953,1.0,1.0,-1.1800562143325806,0.4981361329555511,0.681920051574707,0.2171180993318557,0.0,0.0,0.5240396857261658,43.575157165527344,49.0,-15.372105598449709,-12360.3984375,180.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2973022460937,308.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18308.99609375,18000.0,0.0,0.0,0.3020059466361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030019283294678,0.5030076503753662,-5.678908109985059e-06,0.0,0.0003064976481255,0.0,0.0,30.51561546325684,0.0,0.0,0.0,0.3714913725852966,4.0,0.0,1.0
652800,293.20166015625,297.1499938964844,293.1499938964844,0.084041804075241,-1991.1614990234373,304.1572265625,0.7275267243385315,0.1409721374511718,0.1666360795497894,294.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.5021475553512573,0.050000000745058,0.0487419664859771,293.2630920410156,297.1499938964844,293.1499938964844,0.2290858030319214,-3451.024658203125,304.1659240722656,0.9527692794799804,0.3159182965755462,0.2220092266798019,293.0909423828125,297.1499938964844,293.1499938964844,0.28457972407341,-5520.81201171875,304.2401428222656,0.9990000128746032,0.5100443363189697,0.3531311452388763,293.2987365722656,297.1499938964844,293.1499938964844,0.0097752781584858,-3019.2626953125,302.1166687011719,0.5021475553512573,0.050000000745058,0.2312109023332595,291.3038024902344,291.1499938964844,262.75,260.8446044921875,280.86920166015625,294.0986022949219,291.301513671875,1.0,0.2526309788227081,0.7735807299613953,0.7735807299613953,1.0,1.0,-1.1800562143325806,0.4981361329555511,0.681920051574707,0.2171180993318557,0.0,0.0,0.5240396857261658,43.575157165527344,49.0,-15.372105598449709,-12360.3984375,180.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2973022460937,308.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18308.99609375,18000.0,0.0,0.0,0.3020059466361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030019283294678,0.5030076503753662,-5.678908109985059e-06,0.0,0.0003064976481255,0.0,0.0,30.51561546325684,0.0,0.0,0.0,0.3714913725852966,4.0,0.0,1.0
652860,293.1989440917969,297.1499938964844,293.1499938964844,0.0837999358773231,-1987.5068359375,304.1552124023437,0.7233178615570068,0.1402144879102707,0.1658104211091995,294.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.499798446893692,0.050000000745058,0.04877869784832,293.2640686035156,297.1499938964844,293.1499938964844,0.2272066175937652,-3429.569580078125,304.1637268066406,0.9446439743041992,0.312858521938324,0.2199436575174331,293.0711975097656,297.1499938964844,293.1499938964844,0.2887193560600281,-5599.03076171875,304.2024841308594,0.9990000128746032,0.5156042575836182,0.3580260872840881,293.297119140625,297.1499938964844,293.1499938964844,0.0097393859177827,-3018.1015625,302.06353759765625,0.499798446893692,0.050000000745058,0.2313851416110992,291.2636413574219,291.1499938964844,262.7699890136719,260.8599853515625,280.8805236816406,294.09674072265625,291.2567443847656,1.0,0.254967451095581,0.7735186219215393,0.7735186219215393,1.0,1.0,-1.1829307079315186,0.4992600977420807,0.6836705803871155,0.2182436287403106,0.0,0.0,0.5109965205192566,44.555660247802734,67.0,-60.73618316650391,-12243.19921875,183.60958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571350097656,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.560546875,18000.0,0.0,0.0,0.2930640578269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751725792884826,0.475178062915802,-5.493101070896955e-06,0.0,0.0002974227827508,0.0,0.0,27.55708885192871,0.0,0.0,0.0,0.3619135320186615,4.0,0.0,1.0
652920,293.1989440917969,297.1499938964844,293.1499938964844,0.0837999358773231,-1987.5068359375,304.1552124023437,0.7233178615570068,0.1402144879102707,0.1658104211091995,294.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.499798446893692,0.050000000745058,0.04877869784832,293.2640686035156,297.1499938964844,293.1499938964844,0.2272066175937652,-3429.569580078125,304.1637268066406,0.9446439743041992,0.312858521938324,0.2199436575174331,293.0711975097656,297.1499938964844,293.1499938964844,0.2887193560600281,-5599.03076171875,304.2024841308594,0.9990000128746032,0.5156042575836182,0.3580260872840881,293.297119140625,297.1499938964844,293.1499938964844,0.0097393859177827,-3018.1015625,302.06353759765625,0.499798446893692,0.050000000745058,0.2313851416110992,291.2636413574219,291.1499938964844,262.7699890136719,260.8599853515625,280.8805236816406,294.09674072265625,291.2567443847656,1.0,0.254967451095581,0.7735186219215393,0.7735186219215393,1.0,1.0,-1.1829307079315186,0.4992600977420807,0.6836705803871155,0.2182436287403106,0.0,0.0,0.5109965205192566,44.555660247802734,67.0,-60.73618316650391,-12243.19921875,183.60958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571350097656,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18206.560546875,18000.0,0.0,0.0,0.2930640578269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751725792884826,0.475178062915802,-5.493101070896955e-06,0.0,0.0002974227827508,0.0,0.0,27.55708885192871,0.0,0.0,0.0,0.3619135320186615,4.0,0.0,1.0
652980,293.19708251953125,297.1499938964844,293.1499938964844,0.0838351622223854,-1989.3975830078125,304.1534423828125,0.7089964747428894,0.1393551975488662,0.1650475263595581,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4903648495674133,0.050000000745058,0.0489415191113948,293.2655944824219,297.1499938964844,293.1499938964844,0.2259394973516464,-3415.84521484375,304.1612854003906,0.9207226037979126,0.3096593618392944,0.2178605198860168,293.080810546875,297.1499938964844,293.1499938964844,0.3095049560070038,-5936.49169921875,304.1501770019531,0.9990000128746032,0.5157118439674377,0.3789825439453125,293.2967834472656,297.1499938964844,293.1499938964844,0.0097559057176113,-3031.14404296875,302.0015563964844,0.4903648495674133,0.050000000745058,0.2321574836969375,291.1903991699219,291.1499938964844,262.7900085449219,260.8753967285156,280.8952941894531,294.13201904296875,291.182861328125,1.0,0.2638747096061706,0.7734565138816833,0.7734565138816833,1.0,1.0,-1.2059955596923828,0.5095757246017456,0.6964198350906372,0.2237345427274704,0.0,0.0,0.5104166865348816,49.00596237182617,85.0,-92.58538055419922,-12348.5166015625,200.0940093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685302734375,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2844359874725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671476185321808,0.4671530425548553,-5.412562131823506e-06,0.0,0.0002886663714889,0.0,0.0,26.622323989868164,0.0,0.0,0.0,0.3588084280490875,4.0,0.0,1.0
653040,293.19708251953125,297.1499938964844,293.1499938964844,0.0838351622223854,-1989.3975830078125,304.1534423828125,0.7089964747428894,0.1393551975488662,0.1650475263595581,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.4903648495674133,0.050000000745058,0.0489415191113948,293.2655944824219,297.1499938964844,293.1499938964844,0.2259394973516464,-3415.84521484375,304.1612854003906,0.9207226037979126,0.3096593618392944,0.2178605198860168,293.080810546875,297.1499938964844,293.1499938964844,0.3095049560070038,-5936.49169921875,304.1501770019531,0.9990000128746032,0.5157118439674377,0.3789825439453125,293.2967834472656,297.1499938964844,293.1499938964844,0.0097559057176113,-3031.14404296875,302.0015563964844,0.4903648495674133,0.050000000745058,0.2321574836969375,291.1903991699219,291.1499938964844,262.7900085449219,260.8753967285156,280.8952941894531,294.13201904296875,291.182861328125,1.0,0.2638747096061706,0.7734565138816833,0.7734565138816833,1.0,1.0,-1.2059955596923828,0.5095757246017456,0.6964198350906372,0.2237345427274704,0.0,0.0,0.5104166865348816,49.00596237182617,85.0,-92.58538055419922,-12348.5166015625,200.0940093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8685302734375,308.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2844359874725342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671476185321808,0.4671530425548553,-5.412562131823506e-06,0.0,0.0002886663714889,0.0,0.0,26.622323989868164,0.0,0.0,0.0,0.3588084280490875,4.0,0.0,1.0
653100,293.19659423828125,297.1499938964844,293.1499938964844,0.0838476419448852,-1990.2274169921875,304.1528015136719,0.6986677050590515,0.1388564258813858,0.1646483838558197,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4838814735412597,0.050000000745058,0.0490649826824665,293.2665100097656,297.1499938964844,293.1499938964844,0.2253190726041793,-3409.07275390625,304.1603698730469,0.905659317970276,0.3080136179924011,0.2168174088001251,293.0963439941406,297.1499938964844,293.1499938964844,0.3247938752174377,-6178.4150390625,304.1223449707031,0.9990000128746032,0.5135461688041687,0.394131988286972,293.2973937988281,297.1499938964844,293.1499938964844,0.0097731156274676,-3039.8125,301.9682006835937,0.4838814735412597,0.050000000745058,0.2327431440353393,291.15289306640625,291.1499938964844,262.79998779296875,260.8830871582031,280.90411376953125,294.16094970703125,291.1455078125,1.0,0.2703384459018707,0.7734254598617554,0.7734254598617554,1.0,1.0,-1.2234073877334597,0.5174203515052795,0.7059870958328247,0.2277905046939849,0.0,0.0,0.5139806866645813,52.38130569458008,85.0,-98.3556137084961,-12468.3603515625,212.9469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8952941894531,308.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.921875,18000.0,0.0,0.0,0.2806959152221679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699912369251251,0.4699966609477997,-5.412309292296413e-06,0.0,0.0002848706499207,0.0,0.0,26.82880210876465,0.0,0.0,0.0,0.3595261573791504,4.0,0.0,1.0
653160,293.1964416503906,297.1499938964844,293.1499938964844,0.0838361456990242,-1990.5850830078125,304.1523132324219,0.6872155070304871,0.1382984817028045,0.1642180234193802,294.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.476182073354721,0.050000000745058,0.0492149628698825,293.2675476074219,297.1499938964844,293.1499938964844,0.2246841788291931,-3402.070556640625,304.1596374511719,0.8905984163284302,0.3063368201255798,0.2157722115516662,293.1182861328125,297.1499938964844,293.1499938964844,0.3428452908992767,-6459.72216796875,304.0945739746094,0.9990000128746032,0.5099231600761414,0.4117860496044159,293.298583984375,297.1499938964844,293.1499938964844,0.0097945006564259,-3049.465576171875,301.93310546875,0.476182073354721,0.050000000745058,0.2334545850753784,291.11590576171875,291.1499938964844,262.8099975585937,260.8907775878906,280.9154052734375,294.197021484375,291.1089172363281,1.0,0.277907133102417,0.7731360197067261,0.7731360197067261,1.0,1.0,-1.243977665901184,0.526673436164856,0.7173042893409729,0.2325768172740936,0.0,0.0,0.51996248960495,56.47833633422852,103.0,-99.739013671875,-12623.1064453125,228.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86346435546875,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.84765625,18000.0,0.0,0.0,0.2775462865829468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4770052134990692,0.4770106375217438,-5.43637725058943e-06,0.0,0.0002816741762217,0.0,0.0,27.448347091674805,0.0,0.0,0.0,0.3616451323032379,4.0,0.0,1.0
653220,293.1971130371094,297.1499938964844,293.1499938964844,0.0836775749921798,-1988.6280517578125,304.1518249511719,0.6630882024765015,0.1369862407445907,0.1632282733917236,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.4549347758293152,0.050000000745058,0.0495904646813869,293.2698669433594,297.1499938964844,293.1499938964844,0.2232588529586792,-3385.947998046875,304.1588134765625,0.8595613837242126,0.3028866946697235,0.2136715352535247,293.1782531738281,297.1499938964844,293.1499938964844,0.3857687711715698,-7113.5048828125,304.0416564941406,0.9990000128746032,0.4986097514629364,0.4529780447483063,293.3026428222656,297.1499938964844,293.1499938964844,0.0098448628559708,-3070.20263671875,301.8583679199219,0.4549347758293152,0.050000000745058,0.2352358102798462,291.0487670898437,291.1499938964844,262.8299865722656,260.9061584472656,280.9496154785156,294.2972412109375,291.043212890625,1.0,0.2957121133804321,0.7725570797920227,0.7725570797920227,1.0,1.0,-1.2925716638565063,0.548587441444397,0.7439842224121094,0.2440757900476455,0.0,0.0,0.5380713939666748,66.71786499023438,106.0,-91.14542388916016,-13010.373046875,269.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62176513671875,308.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1875,18000.0,0.0,0.0,0.273518443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027182698249817,0.5027238130569458,-5.557606073125498e-06,0.0,0.0002775864268187,0.0,0.0,29.94043731689453,0.0,0.0,0.0,0.3699402809143066,4.0,0.0,1.0
653280,293.1971130371094,297.1499938964844,293.1499938964844,0.0836775749921798,-1988.6280517578125,304.1518249511719,0.6630882024765015,0.1369862407445907,0.1632282733917236,294.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.4549347758293152,0.050000000745058,0.0495904646813869,293.2698669433594,297.1499938964844,293.1499938964844,0.2232588529586792,-3385.947998046875,304.1588134765625,0.8595613837242126,0.3028866946697235,0.2136715352535247,293.1782531738281,297.1499938964844,293.1499938964844,0.3857687711715698,-7113.5048828125,304.0416564941406,0.9990000128746032,0.4986097514629364,0.4529780447483063,293.3026428222656,297.1499938964844,293.1499938964844,0.0098448628559708,-3070.20263671875,301.8583679199219,0.4549347758293152,0.050000000745058,0.2352358102798462,291.0487670898437,291.1499938964844,262.8299865722656,260.9061584472656,280.9496154785156,294.2972412109375,291.043212890625,1.0,0.2957121133804321,0.7725570797920227,0.7725570797920227,1.0,1.0,-1.2925716638565063,0.548587441444397,0.7439842224121094,0.2440757900476455,0.0,0.0,0.5380713939666748,66.71786499023438,106.0,-91.14542388916016,-13010.373046875,269.2874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62176513671875,308.42987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.1875,18000.0,0.0,0.0,0.273518443107605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027182698249817,0.5027238130569458,-5.557606073125498e-06,0.0,0.0002775864268187,0.0,0.0,29.94043731689453,0.0,0.0,0.0,0.3699402809143066,4.0,0.0,1.0
653340,293.18927001953125,297.1499938964844,293.1499938964844,0.0838925167918205,-1993.03076171875,304.1507568359375,0.6429650783538818,0.1373416781425476,0.163352370262146,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4344642162322998,0.050000000745058,0.0500319860875606,293.27203369140625,297.1499938964844,293.1499938964844,0.2209500074386596,-3358.15771484375,304.1598205566406,0.8318437933921814,0.2994101941585541,0.2115738093852996,293.2415771484375,297.1499938964844,293.1499938964844,0.3984992504119873,-7290.1796875,304.0605773925781,0.9815351963043212,0.4850017130374908,0.4629923403263092,293.30816650390625,297.1499938964844,293.1499938964844,0.0098746009171009,-3082.782470703125,301.7850341796875,0.4344642162322998,0.050000000745058,0.2373301982879638,291.02392578125,291.1499938964844,262.8500061035156,260.9215087890625,280.9964904785156,294.3728942871094,291.0287475585937,1.0,0.3094560503959656,0.7719780802726746,0.7719780802726746,1.0,1.0,-1.3048043251037598,0.5539047122001648,0.7508996725082397,0.2474090754985809,0.0,0.0,0.5577654838562012,78.10105895996094,94.0,-13.071718215942385,-13225.5078125,299.5627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1877136230469,308.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17705.921875,18000.0,0.0,0.0,0.2728020548820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390978455543518,0.5391035676002502,-5.769316430814797e-06,0.0,0.0002768594131339,0.0,0.0,33.8838996887207,0.0,0.0,0.0,0.3823029100894928,4.0,0.0,1.0
653400,293.18927001953125,297.1499938964844,293.1499938964844,0.0838925167918205,-1993.03076171875,304.1507568359375,0.6429650783538818,0.1373416781425476,0.163352370262146,294.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.4344642162322998,0.050000000745058,0.0500319860875606,293.27203369140625,297.1499938964844,293.1499938964844,0.2209500074386596,-3358.15771484375,304.1598205566406,0.8318437933921814,0.2994101941585541,0.2115738093852996,293.2415771484375,297.1499938964844,293.1499938964844,0.3984992504119873,-7290.1796875,304.0605773925781,0.9815351963043212,0.4850017130374908,0.4629923403263092,293.30816650390625,297.1499938964844,293.1499938964844,0.0098746009171009,-3082.782470703125,301.7850341796875,0.4344642162322998,0.050000000745058,0.2373301982879638,291.02392578125,291.1499938964844,262.8500061035156,260.9215087890625,280.9964904785156,294.3728942871094,291.0287475585937,1.0,0.3094560503959656,0.7719780802726746,0.7719780802726746,1.0,1.0,-1.3048043251037598,0.5539047122001648,0.7508996725082397,0.2474090754985809,0.0,0.0,0.5577654838562012,78.10105895996094,94.0,-13.071718215942385,-13225.5078125,299.5627136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1877136230469,308.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17705.921875,18000.0,0.0,0.0,0.2728020548820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390978455543518,0.5391035676002502,-5.769316430814797e-06,0.0,0.0002768594131339,0.0,0.0,33.8838996887207,0.0,0.0,0.0,0.3823029100894928,4.0,0.0,1.0
653460,293.1824951171875,297.1499938964844,293.1499938964844,0.0843451097607612,-2000.869384765625,304.1498107910156,0.635798990726471,0.1377430260181427,0.1645868420600891,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4262004792690277,0.050000000745058,0.0502639971673488,293.2744445800781,297.1499938964844,293.1499938964844,0.2171240001916885,-3310.72607421875,304.1628723144531,0.8180773258209229,0.2958288490772247,0.2092773020267486,293.2666931152344,297.1499938964844,293.1499938964844,0.3912095725536346,-7161.80224609375,304.1018981933594,0.9628265500068665,0.4775274097919464,0.4548141956329345,293.3142395019531,297.1499938964844,293.1499938964844,0.0097930496558547,-3065.475830078125,301.7216491699219,0.4262004792690277,0.050000000745058,0.2384307533502578,291.07135009765625,291.1499938964844,262.8699951171875,260.9368591308594,281.0256652832031,294.38409423828125,291.0736083984375,1.0,0.3141139447689056,0.7710776329040527,0.7710776329040527,1.0,1.0,-1.2954270839691162,0.5493042469024658,0.7461227774620056,0.2457032650709152,0.0,0.0,0.5646601319313049,83.84789276123047,82.0,32.69266128540039,-13152.2236328125,308.18023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347106933594,308.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.953125,18000.0,0.0,0.0,0.2741053104400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580962300300598,0.5581021904945374,-5.927759502810659e-06,0.0,0.0002781820658128,0.0,0.0,36.30216217041016,0.0,0.0,0.0,0.3894654512405395,4.0,0.0,1.0
653520,293.1824951171875,297.1499938964844,293.1499938964844,0.0843451097607612,-2000.869384765625,304.1498107910156,0.635798990726471,0.1377430260181427,0.1645868420600891,294.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677490234375,0.4262004792690277,0.050000000745058,0.0502639971673488,293.2744445800781,297.1499938964844,293.1499938964844,0.2171240001916885,-3310.72607421875,304.1628723144531,0.8180773258209229,0.2958288490772247,0.2092773020267486,293.2666931152344,297.1499938964844,293.1499938964844,0.3912095725536346,-7161.80224609375,304.1018981933594,0.9628265500068665,0.4775274097919464,0.4548141956329345,293.3142395019531,297.1499938964844,293.1499938964844,0.0097930496558547,-3065.475830078125,301.7216491699219,0.4262004792690277,0.050000000745058,0.2384307533502578,291.07135009765625,291.1499938964844,262.8699951171875,260.9368591308594,281.0256652832031,294.38409423828125,291.0736083984375,1.0,0.3141139447689056,0.7710776329040527,0.7710776329040527,1.0,1.0,-1.2954270839691162,0.5493042469024658,0.7461227774620056,0.2457032650709152,0.0,0.0,0.5646601319313049,83.84789276123047,82.0,32.69266128540039,-13152.2236328125,308.18023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7347106933594,308.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.953125,18000.0,0.0,0.0,0.2741053104400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580962300300598,0.5581021904945374,-5.927759502810659e-06,0.0,0.0002781820658128,0.0,0.0,36.30216217041016,0.0,0.0,0.0,0.3894654512405395,4.0,0.0,1.0
653580,293.1839294433594,297.1499938964844,293.1499938964844,0.0835961103439331,-1986.4967041015625,304.15118408203125,0.6343327760696411,0.1366401016712188,0.163659393787384,294.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4258914887905121,0.050000000745058,0.0502735525369644,293.2765808105469,297.1499938964844,293.1499938964844,0.2135093510150909,-3266.272705078125,304.16461181640625,0.8145380020141602,0.2922440767288208,0.2067846953868866,293.2737731933594,297.1499938964844,293.1499938964844,0.386920690536499,-7088.908203125,304.124755859375,0.9588337540626526,0.4731146395206451,0.45015549659729,293.3188171386719,297.1499938964844,293.1499938964844,0.0096709206700325,-3040.914306640625,301.6558837890625,0.4258914887905121,0.050000000745058,0.2384760975837707,291.0932312011719,291.1499938964844,262.8900146484375,260.95220947265625,281.0563659667969,294.3944396972656,291.095458984375,1.0,0.3129682540893554,0.7701771855354309,0.7701771855354309,1.0,1.0,-1.2860528230667114,0.5446613430976868,0.7413914203643799,0.2441417872905731,0.0,0.0,0.5707848072052002,83.96671295166016,70.0,33.13087463378906,-13048.1103515625,304.44293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,307.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.875,18000.0,0.0,0.0,0.2763465940952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571159839630127,0.5711658596992493,-6.026326900610002e-06,0.0,0.0002804566465783,0.0,0.0,37.968299865722656,0.0,0.0,0.0,0.3943474292755127,4.0,0.0,1.0
653640,293.1839294433594,297.1499938964844,293.1499938964844,0.0835961103439331,-1986.4967041015625,304.15118408203125,0.6343327760696411,0.1366401016712188,0.163659393787384,294.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4258914887905121,0.050000000745058,0.0502735525369644,293.2765808105469,297.1499938964844,293.1499938964844,0.2135093510150909,-3266.272705078125,304.16461181640625,0.8145380020141602,0.2922440767288208,0.2067846953868866,293.2737731933594,297.1499938964844,293.1499938964844,0.386920690536499,-7088.908203125,304.124755859375,0.9588337540626526,0.4731146395206451,0.45015549659729,293.3188171386719,297.1499938964844,293.1499938964844,0.0096709206700325,-3040.914306640625,301.6558837890625,0.4258914887905121,0.050000000745058,0.2384760975837707,291.0932312011719,291.1499938964844,262.8900146484375,260.95220947265625,281.0563659667969,294.3944396972656,291.095458984375,1.0,0.3129682540893554,0.7701771855354309,0.7701771855354309,1.0,1.0,-1.2860528230667114,0.5446613430976868,0.7413914203643799,0.2441417872905731,0.0,0.0,0.5707848072052002,83.96671295166016,70.0,33.13087463378906,-13048.1103515625,304.44293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554382324219,307.8910827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17887.875,18000.0,0.0,0.0,0.2763465940952301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571159839630127,0.5711658596992493,-6.026326900610002e-06,0.0,0.0002804566465783,0.0,0.0,37.968299865722656,0.0,0.0,0.0,0.3943474292755127,4.0,0.0,1.0
653700,293.18572998046875,297.1499938964844,293.1499938964844,0.0829240307211875,-1973.7603759765625,304.1521911621094,0.6351234316825867,0.1358554363250732,0.1627427637577057,294.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.4276771247386932,0.050000000745058,0.0502195879817009,293.2774353027344,297.1499938964844,293.1499938964844,0.2116491198539734,-3243.362060546875,304.1653137207031,0.8154148459434509,0.2904712259769439,0.205506220459938,293.2745361328125,297.1499938964844,293.1499938964844,0.3850861191749573,-7058.607421875,304.1326599121094,0.960706114768982,0.4713954627513885,0.4483628571033478,293.3205261230469,297.1499938964844,293.1499938964844,0.0095960432663559,-3025.253173828125,301.62420654296875,0.4276771247386932,0.050000000745058,0.2382200956344604,291.1049194335937,291.1499938964844,262.8999938964844,260.9598999023437,281.0727233886719,294.3994445800781,291.1070861816406,1.0,0.3107973933219909,0.7697269320487976,0.7697269320487976,1.0,1.0,-1.2811481952667236,0.5422055721282959,0.738942563533783,0.243424043059349,0.0,0.0,0.5726152658462524,82.53858947753906,70.0,33.085731506347656,-12990.7529296875,299.2525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988220214844,307.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.45703125,18000.0,0.0,0.0,0.2776631116867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575829803943634,0.5758358836174011,-6.0641846175713e-06,0.0,0.0002817927452269,0.0,0.0,38.5883903503418,0.0,0.0,0.0,0.3961115181446075,4.0,0.0,1.0
653760,293.18768310546875,297.1499938964844,293.1499938964844,0.0821686685085296,-1959.5133056640625,304.1531677246094,0.6368811130523682,0.135020837187767,0.1616918295621872,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.4305927157402038,0.050000000745058,0.0501358322799205,293.2781677246094,297.1499938964844,293.1499938964844,0.2097879648208618,-3220.43310546875,304.1659240722656,0.8177255988121033,0.2887125611305237,0.2042154669761657,293.2743530273437,297.1499938964844,293.1499938964844,0.383360892534256,-7030.6611328125,304.138916015625,0.964544713497162,0.4698537290096283,0.4467500150203705,293.3219299316406,297.1499938964844,293.1499938964844,0.0095151495188474,-3008.130615234375,301.593017578125,0.4305927157402038,0.050000000745058,0.23782280087471,291.1159362792969,291.1499938964844,262.9100036621094,260.9675598144531,281.0890808105469,294.404296875,291.1179504394531,1.0,0.3077915608882904,0.7695360779762268,0.7695360779762268,1.0,1.0,-1.2761151790618896,0.5396989583969116,0.736416220664978,0.2427972704172134,0.0,0.0,0.5737766623497009,80.35670471191406,58.0,31.94581794738769,-12930.697265625,292.4065246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663146972656,307.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.32421875,18000.0,0.0,0.0,0.2790271341800689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790963768959045,0.5791025161743164,-6.09249127592193e-06,0.0,0.0002831770689226,0.0,0.0,39.03525161743164,0.0,0.0,0.0,0.3973725736141205,4.0,0.0,1.0
653820,293.1912536621094,297.1499938964844,293.1499938964844,0.0805594027042388,-1929.3148193359373,304.15478515625,0.6433121562004089,0.1333393007516861,0.1594375073909759,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4398497939109802,0.050000000745058,0.0499004982411861,293.2793273925781,297.1499938964844,293.1499938964844,0.2060615271329879,-3174.463134765625,304.16680908203125,0.8260983228683472,0.2852325439453125,0.2016112953424453,293.2723693847656,297.1499938964844,293.1499938964844,0.380047082901001,-6978.34814453125,304.1480407714844,0.9767370820045472,0.4671021997928619,0.4438334703445434,293.3239440917969,297.1499938964844,293.1499938964844,0.0093411467969417,-2970.61328125,301.5320129394531,0.4398497939109802,0.050000000745058,0.2367064654827118,291.1369934082031,291.1499938964844,262.92999267578125,260.98291015625,281.123779296875,294.4135437011719,291.1390075683594,1.0,0.2997737228870392,0.76915442943573,0.76915442943573,1.0,1.0,-1.2657849788665771,0.534483790397644,0.7313011288642883,0.2417602986097335,0.0,0.0,0.5741065144538879,74.27911376953125,46.0,30.450946807861328,-12807.736328125,275.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,307.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.921875,18000.0,0.0,0.0,0.2816828787326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818137526512146,0.5818198919296265,-6.121959359006723e-06,0.0,0.0002858723164536,0.0,0.0,39.44050216674805,0.0,0.0,0.0,0.3984846472740173,4.0,0.0,1.0
653880,293.1912536621094,297.1499938964844,293.1499938964844,0.0805594027042388,-1929.3148193359373,304.15478515625,0.6433121562004089,0.1333393007516861,0.1594375073909759,294.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4398497939109802,0.050000000745058,0.0499004982411861,293.2793273925781,297.1499938964844,293.1499938964844,0.2060615271329879,-3174.463134765625,304.16680908203125,0.8260983228683472,0.2852325439453125,0.2016112953424453,293.2723693847656,297.1499938964844,293.1499938964844,0.380047082901001,-6978.34814453125,304.1480407714844,0.9767370820045472,0.4671021997928619,0.4438334703445434,293.3239440917969,297.1499938964844,293.1499938964844,0.0093411467969417,-2970.61328125,301.5320129394531,0.4398497939109802,0.050000000745058,0.2367064654827118,291.1369934082031,291.1499938964844,262.92999267578125,260.98291015625,281.123779296875,294.4135437011719,291.1390075683594,1.0,0.2997737228870392,0.76915442943573,0.76915442943573,1.0,1.0,-1.2657849788665771,0.534483790397644,0.7313011288642883,0.2417602986097335,0.0,0.0,0.5741065144538879,74.27911376953125,46.0,30.450946807861328,-12807.736328125,275.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,307.6126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.921875,18000.0,0.0,0.0,0.2816828787326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818137526512146,0.5818198919296265,-6.121959359006723e-06,0.0,0.0002858723164536,0.0,0.0,39.44050216674805,0.0,0.0,0.0,0.3984846472740173,4.0,0.0,1.0
653940,293.1940612792969,297.1499938964844,293.1499938964844,0.078925035893917,-1898.8089599609373,304.1558837890625,0.6539981365203857,0.1317252069711685,0.1571601629257202,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4543209969997406,0.050000000745058,0.0496018342673778,293.2801513671875,297.1499938964844,293.1499938964844,0.2023217380046844,-3128.198974609375,304.1674499511719,0.8393989205360413,0.2817892730236053,0.1989885568618774,293.2692565917969,297.1499938964844,293.1499938964844,0.3767808675765991,-6928.125,304.154052734375,0.9929183125495912,0.46463143825531,0.4411574602127075,293.3251953125,297.1499938964844,293.1499938964844,0.0091570662334561,-2929.947021484375,301.47265625,0.4543209969997406,0.050000000745058,0.2352897524833679,291.15826416015625,291.1499938964844,262.95001220703125,260.99822998046875,281.1615295410156,294.42218017578125,291.1603088378906,1.0,0.2896724343299866,0.7687727212905884,0.7687727212905884,1.0,1.0,-1.2552632093429563,0.5290663242340088,0.7261968851089478,0.2410401552915573,0.0,0.0,0.5715770125389099,66.6052017211914,34.0,29.97833633422852,-12679.9111328125,254.49420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78082275390625,307.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9296875,18000.0,0.0,0.0,0.2839453518390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791261792182922,0.5791322588920593,-6.113869403634453e-06,0.0,0.0002881684340536,0.0,0.0,39.150203704833984,0.0,0.0,0.0,0.3976118862628937,4.0,0.0,1.0
654000,293.1940612792969,297.1499938964844,293.1499938964844,0.078925035893917,-1898.8089599609373,304.1558837890625,0.6539981365203857,0.1317252069711685,0.1571601629257202,294.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4543209969997406,0.050000000745058,0.0496018342673778,293.2801513671875,297.1499938964844,293.1499938964844,0.2023217380046844,-3128.198974609375,304.1674499511719,0.8393989205360413,0.2817892730236053,0.1989885568618774,293.2692565917969,297.1499938964844,293.1499938964844,0.3767808675765991,-6928.125,304.154052734375,0.9929183125495912,0.46463143825531,0.4411574602127075,293.3251953125,297.1499938964844,293.1499938964844,0.0091570662334561,-2929.947021484375,301.47265625,0.4543209969997406,0.050000000745058,0.2352897524833679,291.15826416015625,291.1499938964844,262.95001220703125,260.99822998046875,281.1615295410156,294.42218017578125,291.1603088378906,1.0,0.2896724343299866,0.7687727212905884,0.7687727212905884,1.0,1.0,-1.2552632093429563,0.5290663242340088,0.7261968851089478,0.2410401552915573,0.0,0.0,0.5715770125389099,66.6052017211914,34.0,29.97833633422852,-12679.9111328125,254.49420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78082275390625,307.5476379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9296875,18000.0,0.0,0.0,0.2839453518390655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791261792182922,0.5791322588920593,-6.113869403634453e-06,0.0,0.0002881684340536,0.0,0.0,39.150203704833984,0.0,0.0,0.0,0.3976118862628937,4.0,0.0,1.0
