time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1979675292969,297.1499938964844,293.1499938964844,0.077157124876976,-1865.8057861328125,304.1568908691406,0.6662970781326294,0.1298263818025589,0.1548183262348175,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4705930948257446,0.050000000745058,0.049319889396429,293.2809143066406,297.1499938964844,293.1499938964844,0.1984316557645797,-3079.70703125,304.16815185546875,0.8546645045280457,0.2783369719982147,0.1964031308889389,293.2572021484375,297.1499938964844,293.1499938964844,0.3587659299373626,-6652.2919921875,304.1844177246094,0.9990000128746032,0.4639934003353119,0.4236994385719299,293.3256530761719,297.1499938964844,293.1499938964844,0.0089787328615784,-2888.63232421875,301.4173889160156,0.4705930948257446,0.050000000745058,0.2339523136615753,291.19000244140625,291.1499938964844,262.9700012207031,261.0135498046875,281.2194519042969,294.4210510253906,291.1967468261719,1.0,0.2774874567985534,0.7684411406517029,0.7684411406517029,1.0,1.0,-1.2270712852478027,0.5151251554489136,0.7119461297988892,0.2378057539463043,0.0,0.0,0.5645886063575745,59.135887145996094,25.0,58.55225372314453,-12443.9453125,228.3133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,307.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.2854151129722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702119469642639,0.570218026638031,-6.065822617529193e-06,0.0,0.0002896600635722,0.0,0.0,38.08702087402344,0.0,0.0,0.0,0.3944522142410278,4.0,0.0,1.0
654120,293.1979675292969,297.1499938964844,293.1499938964844,0.077157124876976,-1865.8057861328125,304.1568908691406,0.6662970781326294,0.1298263818025589,0.1548183262348175,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.4705930948257446,0.050000000745058,0.049319889396429,293.2809143066406,297.1499938964844,293.1499938964844,0.1984316557645797,-3079.70703125,304.16815185546875,0.8546645045280457,0.2783369719982147,0.1964031308889389,293.2572021484375,297.1499938964844,293.1499938964844,0.3587659299373626,-6652.2919921875,304.1844177246094,0.9990000128746032,0.4639934003353119,0.4236994385719299,293.3256530761719,297.1499938964844,293.1499938964844,0.0089787328615784,-2888.63232421875,301.4173889160156,0.4705930948257446,0.050000000745058,0.2339523136615753,291.19000244140625,291.1499938964844,262.9700012207031,261.0135498046875,281.2194519042969,294.4210510253906,291.1967468261719,1.0,0.2774874567985534,0.7684411406517029,0.7684411406517029,1.0,1.0,-1.2270712852478027,0.5151251554489136,0.7119461297988892,0.2378057539463043,0.0,0.0,0.5645886063575745,59.135887145996094,25.0,58.55225372314453,-12443.9453125,228.3133087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78466796875,307.5688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.564453125,18000.0,0.0,0.0,0.2854151129722595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702119469642639,0.570218026638031,-6.065822617529193e-06,0.0,0.0002896600635722,0.0,0.0,38.08702087402344,0.0,0.0,0.0,0.3944522142410278,4.0,0.0,1.0
654180,293.1989440917969,297.1499938964844,293.1499938964844,0.0751114562153816,-1827.4044189453125,304.1579284667969,0.6794901490211487,0.1284004896879196,0.1524665653705597,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.4836568534374237,0.050000000745058,0.0490693747997283,293.2885131835937,297.1499938964844,293.1499938964844,0.19291552901268,-3009.88232421875,304.1712951660156,0.869891345500946,0.273467481136322,0.1929720044136047,293.217041015625,297.1499938964844,293.1499938964844,0.3279647827148437,-6181.11474609375,304.2239685058594,0.9990000128746032,0.4693953096866607,0.3946586549282074,293.325439453125,297.1499938964844,293.1499938964844,0.0087916757911443,-2841.262451171875,301.3728332519531,0.4836568534374237,0.050000000745058,0.2327639758586883,291.26202392578125,291.1499938964844,262.989990234375,261.0288391113281,281.27252197265625,294.35601806640625,291.26806640625,1.0,0.2641660571098327,0.7681096196174622,0.7681096196174622,1.0,1.0,-1.1842381954193115,0.4939873516559601,0.690250813961029,0.2330130934715271,0.0,0.0,0.5447093844413757,52.30322265625,28.0,83.74999237060547,-12035.53515625,199.6255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.578125,18000.0,0.0,0.0,0.2851466536521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412105917930603,0.5412165522575378,-5.910150321142282e-06,0.0,0.0002893875935114,0.0,0.0,34.752471923828125,0.0,0.0,0.0,0.3844687044620514,4.0,0.0,1.0
654240,293.1989440917969,297.1499938964844,293.1499938964844,0.0751114562153816,-1827.4044189453125,304.1579284667969,0.6794901490211487,0.1284004896879196,0.1524665653705597,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545471191406,0.4836568534374237,0.050000000745058,0.0490693747997283,293.2885131835937,297.1499938964844,293.1499938964844,0.19291552901268,-3009.88232421875,304.1712951660156,0.869891345500946,0.273467481136322,0.1929720044136047,293.217041015625,297.1499938964844,293.1499938964844,0.3279647827148437,-6181.11474609375,304.2239685058594,0.9990000128746032,0.4693953096866607,0.3946586549282074,293.325439453125,297.1499938964844,293.1499938964844,0.0087916757911443,-2841.262451171875,301.3728332519531,0.4836568534374237,0.050000000745058,0.2327639758586883,291.26202392578125,291.1499938964844,262.989990234375,261.0288391113281,281.27252197265625,294.35601806640625,291.26806640625,1.0,0.2641660571098327,0.7681096196174622,0.7681096196174622,1.0,1.0,-1.1842381954193115,0.4939873516559601,0.690250813961029,0.2330130934715271,0.0,0.0,0.5447093844413757,52.30322265625,28.0,83.74999237060547,-12035.53515625,199.6255645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,307.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.578125,18000.0,0.0,0.0,0.2851466536521911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412105917930603,0.5412165522575378,-5.910150321142282e-06,0.0,0.0002893875935114,0.0,0.0,34.752471923828125,0.0,0.0,0.0,0.3844687044620514,4.0,0.0,1.0
654300,293.1980285644531,297.1499938964844,293.1499938964844,0.0744755268096923,-1815.5401611328125,304.1576538085937,0.6858258247375488,0.1279624253511428,0.1517749577760696,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.4887408018112182,0.050000000745058,0.0489718131721019,293.28924560546875,297.1499938964844,293.1499938964844,0.1905993372201919,-2980.70849609375,304.1716003417969,0.8766113519668579,0.2715664505958557,0.1914686560630798,293.1954345703125,297.1499938964844,293.1499938964844,0.315233051776886,-5987.296875,304.2335205078125,0.9990000128746032,0.4727873802185058,0.3827525973320007,293.3250732421875,297.1499938964844,293.1499938964844,0.0087133087217807,-2821.853759765625,301.349365234375,0.4887408018112182,0.050000000745058,0.2323012053966522,291.2879638671875,291.1499938964844,263.0,261.0364990234375,281.2925720214844,294.3153991699219,291.2919006347656,1.0,0.2590456008911133,0.767943799495697,0.767943799495697,1.0,1.0,-1.1668269634246826,0.4852789938449859,0.6815479397773743,0.2314417064189911,0.0,0.0,0.5328604578971863,49.646751403808594,28.0,71.67071533203125,-11829.4931640625,188.7063751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,307.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18317.2734375,18000.0,0.0,0.0,0.2841260433197021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211407542228699,0.5211465358734131,-5.792545834992779e-06,0.0,0.0002883517881855,0.0,0.0,32.50454330444336,0.0,0.0,0.0,0.3776259422302246,4.0,0.0,1.0
654360,293.1968994140625,297.1499938964844,293.1499938964844,0.0740000456571579,-1806.80224609375,304.1571044921875,0.6912262439727783,0.1275705099105835,0.15119469165802,294.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.4929814040660858,0.050000000745058,0.0488940365612506,293.2893371582031,297.1499938964844,293.1499938964844,0.1886993795633316,-2956.961669921875,304.171142578125,0.8822426795959473,0.2697842419147491,0.1901314705610275,293.1753234863281,297.1499938964844,293.1499938964844,0.3048989772796631,-5830.55419921875,304.237060546875,0.9990000128746032,0.4761628210544586,0.3729887306690216,293.3244934082031,297.1499938964844,293.1499938964844,0.0086483173072338,-2806.59130859375,301.32379150390625,0.4929814040660858,0.050000000745058,0.2319322526454925,291.3013610839844,291.1499938964844,263.010009765625,261.0441589355469,281.3121032714844,294.2818298339844,291.3028564453125,1.0,0.2547331750392914,0.7679809331893921,0.7679809331893921,1.0,1.0,-1.1524285078048706,0.478017508983612,0.6744109988212585,0.2304184585809707,0.0,0.0,0.5213660597801208,47.53105545043945,31.0,49.33259201049805,-11639.6845703125,180.0453338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,307.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18329.353515625,18000.0,0.0,0.0,0.2825153768062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.500553548336029,0.5005592703819275,-5.668771336786449e-06,0.0,0.0002867172006517,0.0,0.0,30.276411056518555,0.0,0.0,0.0,0.3706582486629486,4.0,0.0,1.0
654420,293.1944885253906,297.1499938964844,293.1499938964844,0.0733098909258842,-1794.3837890625,304.1558837890625,0.6995236873626709,0.1268728226423263,0.1502057015895843,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.4996595978736877,0.050000000745058,0.0487809665501117,293.2890014648437,297.1499938964844,293.1499938964844,0.1854674816131591,-2916.816162109375,304.1694641113281,0.8903749585151672,0.2663254737854004,0.1876193284988403,293.14068603515625,297.1499938964844,293.1499938964844,0.2894916236400604,-5598.24609375,304.2334289550781,0.9990000128746032,0.4825595319271087,0.3583202958106994,293.3229064941406,297.1499938964844,293.1499938964844,0.0085444543510675,-2783.827880859375,301.2691650390625,0.4996595978736877,0.050000000745058,0.2313959002494812,291.3054504394531,291.1499938964844,263.0299987792969,261.0594482421875,281.3519897460937,294.2327880859375,291.3047790527344,1.0,0.2482303977012634,0.7680550813674927,0.7680550813674927,1.0,1.0,-1.130111575126648,0.4665996730327606,0.6635119318962097,0.2293435782194137,0.0,0.0,0.500148594379425,44.45584487915039,34.0,11.449796676635742,-11322.962890625,167.3787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.10546875,18000.0,0.0,0.0,0.2776942253112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631724655628204,0.4631779193878174,-5.445433998829685e-06,0.0,0.000281824322883,0.0,0.0,26.471569061279297,0.0,0.0,0.0,0.358147382736206,4.0,0.0,1.0
654480,293.1944885253906,297.1499938964844,293.1499938964844,0.0733098909258842,-1794.3837890625,304.1558837890625,0.6995236873626709,0.1268728226423263,0.1502057015895843,294.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30572509765625,0.4996595978736877,0.050000000745058,0.0487809665501117,293.2890014648437,297.1499938964844,293.1499938964844,0.1854674816131591,-2916.816162109375,304.1694641113281,0.8903749585151672,0.2663254737854004,0.1876193284988403,293.14068603515625,297.1499938964844,293.1499938964844,0.2894916236400604,-5598.24609375,304.2334289550781,0.9990000128746032,0.4825595319271087,0.3583202958106994,293.3229064941406,297.1499938964844,293.1499938964844,0.0085444543510675,-2783.827880859375,301.2691650390625,0.4996595978736877,0.050000000745058,0.2313959002494812,291.3054504394531,291.1499938964844,263.0299987792969,261.0594482421875,281.3519897460937,294.2327880859375,291.3047790527344,1.0,0.2482303977012634,0.7680550813674927,0.7680550813674927,1.0,1.0,-1.130111575126648,0.4665996730327606,0.6635119318962097,0.2293435782194137,0.0,0.0,0.500148594379425,44.45584487915039,34.0,11.449796676635742,-11322.962890625,167.3787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60467529296875,307.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.10546875,18000.0,0.0,0.0,0.2776942253112793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631724655628204,0.4631779193878174,-5.445433998829685e-06,0.0,0.000281824322883,0.0,0.0,26.471569061279297,0.0,0.0,0.0,0.358147382736206,4.0,0.0,1.0
654540,293.1911926269531,297.1499938964844,293.1499938964844,0.0729373767971992,-1788.01220703125,304.154541015625,0.7047961354255676,0.1264095455408096,0.149492472410202,294.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.5041236281394958,0.050000000745058,0.0487123914062976,293.2883605957031,297.1499938964844,293.1499938964844,0.1826853156089782,-2882.4501953125,304.1676025390625,0.8943524956703186,0.2629303336143493,0.1851932853460312,293.1139831542969,297.1499938964844,293.1499938964844,0.2799389064311981,-5456.52783203125,304.22137451171875,0.9990000128746032,0.4882268607616424,0.3491238951683044,293.3205871582031,297.1499938964844,293.1499938964844,0.008466743864119,-2768.734619140625,301.2125549316406,0.5041236281394958,0.050000000745058,0.2310706079006195,291.2896728515625,291.1499938964844,263.04998779296875,261.0747375488281,281.3745422363281,294.17584228515625,291.28680419921875,1.0,0.2440845817327499,0.768129289150238,0.768129289150238,1.0,1.0,-1.1150282621383667,0.4586820602416992,0.6563462018966675,0.2292109280824661,0.0,0.0,0.4823526740074157,42.59158706665039,37.0,-19.8626766204834,-11085.37109375,159.46517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967346191406,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.25,18000.0,0.0,0.0,0.2711639702320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322656989097595,0.4322709739208221,-5.26900385011686e-06,0.0,0.0002751969732344,0.0,0.0,23.57928276062012,0.0,0.0,0.0,0.34805828332901,4.0,0.0,1.0
654600,293.1911926269531,297.1499938964844,293.1499938964844,0.0729373767971992,-1788.01220703125,304.154541015625,0.7047961354255676,0.1264095455408096,0.149492472410202,294.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922058105469,0.5041236281394958,0.050000000745058,0.0487123914062976,293.2883605957031,297.1499938964844,293.1499938964844,0.1826853156089782,-2882.4501953125,304.1676025390625,0.8943524956703186,0.2629303336143493,0.1851932853460312,293.1139831542969,297.1499938964844,293.1499938964844,0.2799389064311981,-5456.52783203125,304.22137451171875,0.9990000128746032,0.4882268607616424,0.3491238951683044,293.3205871582031,297.1499938964844,293.1499938964844,0.008466743864119,-2768.734619140625,301.2125549316406,0.5041236281394958,0.050000000745058,0.2310706079006195,291.2896728515625,291.1499938964844,263.04998779296875,261.0747375488281,281.3745422363281,294.17584228515625,291.28680419921875,1.0,0.2440845817327499,0.768129289150238,0.768129289150238,1.0,1.0,-1.1150282621383667,0.4586820602416992,0.6563462018966675,0.2292109280824661,0.0,0.0,0.4823526740074157,42.59158706665039,37.0,-19.8626766204834,-11085.37109375,159.46517944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9967346191406,307.8775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18230.25,18000.0,0.0,0.0,0.2711639702320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322656989097595,0.4322709739208221,-5.26900385011686e-06,0.0,0.0002751969732344,0.0,0.0,23.57928276062012,0.0,0.0,0.0,0.34805828332901,4.0,0.0,1.0
654660,293.18707275390625,297.1499938964844,293.1499938964844,0.0728905498981475,-1787.7052001953125,304.1531066894531,0.7076191902160645,0.1262028366327285,0.1491440087556839,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5065325498580933,0.050000000745058,0.0486776642501354,293.2875061035156,297.1499938964844,293.1499938964844,0.1802041232585907,-2851.887939453125,304.1658935546875,0.8946301937103271,0.2596007585525512,0.1828384846448898,293.09478759765625,297.1499938964844,293.1499938964844,0.2750947475433349,-5387.8818359375,304.20562744140625,0.9990000128746032,0.493043839931488,0.3443732857704162,293.3174743652344,297.1499938964844,293.1499938964844,0.0084082726389169,-2759.106201171875,301.1557006835937,0.5065325498580933,0.050000000745058,0.2309058904647827,291.2607116699219,291.1499938964844,263.07000732421875,261.09002685546875,281.3891906738281,294.12530517578125,291.2572631835937,1.0,0.241850271821022,0.7681244015693665,0.7681244015693665,1.0,1.0,-1.1059370040893557,0.4536766409873962,0.652260422706604,0.2297679632902145,0.0,0.0,0.4694734811782837,41.65092086791992,40.0,-37.12305068969727,-10928.8984375,155.12777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460388183594,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.171875,18000.0,0.0,0.0,0.2635617256164551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100593328475952,0.4100644588470459,-5.1448096201056615e-06,0.0,0.0002674816350918,0.0,0.0,21.6277084350586,0.0,0.0,0.0,0.3408957123756408,4.0,0.0,1.0
654720,293.18707275390625,297.1499938964844,293.1499938964844,0.0728905498981475,-1787.7052001953125,304.1531066894531,0.7076191902160645,0.1262028366327285,0.1491440087556839,294.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641296386719,0.5065325498580933,0.050000000745058,0.0486776642501354,293.2875061035156,297.1499938964844,293.1499938964844,0.1802041232585907,-2851.887939453125,304.1658935546875,0.8946301937103271,0.2596007585525512,0.1828384846448898,293.09478759765625,297.1499938964844,293.1499938964844,0.2750947475433349,-5387.8818359375,304.20562744140625,0.9990000128746032,0.493043839931488,0.3443732857704162,293.3174743652344,297.1499938964844,293.1499938964844,0.0084082726389169,-2759.106201171875,301.1557006835937,0.5065325498580933,0.050000000745058,0.2309058904647827,291.2607116699219,291.1499938964844,263.07000732421875,261.09002685546875,281.3891906738281,294.12530517578125,291.2572631835937,1.0,0.241850271821022,0.7681244015693665,0.7681244015693665,1.0,1.0,-1.1059370040893557,0.4536766409873962,0.652260422706604,0.2297679632902145,0.0,0.0,0.4694734811782837,41.65092086791992,40.0,-37.12305068969727,-10928.8984375,155.12777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3460388183594,307.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.171875,18000.0,0.0,0.0,0.2635617256164551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100593328475952,0.4100644588470459,-5.1448096201056615e-06,0.0,0.0002674816350918,0.0,0.0,21.6277084350586,0.0,0.0,0.0,0.3408957123756408,4.0,0.0,1.0
654780,293.182861328125,297.1499938964844,293.1499938964844,0.0730019658803939,-1790.2630615234375,304.1518859863281,0.7081761956214905,0.1261180788278579,0.149009421467781,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.5070916414260864,0.050000000745058,0.0486698262393474,293.28662109375,297.1499938964844,293.1499938964844,0.1778217107057571,-2822.4248046875,304.1645812988281,0.8916980624198914,0.256296157836914,0.1805298328399658,293.082763671875,297.1499938964844,293.1499938964844,0.273979902267456,-5377.0263671875,304.1889343261719,0.9990000128746032,0.4968914091587066,0.3432915806770324,293.31414794921875,297.1499938964844,293.1499938964844,0.0083594424650073,-2751.846435546875,301.099853515625,0.5070916414260864,0.050000000745058,0.2308686971664428,291.2294616699219,291.1499938964844,263.0899963378906,261.10528564453125,281.4024658203125,294.09033203125,291.2259521484375,1.0,0.2411724328994751,0.7681195139884949,0.7681195139884949,1.0,1.0,-1.1016881465911863,0.4510428011417389,0.65064537525177,0.2308544814586639,0.0,0.0,0.4609617888927459,41.4433479309082,43.0,-42.709075927734375,-10833.3544921875,153.5562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30859375,18000.0,0.0,0.0,0.2555831372737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953807353973388,0.3953858017921448,-5.063966000307119e-06,0.0,0.0002593843673821,0.0,0.0,20.393972396850582,0.0,0.0,0.0,0.336193710565567,4.0,0.0,1.0
654840,293.182861328125,297.1499938964844,293.1499938964844,0.0730019658803939,-1790.2630615234375,304.1518859863281,0.7081761956214905,0.1261180788278579,0.149009421467781,294.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23297119140625,0.5070916414260864,0.050000000745058,0.0486698262393474,293.28662109375,297.1499938964844,293.1499938964844,0.1778217107057571,-2822.4248046875,304.1645812988281,0.8916980624198914,0.256296157836914,0.1805298328399658,293.082763671875,297.1499938964844,293.1499938964844,0.273979902267456,-5377.0263671875,304.1889343261719,0.9990000128746032,0.4968914091587066,0.3432915806770324,293.31414794921875,297.1499938964844,293.1499938964844,0.0083594424650073,-2751.846435546875,301.099853515625,0.5070916414260864,0.050000000745058,0.2308686971664428,291.2294616699219,291.1499938964844,263.0899963378906,261.10528564453125,281.4024658203125,294.09033203125,291.2259521484375,1.0,0.2411724328994751,0.7681195139884949,0.7681195139884949,1.0,1.0,-1.1016881465911863,0.4510428011417389,0.65064537525177,0.2308544814586639,0.0,0.0,0.4609617888927459,41.4433479309082,43.0,-42.709075927734375,-10833.3544921875,153.5562286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,308.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.30859375,18000.0,0.0,0.0,0.2555831372737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953807353973388,0.3953858017921448,-5.063966000307119e-06,0.0,0.0002593843673821,0.0,0.0,20.393972396850582,0.0,0.0,0.0,0.336193710565567,4.0,0.0,1.0
654900,293.1808776855469,297.1499938964844,293.1499938964844,0.0730829536914825,-1791.9854736328125,304.1513977050781,0.7076677083969116,0.1260904967784881,0.1489796787500381,294.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.5067629218101501,0.050000000745058,0.048674426972866,293.28631591796875,297.1499938964844,293.1499938964844,0.1766333132982254,-2807.66064453125,304.1640930175781,0.8891775012016296,0.2546223700046539,0.1793772429227829,293.07928466796875,297.1499938964844,293.1499938964844,0.2746128439903259,-5390.0009765625,304.18072509765625,0.9990000128746032,0.4984301626682281,0.3439266383647918,293.31256103515625,297.1499938964844,293.1499938964844,0.0083371540531516,-2748.6904296875,301.0721130371094,0.5067629218101501,0.050000000745058,0.2308905273675918,291.2139587402344,291.1499938964844,263.1000061035156,261.1129150390625,281.4091796875,294.078857421875,291.21051025390625,1.0,0.2413261383771896,0.7681170105934143,0.7681170105934143,1.0,1.0,-1.101070761680603,0.450466126203537,0.6506046056747437,0.231557235121727,0.0,0.0,0.4582563638687134,41.57141876220703,43.0,-43.094486236572266,-10803.537109375,153.6250762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70098876953125,308.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.751953125,18000.0,0.0,0.0,0.2516535818576813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904967904090881,0.3905018270015716,-5.036454240325838e-06,0.0,0.0002553963859099,0.0,0.0,19.99022674560547,0.0,0.0,0.0,0.3346226513385772,4.0,0.0,1.0
654960,293.1790466308594,297.1499938964844,293.1499938964844,0.0731673315167427,-1793.7540283203125,304.1510009765625,0.7066784501075745,0.1260618716478347,0.1489591300487518,294.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.5060814023017883,0.050000000745058,0.0486840531229972,293.2864074707031,297.1499938964844,293.1499938964844,0.1754042506217956,-2792.32080078125,304.16375732421875,0.8859999775886536,0.2528812289237976,0.1781957447528839,293.0771789550781,297.1499938964844,293.1499938964844,0.275941401720047,-5413.67724609375,304.1727294921875,0.9990000128746032,0.4997386336326599,0.3452517390251159,293.31109619140625,297.1499938964844,293.1499938964844,0.0083156581968069,-2745.66943359375,301.0443725585937,0.5060814023017883,0.050000000745058,0.2309361845254898,291.1989440917969,291.1499938964844,263.1099853515625,261.1205444335937,281.4166259765625,294.0716552734375,291.1956787109375,1.0,0.2417632788419723,0.7680409550666809,0.7680409550666809,1.0,1.0,-1.1012901067733765,0.4502930343151092,0.6509970426559448,0.2323374450206756,0.0,0.0,0.4564991891384125,41.83566284179688,46.0,-42.27008819580078,-10783.33984375,154.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7633972167969,308.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.380859375,18000.0,0.0,0.0,0.2478612065315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870769739151001,0.3870819807052612,-5.016215254727285e-06,0.0,0.0002515476080588,0.0,0.0,19.706756591796875,0.0,0.0,0.0,0.3335083425045013,4.0,0.0,1.0
655020,293.1758117675781,297.1499938964844,293.1499938964844,0.0733214393258094,-1796.97216796875,304.1504211425781,0.7034158110618591,0.1259811520576477,0.1489158421754837,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.503828763961792,0.050000000745058,0.0487167574465274,293.2872009277344,297.1499938964844,293.1499938964844,0.1727910935878753,-2759.4892578125,304.1635437011719,0.8779477477073669,0.2492652982473373,0.1757296472787857,293.0770874023437,297.1499938964844,293.1499938964844,0.2804314494132995,-5488.998046875,304.15771484375,0.9990000128746032,0.5016123652458191,0.3497156202793121,293.3086242675781,297.1499938964844,293.1499938964844,0.0082737179473042,-2739.66455078125,300.9888000488281,0.503828763961792,0.050000000745058,0.2310913205146789,291.1712341308594,291.1499938964844,263.1300048828125,261.13580322265625,281.4322509765625,294.0671691894531,291.1683349609375,1.0,0.2433783411979675,0.7678887248039246,0.7678887248039246,1.0,1.0,-1.1038728952407837,0.4510043263435364,0.6528685092926025,0.2341132462024688,0.0,0.0,0.4555505216121673,42.7275276184082,49.0,-38.85529327392578,-10766.6064453125,156.57423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.799560546875,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.2409380227327346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841123580932617,0.3841173648834228,-4.994477421860211e-06,0.0,0.0002445214777253,0.0,0.0,19.4482364654541,0.0,0.0,0.0,0.3324803709983825,4.0,0.0,1.0
655080,293.1758117675781,297.1499938964844,293.1499938964844,0.0733214393258094,-1796.97216796875,304.1504211425781,0.7034158110618591,0.1259811520576477,0.1489158421754837,294.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.503828763961792,0.050000000745058,0.0487167574465274,293.2872009277344,297.1499938964844,293.1499938964844,0.1727910935878753,-2759.4892578125,304.1635437011719,0.8779477477073669,0.2492652982473373,0.1757296472787857,293.0770874023437,297.1499938964844,293.1499938964844,0.2804314494132995,-5488.998046875,304.15771484375,0.9990000128746032,0.5016123652458191,0.3497156202793121,293.3086242675781,297.1499938964844,293.1499938964844,0.0082737179473042,-2739.66455078125,300.9888000488281,0.503828763961792,0.050000000745058,0.2310913205146789,291.1712341308594,291.1499938964844,263.1300048828125,261.13580322265625,281.4322509765625,294.0671691894531,291.1683349609375,1.0,0.2433783411979675,0.7678887248039246,0.7678887248039246,1.0,1.0,-1.1038728952407837,0.4510043263435364,0.6528685092926025,0.2341132462024688,0.0,0.0,0.4555505216121673,42.7275276184082,49.0,-38.85529327392578,-10766.6064453125,156.57423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.799560546875,308.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87109375,18000.0,0.0,0.0,0.2409380227327346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841123580932617,0.3841173648834228,-4.994477421860211e-06,0.0,0.0002445214777253,0.0,0.0,19.4482364654541,0.0,0.0,0.0,0.3324803709983825,4.0,0.0,1.0
655140,293.1732482910156,297.1499938964844,293.1499938964844,0.0734372660517692,-1799.4373779296875,304.15008544921875,0.6987448930740356,0.1258484721183776,0.1488375067710876,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5006799101829529,0.050000000745058,0.0487648099660873,293.2883605957031,297.1499938964844,293.1499938964844,0.1700551211833953,-2724.896484375,304.1636047363281,0.8682794570922852,0.245553657412529,0.1731932759284973,293.0823059082031,297.1499938964844,293.1499938964844,0.2869819700717926,-5595.3349609375,304.144287109375,0.9990000128746032,0.5024148225784302,0.3561733365058899,293.3069152832031,297.1499938964844,293.1499938964844,0.0082322405651211,-2733.5380859375,300.9324035644531,0.5006799101829529,0.050000000745058,0.2313192635774612,291.14617919921875,291.1499938964844,263.1499938964844,261.15106201171875,281.4474792480469,294.0719909667969,291.1435852050781,1.0,0.2458167076110839,0.7677364945411682,0.7677364945411682,1.0,1.0,-1.1088379621505735,0.4528944194316864,0.6559435725212097,0.2361286729574203,0.0,0.0,0.4577634334564209,44.03371810913086,52.0,-35.08470153808594,-10776.5087890625,160.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72296142578125,308.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.439453125,18000.0,0.0,0.0,0.2352269738912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857580721378326,0.3857630789279938,-4.994134542357642e-06,0.0,0.0002387254789937,0.0,0.0,19.54811668395996,0.0,0.0,0.0,0.3328692615032196,4.0,0.0,1.0
655200,293.1732482910156,297.1499938964844,293.1499938964844,0.0734372660517692,-1799.4373779296875,304.15008544921875,0.6987448930740356,0.1258484721183776,0.1488375067710876,294.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5006799101829529,0.050000000745058,0.0487648099660873,293.2883605957031,297.1499938964844,293.1499938964844,0.1700551211833953,-2724.896484375,304.1636047363281,0.8682794570922852,0.245553657412529,0.1731932759284973,293.0823059082031,297.1499938964844,293.1499938964844,0.2869819700717926,-5595.3349609375,304.144287109375,0.9990000128746032,0.5024148225784302,0.3561733365058899,293.3069152832031,297.1499938964844,293.1499938964844,0.0082322405651211,-2733.5380859375,300.9324035644531,0.5006799101829529,0.050000000745058,0.2313192635774612,291.14617919921875,291.1499938964844,263.1499938964844,261.15106201171875,281.4474792480469,294.0719909667969,291.1435852050781,1.0,0.2458167076110839,0.7677364945411682,0.7677364945411682,1.0,1.0,-1.1088379621505735,0.4528944194316864,0.6559435725212097,0.2361286729574203,0.0,0.0,0.4577634334564209,44.03371810913086,52.0,-35.08470153808594,-10776.5087890625,160.43394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72296142578125,308.0440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.439453125,18000.0,0.0,0.0,0.2352269738912582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857580721378326,0.3857630789279938,-4.994134542357642e-06,0.0,0.0002387254789937,0.0,0.0,19.54811668395996,0.0,0.0,0.0,0.3328692615032196,4.0,0.0,1.0
655260,293.1713256835937,297.1499938964844,293.1499938964844,0.0734963417053222,-1800.814208984375,304.14996337890625,0.6930086016654968,0.125649943947792,0.148701399564743,294.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4969283044338226,0.050000000745058,0.0488257259130477,293.2896728515625,297.1499938964844,293.1499938964844,0.167232483625412,-2689.008056640625,304.16375732421875,0.8576334118843079,0.2417851537466049,0.170621857047081,293.09234619140625,297.1499938964844,293.1499938964844,0.2951816022396087,-5725.89453125,304.132568359375,0.9990000128746032,0.5021013021469116,0.3641951978206634,293.3060302734375,297.1499938964844,293.1499938964844,0.0081899547949433,-2726.952880859375,300.8749084472656,0.4969283044338226,0.050000000745058,0.2316082268953323,291.12408447265625,291.1499938964844,263.1700134277344,261.1663513183594,281.4624938964844,294.0834655761719,291.1218566894531,1.0,0.2489093989133834,0.7674686312675476,0.7674686312675476,1.0,1.0,-1.1156740188598633,0.4556933343410492,0.6599806547164917,0.2383343428373336,0.0,0.0,0.4627335369586944,45.68655776977539,55.0,-30.725122451782227,-10808.837890625,165.52317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,307.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59765625,18000.0,0.0,0.0,0.2310178577899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915312886238098,0.3915362954139709,-5.013000190956518e-06,0.0,0.0002344537497265,0.0,0.0,19.971450805664062,0.0,0.0,0.0,0.3345266878604889,4.0,0.0,1.0
655320,293.1713256835937,297.1499938964844,293.1499938964844,0.0734963417053222,-1800.814208984375,304.14996337890625,0.6930086016654968,0.125649943947792,0.148701399564743,294.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4969283044338226,0.050000000745058,0.0488257259130477,293.2896728515625,297.1499938964844,293.1499938964844,0.167232483625412,-2689.008056640625,304.16375732421875,0.8576334118843079,0.2417851537466049,0.170621857047081,293.09234619140625,297.1499938964844,293.1499938964844,0.2951816022396087,-5725.89453125,304.132568359375,0.9990000128746032,0.5021013021469116,0.3641951978206634,293.3060302734375,297.1499938964844,293.1499938964844,0.0081899547949433,-2726.952880859375,300.8749084472656,0.4969283044338226,0.050000000745058,0.2316082268953323,291.12408447265625,291.1499938964844,263.1700134277344,261.1663513183594,281.4624938964844,294.0834655761719,291.1218566894531,1.0,0.2489093989133834,0.7674686312675476,0.7674686312675476,1.0,1.0,-1.1156740188598633,0.4556933343410492,0.6599806547164917,0.2383343428373336,0.0,0.0,0.4627335369586944,45.68655776977539,55.0,-30.725122451782227,-10808.837890625,165.52317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5472412109375,307.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.59765625,18000.0,0.0,0.0,0.2310178577899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915312886238098,0.3915362954139709,-5.013000190956518e-06,0.0,0.0002344537497265,0.0,0.0,19.971450805664062,0.0,0.0,0.0,0.3345266878604889,4.0,0.0,1.0
655380,293.16998291015625,297.1499938964844,293.1499938964844,0.0734876170754432,-1800.900390625,304.1499938964844,0.6865184307098389,0.1253807842731475,0.1484969109296798,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4927886128425598,0.050000000745058,0.0488975085318088,293.291015625,297.1499938964844,293.1499938964844,0.164330780506134,-2651.91064453125,304.1640014648437,0.8465036153793335,0.2379729449748993,0.1680260598659515,293.10662841796875,297.1499938964844,293.1499938964844,0.3046810925006866,-5874.908203125,304.1225891113281,0.9990000128746032,0.5006743669509888,0.3734264671802521,293.3059387207031,297.1499938964844,293.1499938964844,0.008145984262228,-2719.647216796875,300.8161926269531,0.4927886128425598,0.050000000745058,0.2319487333297729,291.1054077148437,291.1499938964844,263.19000244140625,261.1817321777344,281.477294921875,294.1000671386719,291.1036071777344,1.0,0.2525149881839752,0.7672007083892822,0.7672007083892822,1.0,1.0,-1.1239442825317385,0.459194540977478,0.6647497415542603,0.2407176047563552,0.0,0.0,0.469965249300003,47.63148498535156,58.0,-25.93825340270996,-10859.169921875,171.6508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921142578125,307.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.33984375,18000.0,0.0,0.0,0.228472426533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008778035640716,0.4008828401565552,-5.049505944043631e-06,0.0,0.0002318704646313,0.0,0.0,20.68871116638184,0.0,0.0,0.0,0.3373019099235534,4.0,0.0,1.0
655440,293.16998291015625,297.1499938964844,293.1499938964844,0.0734876170754432,-1800.900390625,304.1499938964844,0.6865184307098389,0.1253807842731475,0.1484969109296798,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4927886128425598,0.050000000745058,0.0488975085318088,293.291015625,297.1499938964844,293.1499938964844,0.164330780506134,-2651.91064453125,304.1640014648437,0.8465036153793335,0.2379729449748993,0.1680260598659515,293.10662841796875,297.1499938964844,293.1499938964844,0.3046810925006866,-5874.908203125,304.1225891113281,0.9990000128746032,0.5006743669509888,0.3734264671802521,293.3059387207031,297.1499938964844,293.1499938964844,0.008145984262228,-2719.647216796875,300.8161926269531,0.4927886128425598,0.050000000745058,0.2319487333297729,291.1054077148437,291.1499938964844,263.19000244140625,261.1817321777344,281.477294921875,294.1000671386719,291.1036071777344,1.0,0.2525149881839752,0.7672007083892822,0.7672007083892822,1.0,1.0,-1.1239442825317385,0.459194540977478,0.6647497415542603,0.2407176047563552,0.0,0.0,0.469965249300003,47.63148498535156,58.0,-25.93825340270996,-10859.169921875,171.6508026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921142578125,307.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.33984375,18000.0,0.0,0.0,0.228472426533699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008778035640716,0.4008828401565552,-5.049505944043631e-06,0.0,0.0002318704646313,0.0,0.0,20.68871116638184,0.0,0.0,0.0,0.3373019099235534,4.0,0.0,1.0
655500,293.1695251464844,297.1499938964844,293.1499938964844,0.0734564960002899,-1800.4356689453125,304.1500549316406,0.6830792427062988,0.1252199858427047,0.1483682543039322,294.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.4906168580055237,0.050000000745058,0.0489369370043277,293.29168701171875,297.1499938964844,293.1499938964844,0.1628513783216476,-2632.918701171875,304.1641540527344,0.8408689498901367,0.2360522896051406,0.1667202711105346,293.1151428222656,297.1499938964844,293.1499938964844,0.3098242580890655,-5954.7939453125,304.11822509765625,0.9990000128746032,0.4995532929897308,0.3784012496471405,293.30615234375,297.1499938964844,293.1499938964844,0.0081231771036982,-2715.66650390625,300.7864074707031,0.4906168580055237,0.050000000745058,0.2321357727050781,291.0974426269531,291.1499938964844,263.20001220703125,261.1894836425781,281.4847717285156,294.1100769042969,291.0958557128906,1.0,0.2544721364974975,0.7670667767524719,0.7670667767524719,1.0,1.0,-1.128501057624817,0.4611517190933227,0.6673493385314941,0.2419644147157669,0.0,0.0,0.474272221326828,48.69876480102539,58.0,-23.376192092895508,-10889.9736328125,175.05325317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1420288085937,307.7365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.455078125,18000.0,0.0,0.0,0.2278394997119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067257344722748,0.4067308306694031,-5.07399045091006e-06,0.0,0.0002312281285412,0.0,0.0,21.150564193725582,0.0,0.0,0.0,0.3390657305717468,4.0,0.0,1.0
655560,293.1691589355469,297.1499938964844,293.1499938964844,0.0734070986509323,-1799.6239013671875,304.150146484375,0.6795543432235718,0.1250424981117248,0.1482222378253936,294.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.4883902072906494,0.050000000745058,0.0489784590899944,293.2923889160156,297.1499938964844,293.1499938964844,0.1613526344299316,-2613.624267578125,304.164306640625,0.8352235555648804,0.2341226190328598,0.1654094457626342,293.1244201660156,297.1499938964844,293.1499938964844,0.3151822686195373,-6037.49755859375,304.1142883300781,0.9990000128746032,0.4981704652309418,0.3835700452327728,293.3065490722656,297.1499938964844,293.1499938964844,0.0080997599288821,-2711.441650390625,300.75634765625,0.4883902072906494,0.050000000745058,0.2323327213525772,291.0904846191406,291.1499938964844,263.2099914550781,261.1972351074219,281.4925231933594,294.1212158203125,291.0891418457031,1.0,0.2565137147903442,0.7668939232826233,0.7668939232826233,1.0,1.0,-1.1332831382751465,0.463214635848999,0.6700684428215027,0.2432375848293304,0.0,0.0,0.4789418876171112,49.82190704345703,61.0,-20.66381454467773,-10923.8681640625,178.6562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98114013671875,307.65673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.5,18000.0,0.0,0.0,0.2276245355606079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132520854473114,0.4132572114467621,-5.102400791656692e-06,0.0,0.0002310099662281,0.0,0.0,21.67670631408692,0.0,0.0,0.0,0.3410533964633941,4.0,0.0,1.0
655620,293.16876220703125,297.1499938964844,293.1499938964844,0.0732531994581222,-1796.95458984375,304.1503601074219,0.6723573207855225,0.1246397048234939,0.1478801369667053,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4837760329246521,0.050000000745058,0.0490671135485172,293.29376220703125,297.1499938964844,293.1499938964844,0.1582968980073928,-2574.116455078125,304.1646423339844,0.8239068388938904,0.2302372008562088,0.1627733558416366,293.14501953125,297.1499938964844,293.1499938964844,0.3264249265193939,-6209.46728515625,304.10748291015625,0.9990000128746032,0.494645744562149,0.3943797349929809,293.30780029296875,297.1499938964844,293.1499938964844,0.0080508785322308,-2702.179443359375,300.6955261230469,0.4837760329246521,0.050000000745058,0.2327532619237899,291.0797424316406,291.1499938964844,263.2300109863281,261.2128295898437,281.509033203125,294.1470031738281,291.078857421875,1.0,0.2608053684234619,0.766548216342926,0.766548216342926,1.0,1.0,-1.143389105796814,0.4676053822040558,0.6757837533950806,0.2458623498678207,0.0,0.0,0.4890735745429992,52.2177734375,64.0,-14.926108360290527,-10999.24609375,186.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.88671875,18000.0,0.0,0.0,0.2283987998962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279966950416565,0.4280018508434295,-5.170169060875196e-06,0.0,0.0002317957405466,0.0,0.0,22.905881881713867,0.0,0.0,0.0,0.3456119000911712,4.0,0.0,1.0
655680,293.16876220703125,297.1499938964844,293.1499938964844,0.0732531994581222,-1796.95458984375,304.1503601074219,0.6723573207855225,0.1246397048234939,0.1478801369667053,294.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4837760329246521,0.050000000745058,0.0490671135485172,293.29376220703125,297.1499938964844,293.1499938964844,0.1582968980073928,-2574.116455078125,304.1646423339844,0.8239068388938904,0.2302372008562088,0.1627733558416366,293.14501953125,297.1499938964844,293.1499938964844,0.3264249265193939,-6209.46728515625,304.10748291015625,0.9990000128746032,0.494645744562149,0.3943797349929809,293.30780029296875,297.1499938964844,293.1499938964844,0.0080508785322308,-2702.179443359375,300.6955261230469,0.4837760329246521,0.050000000745058,0.2327532619237899,291.0797424316406,291.1499938964844,263.2300109863281,261.2128295898437,281.509033203125,294.1470031738281,291.078857421875,1.0,0.2608053684234619,0.766548216342926,0.766548216342926,1.0,1.0,-1.143389105796814,0.4676053822040558,0.6757837533950806,0.2458623498678207,0.0,0.0,0.4890735745429992,52.2177734375,64.0,-14.926108360290527,-10999.24609375,186.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,307.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.88671875,18000.0,0.0,0.0,0.2283987998962402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279966950416565,0.4280018508434295,-5.170169060875196e-06,0.0,0.0002317957405466,0.0,0.0,22.905881881713867,0.0,0.0,0.0,0.3456119000911712,4.0,0.0,1.0
655740,293.168701171875,297.1499938964844,293.1499938964844,0.0730282515287399,-1792.9376220703125,304.1506042480469,0.665125846862793,0.1241789385676384,0.1474762260913849,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.4789093136787414,0.050000000745058,0.0491622015833854,293.2951354980469,297.1499938964844,293.1499938964844,0.1551660597324371,-2533.40380859375,304.1649780273437,0.8123670816421509,0.2263187021017074,0.1601183861494064,293.167724609375,297.1499938964844,293.1499938964844,0.3381921052932739,-6387.40185546875,304.1020812988281,0.9990000128746032,0.4901754260063171,0.4056539535522461,293.3095397949219,297.1499938964844,293.1499938964844,0.007999219931662,-2691.796630859375,300.6339416503906,0.4789093136787414,0.050000000745058,0.2332043200731277,291.0733337402344,291.1499938964844,263.25,261.2285461425781,281.52764892578125,294.1781311035156,291.07293701171875,1.0,0.2653070390224457,0.7662025690078735,0.7662025690078735,1.0,1.0,-1.154017448425293,0.4722525477409363,0.6817649602890015,0.2485697716474533,0.0,0.0,0.4997708797454834,54.78440475463867,67.0,-8.918560981750488,-11082.001953125,194.7748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2109375,18000.0,0.0,0.0,0.2306247502565384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443637430667877,0.4443689882755279,-5.250554750091396e-06,0.0,0.0002340548089705,0.0,0.0,24.336095809936523,0.0,0.0,0.0,0.3507769405841827,4.0,0.0,1.0
655800,293.168701171875,297.1499938964844,293.1499938964844,0.0730282515287399,-1792.9376220703125,304.1506042480469,0.665125846862793,0.1241789385676384,0.1474762260913849,294.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.4789093136787414,0.050000000745058,0.0491622015833854,293.2951354980469,297.1499938964844,293.1499938964844,0.1551660597324371,-2533.40380859375,304.1649780273437,0.8123670816421509,0.2263187021017074,0.1601183861494064,293.167724609375,297.1499938964844,293.1499938964844,0.3381921052932739,-6387.40185546875,304.1020812988281,0.9990000128746032,0.4901754260063171,0.4056539535522461,293.3095397949219,297.1499938964844,293.1499938964844,0.007999219931662,-2691.796630859375,300.6339416503906,0.4789093136787414,0.050000000745058,0.2332043200731277,291.0733337402344,291.1499938964844,263.25,261.2285461425781,281.52764892578125,294.1781311035156,291.07293701171875,1.0,0.2653070390224457,0.7662025690078735,0.7662025690078735,1.0,1.0,-1.154017448425293,0.4722525477409363,0.6817649602890015,0.2485697716474533,0.0,0.0,0.4997708797454834,54.78440475463867,67.0,-8.918560981750488,-11082.001953125,194.7748107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17874.2109375,18000.0,0.0,0.0,0.2306247502565384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443637430667877,0.4443689882755279,-5.250554750091396e-06,0.0,0.0002340548089705,0.0,0.0,24.336095809936523,0.0,0.0,0.0,0.3507769405841827,4.0,0.0,1.0
