time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1688842773437,297.1499938964844,293.1499938964844,0.0727356970310211,-1787.6375732421875,304.15087890625,0.6580150723457336,0.1236678808927536,0.1470177769660949,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.4736858308315277,0.050000000745058,0.0492626167833805,293.2964782714844,297.1499938964844,293.1499938964844,0.1519622057676315,-2491.495849609375,304.1653137207031,0.8001641035079956,0.2223684638738632,0.157444879412651,293.1917724609375,297.1499938964844,293.1499938964844,0.3502968847751617,-6568.43115234375,304.097900390625,0.9990000128746032,0.4848512411117553,0.4172287285327911,293.3116760253906,297.1499938964844,293.1499938964844,0.007944731041789,-2680.24072265625,300.5719299316406,0.4736858308315277,0.050000000745058,0.2336806505918502,291.0714416503906,291.1499938964844,263.2699890136719,261.244384765625,281.5496520996094,294.2156677246094,291.071533203125,1.0,0.2699503898620605,0.7657974362373352,0.7657974362373352,1.0,1.0,-1.1649707555770874,0.4770532846450805,0.6879175305366516,0.2513265609741211,0.0,0.0,0.5104176998138428,57.49148178100586,55.0,-2.6923153400421143,-11168.861328125,203.6687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,307.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.76953125,18000.0,0.0,0.0,0.2340624183416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614864885807037,0.4614918231964111,-5.340249572327593e-06,0.0,0.0002375436015427,0.0,0.0,25.909076690673828,0.0,0.0,0.0,0.3562991619110107,4.0,0.0,1.0
655920,293.1688842773437,297.1499938964844,293.1499938964844,0.0727356970310211,-1787.6375732421875,304.15087890625,0.6580150723457336,0.1236678808927536,0.1470177769660949,294.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.4736858308315277,0.050000000745058,0.0492626167833805,293.2964782714844,297.1499938964844,293.1499938964844,0.1519622057676315,-2491.495849609375,304.1653137207031,0.8001641035079956,0.2223684638738632,0.157444879412651,293.1917724609375,297.1499938964844,293.1499938964844,0.3502968847751617,-6568.43115234375,304.097900390625,0.9990000128746032,0.4848512411117553,0.4172287285327911,293.3116760253906,297.1499938964844,293.1499938964844,0.007944731041789,-2680.24072265625,300.5719299316406,0.4736858308315277,0.050000000745058,0.2336806505918502,291.0714416503906,291.1499938964844,263.2699890136719,261.244384765625,281.5496520996094,294.2156677246094,291.071533203125,1.0,0.2699503898620605,0.7657974362373352,0.7657974362373352,1.0,1.0,-1.1649707555770874,0.4770532846450805,0.6879175305366516,0.2513265609741211,0.0,0.0,0.5104176998138428,57.49148178100586,55.0,-2.6923153400421143,-11168.861328125,203.6687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,307.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.76953125,18000.0,0.0,0.0,0.2340624183416366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614864885807037,0.4614918231964111,-5.340249572327593e-06,0.0,0.0002375436015427,0.0,0.0,25.909076690673828,0.0,0.0,0.0,0.3562991619110107,4.0,0.0,1.0
655980,293.1688842773437,297.1499938964844,293.1499938964844,0.0722209140658378,-1778.027587890625,304.1514587402344,0.6574622988700867,0.1231900826096534,0.1464275419712066,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4739874601364136,0.050000000745058,0.0492569170892238,293.29815673828125,297.1499938964844,293.1499938964844,0.1483642607927322,-2443.860595703125,304.166259765625,0.7956711649894714,0.2183190733194351,0.1546415239572525,293.2088317871094,297.1499938964844,293.1499938964844,0.3501920402050018,-6558.3623046875,304.1160583496094,0.9990000128746032,0.4802985489368438,0.4165811240673065,293.3136901855469,297.1499938964844,293.1499938964844,0.0078608086332678,-2659.041015625,300.5145263671875,0.4739874601364136,0.050000000745058,0.2336536049842834,291.0881042480469,291.1499938964844,263.2900085449219,261.2603454589844,281.5864562988281,294.2400817871094,291.0922241210937,1.0,0.2686910331249237,0.7653923630714417,0.7653923630714417,1.0,1.0,-1.1602540016174316,0.4745195806026459,0.6857343912124634,0.2511825263500213,0.0,0.0,0.5180510878562927,57.3046989440918,43.0,29.40132141113281,-11167.904296875,201.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6711730957031,307.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.238301932811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767826497554779,0.4767880737781524,-5.430505552794784e-06,0.0,0.0002418461663182,0.0,0.0,27.40648651123047,0.0,0.0,0.0,0.3613550662994385,4.0,0.0,1.0
656040,293.1688842773437,297.1499938964844,293.1499938964844,0.0722209140658378,-1778.027587890625,304.1514587402344,0.6574622988700867,0.1231900826096534,0.1464275419712066,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08447265625,0.4739874601364136,0.050000000745058,0.0492569170892238,293.29815673828125,297.1499938964844,293.1499938964844,0.1483642607927322,-2443.860595703125,304.166259765625,0.7956711649894714,0.2183190733194351,0.1546415239572525,293.2088317871094,297.1499938964844,293.1499938964844,0.3501920402050018,-6558.3623046875,304.1160583496094,0.9990000128746032,0.4802985489368438,0.4165811240673065,293.3136901855469,297.1499938964844,293.1499938964844,0.0078608086332678,-2659.041015625,300.5145263671875,0.4739874601364136,0.050000000745058,0.2336536049842834,291.0881042480469,291.1499938964844,263.2900085449219,261.2603454589844,281.5864562988281,294.2400817871094,291.0922241210937,1.0,0.2686910331249237,0.7653923630714417,0.7653923630714417,1.0,1.0,-1.1602540016174316,0.4745195806026459,0.6857343912124634,0.2511825263500213,0.0,0.0,0.5180510878562927,57.3046989440918,43.0,29.40132141113281,-11167.904296875,201.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6711730957031,307.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.238301932811737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767826497554779,0.4767880737781524,-5.430505552794784e-06,0.0,0.0002418461663182,0.0,0.0,27.40648651123047,0.0,0.0,0.0,0.3613550662994385,4.0,0.0,1.0
656100,293.1685791015625,297.1499938964844,293.1499938964844,0.0718869492411613,-1771.682861328125,304.1517944335937,0.6594889163970947,0.1230092942714691,0.1461405158042907,294.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4760726392269134,0.050000000745058,0.0492171645164489,293.29901123046875,297.1499938964844,293.1499938964844,0.1463578790426254,-2417.02880859375,304.1669311523437,0.7960889935493469,0.2162739634513855,0.153186023235321,293.2107849121094,297.1499938964844,293.1499938964844,0.3455630838871002,-6483.37841796875,304.13067626953125,0.9990000128746032,0.4791650772094726,0.4120295941829681,293.314453125,297.1499938964844,293.1499938964844,0.0078063858672976,-2644.030029296875,300.4899597167969,0.4760726392269134,0.050000000745058,0.2334650307893753,291.10919189453125,291.1499938964844,263.29998779296875,261.26837158203125,281.6015319824219,294.2337646484375,291.1138610839844,1.0,0.2663229703903198,0.7651897668838501,0.7651897668838501,1.0,1.0,-1.152507185935974,0.4707814753055572,0.6817257404327393,0.2499713599681854,0.0,0.0,0.5186715126037598,56.20201873779297,43.0,44.81410598754883,-11116.3388671875,197.0696716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5624084472656,307.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.705078125,18000.0,0.0,0.0,0.2404611259698867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801702797412872,0.4801757335662842,-5.459806743601803e-06,0.0,0.0002440374664729,0.0,0.0,27.785295486450195,0.0,0.0,0.0,0.3625940084457397,4.0,0.0,1.0
656160,293.16802978515625,297.1499938964844,293.1499938964844,0.0715672746300697,-1765.5980224609375,304.1520690917969,0.6629158854484558,0.1228828728199005,0.1458868682384491,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4791266322135925,0.050000000745058,0.0491579808294773,293.2997131347656,297.1499938964844,293.1499938964844,0.1443376541137695,-2389.940185546875,304.16754150390625,0.7980641722679138,0.2142494171857834,0.1517231166362762,293.2083435058594,297.1499938964844,293.1499938964844,0.3385466039180755,-6372.2744140625,304.1469421386719,0.9990000128746032,0.4788709580898285,0.4051584899425506,293.3149108886719,297.1499938964844,293.1499938964844,0.0077489521354436,-2628.01806640625,300.46649169921875,0.4791266322135925,0.050000000745058,0.2331842929124832,291.1315612792969,291.1499938964844,263.3099975585937,261.27642822265625,281.612548828125,294.2149963378906,291.1363525390625,1.0,0.2629560828208923,0.7650402784347534,0.7650402784347534,1.0,1.0,-1.1418637037277222,0.465750902891159,0.6761128902435303,0.2480855137109756,0.0,0.0,0.5176595449447632,54.56622695922852,46.0,54.07295227050781,-11037.16796875,190.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48553466796875,306.9930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.197265625,18000.0,0.0,0.0,0.2424876093864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480482667684555,0.480488121509552,-5.472108568937983e-06,0.0,0.000246094103204,0.0,0.0,27.8621883392334,0.0,0.0,0.0,0.3628368079662323,4.0,0.0,1.0
656220,293.1664733886719,297.1499938964844,293.1499938964844,0.0711562409996986,-1757.770263671875,304.15203857421875,0.6666175127029419,0.1227407306432724,0.1456064134836197,294.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4822530746459961,0.050000000745058,0.0490968935191631,293.3007507324219,297.1499938964844,293.1499938964844,0.1405595242977142,-2339.285400390625,304.1679382324219,0.7978011965751648,0.2102452665567398,0.1488763988018036,293.1982727050781,297.1499938964844,293.1499938964844,0.3306664824485779,-6249.29296875,304.1605529785156,0.9990000128746032,0.4794381558895111,0.3979387879371643,293.3150634765625,297.1499938964844,293.1499938964844,0.0076530640944838,-2601.831298828125,300.4185791015625,0.4822530746459961,0.050000000745058,0.2328945249319076,291.1656799316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6150817871094,294.1671142578125,291.1673583984375,1.0,0.2596774101257324,0.7647413015365601,0.7647413015365601,1.0,1.0,-1.1290950775146484,0.4597520530223846,0.6693429946899414,0.2456884533166885,0.0,0.0,0.5129263997077942,52.852806091308594,49.0,39.56011962890625,-10904.5791015625,183.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.2458750754594802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474398136138916,0.4744035899639129,-5.452916411741171e-06,0.0,0.0002495319349691,0.0,0.0,27.326704025268555,0.0,0.0,0.0,0.3610615134239197,4.0,0.0,1.0
656280,293.1664733886719,297.1499938964844,293.1499938964844,0.0711562409996986,-1757.770263671875,304.15203857421875,0.6666175127029419,0.1227407306432724,0.1456064134836197,294.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4822530746459961,0.050000000745058,0.0490968935191631,293.3007507324219,297.1499938964844,293.1499938964844,0.1405595242977142,-2339.285400390625,304.1679382324219,0.7978011965751648,0.2102452665567398,0.1488763988018036,293.1982727050781,297.1499938964844,293.1499938964844,0.3306664824485779,-6249.29296875,304.1605529785156,0.9990000128746032,0.4794381558895111,0.3979387879371643,293.3150634765625,297.1499938964844,293.1499938964844,0.0076530640944838,-2601.831298828125,300.4185791015625,0.4822530746459961,0.050000000745058,0.2328945249319076,291.1656799316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6150817871094,294.1671142578125,291.1673583984375,1.0,0.2596774101257324,0.7647413015365601,0.7647413015365601,1.0,1.0,-1.1290950775146484,0.4597520530223846,0.6693429946899414,0.2456884533166885,0.0,0.0,0.5129263997077942,52.852806091308594,49.0,39.56011962890625,-10904.5791015625,183.2098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.2458750754594802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474398136138916,0.4744035899639129,-5.452916411741171e-06,0.0,0.0002495319349691,0.0,0.0,27.326704025268555,0.0,0.0,0.0,0.3610615134239197,4.0,0.0,1.0
656340,293.1647644042969,297.1499938964844,293.1499938964844,0.0709971114993095,-1754.81103515625,304.151611328125,0.668022871017456,0.1226711124181747,0.1454823464155197,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4834232628345489,0.050000000745058,0.049074076116085,293.3013916015625,297.1499938964844,293.1499938964844,0.1371547877788543,-2293.71875,304.1676330566406,0.7945337891578674,0.2062940448522567,0.1460967808961868,293.1908874511719,297.1499938964844,293.1499938964844,0.3275421559810638,-6202.05224609375,304.1620483398437,0.9990000128746032,0.4797172248363495,0.3952063620090484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075780325569212,-2582.79736328125,300.3659362792969,0.4834232628345489,0.050000000745058,0.2327862828969955,291.1764831542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6175231933594,294.13671875,291.1773376464844,1.0,0.2581624090671539,0.7644423246383667,0.7644423246383667,1.0,1.0,-1.1222052574157717,0.4565164446830749,0.6656888127326965,0.2443360239267349,0.0,0.0,0.5085918307304382,52.18470001220703,52.0,20.0947380065918,-10825.3544921875,179.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688720703125,306.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.2482970952987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672649800777435,0.4672704041004181,-5.414700353867374e-06,0.0,0.0002519899862818,0.0,0.0,26.639930725097656,0.0,0.0,0.0,0.3587490618228912,4.0,0.0,1.0
656400,293.1647644042969,297.1499938964844,293.1499938964844,0.0709971114993095,-1754.81103515625,304.151611328125,0.668022871017456,0.1226711124181747,0.1454823464155197,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.4834232628345489,0.050000000745058,0.049074076116085,293.3013916015625,297.1499938964844,293.1499938964844,0.1371547877788543,-2293.71875,304.1676330566406,0.7945337891578674,0.2062940448522567,0.1460967808961868,293.1908874511719,297.1499938964844,293.1499938964844,0.3275421559810638,-6202.05224609375,304.1620483398437,0.9990000128746032,0.4797172248363495,0.3952063620090484,293.3145751953125,297.1499938964844,293.1499938964844,0.0075780325569212,-2582.79736328125,300.3659362792969,0.4834232628345489,0.050000000745058,0.2327862828969955,291.1764831542969,291.1499938964844,263.3500061035156,261.3090515136719,281.6175231933594,294.13671875,291.1773376464844,1.0,0.2581624090671539,0.7644423246383667,0.7644423246383667,1.0,1.0,-1.1222052574157717,0.4565164446830749,0.6656888127326965,0.2443360239267349,0.0,0.0,0.5085918307304382,52.18470001220703,52.0,20.0947380065918,-10825.3544921875,179.82870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4688720703125,306.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.2482970952987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672649800777435,0.4672704041004181,-5.414700353867374e-06,0.0,0.0002519899862818,0.0,0.0,26.639930725097656,0.0,0.0,0.0,0.3587490618228912,4.0,0.0,1.0
656460,293.1632080078125,297.1499938964844,293.1499938964844,0.0709178447723388,-1753.363525390625,304.1512145996094,0.6676090359687805,0.122610867023468,0.1454187929630279,294.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4831971526145935,0.050000000745058,0.0490785092115402,293.3019104003906,297.1499938964844,293.1499938964844,0.1338825225830078,-2249.77392578125,304.1672058105469,0.789019763469696,0.2023548185825348,0.1433535814285278,293.188232421875,297.1499938964844,293.1499938964844,0.3276885449886322,-6206.01318359375,304.1576843261719,0.9990000128746032,0.4792319536209106,0.3957353830337524,293.3139343261719,297.1499938964844,293.1499938964844,0.0075122620910406,-2566.5517578125,300.3122253417969,0.4831971526145935,0.050000000745058,0.2328073233366012,291.18145751953125,291.1499938964844,263.3699951171875,261.3255615234375,281.62322998046875,294.1241149902344,291.181640625,1.0,0.2580609619617462,0.7643271684646606,0.7643271684646606,1.0,1.0,-1.1195180416107178,0.4552565813064575,0.6642614603042603,0.2438029199838638,0.0,0.0,0.5039989352226257,52.26169204711914,55.0,8.153026580810547,-10782.1865234375,179.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708923339844,306.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.2498107105493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597815275192261,0.4597869217395782,-5.374302872951375e-06,0.0,0.0002535261155571,0.0,0.0,25.929044723510746,0.0,0.0,0.0,0.3563137650489807,4.0,0.0,1.0
656520,293.1632080078125,297.1499938964844,293.1499938964844,0.0709178447723388,-1753.363525390625,304.1512145996094,0.6676090359687805,0.122610867023468,0.1454187929630279,294.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4831971526145935,0.050000000745058,0.0490785092115402,293.3019104003906,297.1499938964844,293.1499938964844,0.1338825225830078,-2249.77392578125,304.1672058105469,0.789019763469696,0.2023548185825348,0.1433535814285278,293.188232421875,297.1499938964844,293.1499938964844,0.3276885449886322,-6206.01318359375,304.1576843261719,0.9990000128746032,0.4792319536209106,0.3957353830337524,293.3139343261719,297.1499938964844,293.1499938964844,0.0075122620910406,-2566.5517578125,300.3122253417969,0.4831971526145935,0.050000000745058,0.2328073233366012,291.18145751953125,291.1499938964844,263.3699951171875,261.3255615234375,281.62322998046875,294.1241149902344,291.181640625,1.0,0.2580609619617462,0.7643271684646606,0.7643271684646606,1.0,1.0,-1.1195180416107178,0.4552565813064575,0.6642614603042603,0.2438029199838638,0.0,0.0,0.5039989352226257,52.26169204711914,55.0,8.153026580810547,-10782.1865234375,179.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5708923339844,306.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.40234375,18000.0,0.0,0.0,0.2498107105493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597815275192261,0.4597869217395782,-5.374302872951375e-06,0.0,0.0002535261155571,0.0,0.0,25.929044723510746,0.0,0.0,0.0,0.3563137650489807,4.0,0.0,1.0
656580,293.1619873046875,297.1499938964844,293.1499938964844,0.0708789750933647,-1752.7047119140625,304.15087890625,0.6656774878501892,0.1225251406431198,0.1453611254692077,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.481847733259201,0.050000000745058,0.0491048954427242,293.302490234375,297.1499938964844,293.1499938964844,0.1306949257850647,-2206.80224609375,304.1667785644531,0.7817021012306213,0.1983880847692489,0.1406135112047195,293.19049072265625,297.1499938964844,293.1499938964844,0.3305708467960357,-6252.0771484375,304.1502685546875,0.9990000128746032,0.4778131246566772,0.3988829553127289,293.3135070800781,297.1499938964844,293.1499938964844,0.0074529475532472,-2552.36572265625,300.2566223144531,0.481847733259201,0.050000000745058,0.2329324781894683,291.1810913085937,291.1499938964844,263.3900146484375,261.3422241210937,281.6327819824219,294.12615966796875,291.18084716796875,1.0,0.2590895295143127,0.7642120718955994,0.7642120718955994,1.0,1.0,-1.120134711265564,0.4555109739303589,0.6646236777305603,0.2439527213573455,0.0,0.0,0.4998442232608795,52.93890380859375,58.0,0.370565116405487,-10767.1865234375,180.63951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,307.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.662109375,18000.0,0.0,0.0,0.2505118250846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527733623981476,0.452778697013855,-5.335499736247584e-06,0.0,0.000254237675108,0.0,0.0,25.269380569458008,0.0,0.0,0.0,0.35402911901474,4.0,0.0,1.0
656640,293.1619873046875,297.1499938964844,293.1499938964844,0.0708789750933647,-1752.7047119140625,304.15087890625,0.6656774878501892,0.1225251406431198,0.1453611254692077,294.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.481847733259201,0.050000000745058,0.0491048954427242,293.302490234375,297.1499938964844,293.1499938964844,0.1306949257850647,-2206.80224609375,304.1667785644531,0.7817021012306213,0.1983880847692489,0.1406135112047195,293.19049072265625,297.1499938964844,293.1499938964844,0.3305708467960357,-6252.0771484375,304.1502685546875,0.9990000128746032,0.4778131246566772,0.3988829553127289,293.3135070800781,297.1499938964844,293.1499938964844,0.0074529475532472,-2552.36572265625,300.2566223144531,0.481847733259201,0.050000000745058,0.2329324781894683,291.1810913085937,291.1499938964844,263.3900146484375,261.3422241210937,281.6327819824219,294.12615966796875,291.18084716796875,1.0,0.2590895295143127,0.7642120718955994,0.7642120718955994,1.0,1.0,-1.120134711265564,0.4555109739303589,0.6646236777305603,0.2439527213573455,0.0,0.0,0.4998442232608795,52.93890380859375,58.0,0.370565116405487,-10767.1865234375,180.63951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,307.0250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.662109375,18000.0,0.0,0.0,0.2505118250846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527733623981476,0.452778697013855,-5.335499736247584e-06,0.0,0.000254237675108,0.0,0.0,25.269380569458008,0.0,0.0,0.0,0.35402911901474,4.0,0.0,1.0
656700,293.1614990234375,297.1499938964844,293.1499938964844,0.070862241089344,-1752.4345703125,304.1507568359375,0.6642468571662903,0.1224665790796279,0.1453243494033813,294.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.4808219373226166,0.050000000745058,0.0491249747574329,293.3028564453125,297.1499938964844,293.1499938964844,0.1291134506464004,-2185.406005859375,304.1666259765625,0.777509868144989,0.1963858604431152,0.1392369568347931,293.193359375,297.1499938964844,293.1499938964844,0.3328643143177032,-6288.00341796875,304.14605712890625,0.9990000128746032,0.4767387509346008,0.4012622237205505,293.3134155273437,297.1499938964844,293.1499938964844,0.0074248011223971,-2545.740478515625,300.2281799316406,0.4808219373226166,0.050000000745058,0.2330277264118194,291.17974853515625,291.1499938964844,263.3999938964844,261.3506164550781,281.6389465332031,294.1317443847656,291.17938232421875,1.0,0.2599509060382843,0.7641544938087463,0.7641544938087463,1.0,1.0,-1.121442198753357,0.4560915231704712,0.6653507351875305,0.2442463785409927,0.0,0.0,0.4979923367500305,53.465576171875,58.0,-2.193111181259156,-10768.0009765625,182.0419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,307.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.92578125,18000.0,0.0,0.0,0.2506056129932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496230185031891,0.4496283233165741,-5.317919658409664e-06,0.0,0.0002543328446336,0.0,0.0,24.97547149658203,0.0,0.0,0.0,0.3530015647411346,4.0,0.0,1.0
656760,293.1611328125,297.1499938964844,293.1499938964844,0.0708436369895935,-1752.135498046875,304.150634765625,0.6625592112541199,0.122395671904087,0.1452787369489669,294.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.479589968919754,0.050000000745058,0.0491490699350833,293.30328369140625,297.1499938964844,293.1499938964844,0.1275342851877212,-2163.98681640625,304.1664733886719,0.7730348706245422,0.1943681389093399,0.1378530710935592,293.197265625,297.1499938964844,293.1499938964844,0.335651695728302,-6331.29248046875,304.1416931152344,0.9990000128746032,0.4754212200641632,0.4040992259979248,293.3134460449219,297.1499938964844,293.1499938964844,0.0073974421247839,-2539.353759765625,300.1992492675781,0.479589968919754,0.050000000745058,0.2331420183181762,291.1778564453125,291.1499938964844,263.4100036621094,261.35906982421875,281.64617919921875,294.1400146484375,291.1773986816406,1.0,0.2610094845294952,0.7640307545661926,0.7640307545661926,1.0,1.0,-1.123310089111328,0.4569167494773865,0.6663932800292969,0.2446593195199966,0.0,0.0,0.4963228106498718,54.10179901123047,61.0,-4.158338069915772,-10773.0986328125,183.82839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,307.08941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.625,18000.0,0.0,0.0,0.2505566477775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467532932758331,0.4467585980892181,-5.301823875925038e-06,0.0,0.0002542831352911,0.0,0.0,24.70913887023925,0.0,0.0,0.0,0.3520656824111938,4.0,0.0,1.0
656820,293.16064453125,297.1499938964844,293.1499938964844,0.0707933455705642,-1751.310791015625,304.1505126953125,0.658562958240509,0.1222136467695236,0.1451548933982849,294.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4765653908252716,0.050000000745058,0.0492078363895416,293.3042907714844,297.1499938964844,293.1499938964844,0.1243708953261375,-2120.906494140625,304.166259765625,0.7634487152099609,0.1902807801961898,0.1350580602884292,293.2079162597656,297.1499938964844,293.1499938964844,0.3425081372261047,-6436.6640625,304.133056640625,0.9990000128746032,0.4720728099346161,0.4109373986721039,293.3138122558594,297.1499938964844,293.1499938964844,0.0073443301953375,-2527.06005859375,300.1401062011719,0.4765653908252716,0.050000000745058,0.2334207892417907,291.1728820800781,291.1499938964844,263.42999267578125,261.3760681152344,281.6634826660156,294.1638488769531,291.1722717285156,1.0,0.2636287808418274,0.7637832164764404,0.7637832164764404,1.0,1.0,-1.128453254699707,0.4591992795467376,0.669253945350647,0.245810866355896,0.0,0.0,0.4935932159423828,55.66215133666992,49.0,-6.83344316482544,-10793.6591796875,188.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2501224875450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419695436954498,0.4419748187065124,-5.274652721709572e-06,0.0,0.000253842503298,0.0,0.0,24.267444610595703,0.0,0.0,0.0,0.350503146648407,4.0,0.0,1.0
656880,293.16064453125,297.1499938964844,293.1499938964844,0.0707933455705642,-1751.310791015625,304.1505126953125,0.658562958240509,0.1222136467695236,0.1451548933982849,294.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4765653908252716,0.050000000745058,0.0492078363895416,293.3042907714844,297.1499938964844,293.1499938964844,0.1243708953261375,-2120.906494140625,304.166259765625,0.7634487152099609,0.1902807801961898,0.1350580602884292,293.2079162597656,297.1499938964844,293.1499938964844,0.3425081372261047,-6436.6640625,304.133056640625,0.9990000128746032,0.4720728099346161,0.4109373986721039,293.3138122558594,297.1499938964844,293.1499938964844,0.0073443301953375,-2527.06005859375,300.1401062011719,0.4765653908252716,0.050000000745058,0.2334207892417907,291.1728820800781,291.1499938964844,263.42999267578125,261.3760681152344,281.6634826660156,294.1638488769531,291.1722717285156,1.0,0.2636287808418274,0.7637832164764404,0.7637832164764404,1.0,1.0,-1.128453254699707,0.4591992795467376,0.669253945350647,0.245810866355896,0.0,0.0,0.4935932159423828,55.66215133666992,49.0,-6.83344316482544,-10793.6591796875,188.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80859375,18000.0,0.0,0.0,0.2501224875450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419695436954498,0.4419748187065124,-5.274652721709572e-06,0.0,0.000253842503298,0.0,0.0,24.267444610595703,0.0,0.0,0.0,0.350503146648407,4.0,0.0,1.0
656940,293.16015625,297.1499938964844,293.1499938964844,0.0705642253160476,-1747.0552978515625,304.1507263183594,0.6605365872383118,0.1220436617732048,0.1448956280946731,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4784803986549377,0.050000000745058,0.0491707324981689,293.30523681640625,297.1499938964844,293.1499938964844,0.1209770664572715,-2074.1845703125,304.16650390625,0.7606525421142578,0.1861801743507385,0.1321676075458526,293.2143249511719,297.1499938964844,293.1499938964844,0.3385132849216461,-6371.60400390625,304.1459655761719,0.9990000128746032,0.4692746102809906,0.4066313505172729,293.3143310546875,297.1499938964844,293.1499938964844,0.0072694555856287,-2507.41259765625,300.084228515625,0.4784803986549377,0.050000000745058,0.233244776725769,291.1799621582031,291.1499938964844,263.45001220703125,261.39324951171875,281.6893005371094,294.1773376464844,291.18280029296875,1.0,0.2607759237289428,0.7635356783866882,0.7635356783866882,1.0,1.0,-1.1193286180496216,0.455081969499588,0.6642466187477112,0.2436224818229675,0.0,0.0,0.489538311958313,54.59365081787109,37.0,16.508440017700195,-10740.3251953125,183.5451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,307.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2492764741182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371437430381775,0.4371490180492401,-5.251656148175243e-06,0.0,0.0002529839402996,0.0,0.0,23.84398078918457,0.0,0.0,0.0,0.3489467799663543,4.0,0.0,1.0
657000,293.16015625,297.1499938964844,293.1499938964844,0.0705642253160476,-1747.0552978515625,304.1507263183594,0.6605365872383118,0.1220436617732048,0.1448956280946731,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4784803986549377,0.050000000745058,0.0491707324981689,293.30523681640625,297.1499938964844,293.1499938964844,0.1209770664572715,-2074.1845703125,304.16650390625,0.7606525421142578,0.1861801743507385,0.1321676075458526,293.2143249511719,297.1499938964844,293.1499938964844,0.3385132849216461,-6371.60400390625,304.1459655761719,0.9990000128746032,0.4692746102809906,0.4066313505172729,293.3143310546875,297.1499938964844,293.1499938964844,0.0072694555856287,-2507.41259765625,300.084228515625,0.4784803986549377,0.050000000745058,0.233244776725769,291.1799621582031,291.1499938964844,263.45001220703125,261.39324951171875,281.6893005371094,294.1773376464844,291.18280029296875,1.0,0.2607759237289428,0.7635356783866882,0.7635356783866882,1.0,1.0,-1.1193286180496216,0.455081969499588,0.6642466187477112,0.2436224818229675,0.0,0.0,0.489538311958313,54.59365081787109,37.0,16.508440017700195,-10740.3251953125,183.5451202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11102294921875,307.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2492764741182327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371437430381775,0.4371490180492401,-5.251656148175243e-06,0.0,0.0002529839402996,0.0,0.0,23.84398078918457,0.0,0.0,0.0,0.3489467799663543,4.0,0.0,1.0
657060,293.1592102050781,297.1499938964844,293.1499938964844,0.0701894983649253,-1739.9024658203125,304.151123046875,0.6683785915374756,0.121973916888237,0.1446294635534286,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.484667956829071,0.050000000745058,0.0490499883890152,293.30584716796875,297.1499938964844,293.1499938964844,0.1173485815525055,-2023.6485595703125,304.16705322265625,0.7640530467033386,0.1821227818727493,0.1292376667261123,293.2054443359375,297.1499938964844,293.1499938964844,0.3240410089492798,-6145.06396484375,304.1716003417969,0.9990000128746032,0.469416469335556,0.3922913670539856,293.3144226074219,297.1499938964844,293.1499938964844,0.007172611542046,-2479.665283203125,300.0365295410156,0.484667956829071,0.050000000745058,0.2326720356941223,291.2094116210937,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1491394042969,291.212646484375,1.0,0.2537581324577331,0.7632831931114197,0.7632831931114197,1.0,1.0,-1.0975255966186523,0.4453783631324768,0.6521471738815308,0.2382590621709823,0.0,0.0,0.4796777665615082,51.22665023803711,40.0,35.182159423828125,-10566.017578125,170.67164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,307.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.29296875,18000.0,0.0,0.0,0.247676819562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245951771736145,0.4246003925800323,-5.201328804105287e-06,0.0,0.0002513604995328,0.0,0.0,22.79903030395508,0.0,0.0,0.0,0.3451490700244903,4.0,0.0,1.0
657120,293.1592102050781,297.1499938964844,293.1499938964844,0.0701894983649253,-1739.9024658203125,304.151123046875,0.6683785915374756,0.121973916888237,0.1446294635534286,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.484667956829071,0.050000000745058,0.0490499883890152,293.30584716796875,297.1499938964844,293.1499938964844,0.1173485815525055,-2023.6485595703125,304.16705322265625,0.7640530467033386,0.1821227818727493,0.1292376667261123,293.2054443359375,297.1499938964844,293.1499938964844,0.3240410089492798,-6145.06396484375,304.1716003417969,0.9990000128746032,0.469416469335556,0.3922913670539856,293.3144226074219,297.1499938964844,293.1499938964844,0.007172611542046,-2479.665283203125,300.0365295410156,0.484667956829071,0.050000000745058,0.2326720356941223,291.2094116210937,291.1499938964844,263.4700012207031,261.4105834960937,281.7033386230469,294.1491394042969,291.212646484375,1.0,0.2537581324577331,0.7632831931114197,0.7632831931114197,1.0,1.0,-1.0975255966186523,0.4453783631324768,0.6521471738815308,0.2382590621709823,0.0,0.0,0.4796777665615082,51.22665023803711,40.0,35.182159423828125,-10566.017578125,170.67164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,307.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18100.29296875,18000.0,0.0,0.0,0.247676819562912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245951771736145,0.4246003925800323,-5.201328804105287e-06,0.0,0.0002513604995328,0.0,0.0,22.79903030395508,0.0,0.0,0.0,0.3451490700244903,4.0,0.0,1.0
657180,293.157958984375,297.1499938964844,293.1499938964844,0.0700169131159782,-1736.6092529296875,304.1510009765625,0.6740875840187073,0.1219950169324874,0.144536942243576,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4887800514698028,0.050000000745058,0.0489713884890079,293.30615234375,297.1499938964844,293.1499938964844,0.1139574274420738,-1976.332763671875,304.1669921875,0.7646725177764893,0.1781091690063476,0.126373678445816,293.18817138671875,297.1499938964844,293.1499938964844,0.3139895498752594,-5990.73681640625,304.1806335449219,0.9990000128746032,0.4715120494365692,0.3826635181903839,293.3138732910156,297.1499938964844,293.1499938964844,0.007090475410223,-2456.9140625,299.98699951171875,0.4887800514698028,0.050000000745058,0.2322991788387298,291.2270812988281,291.1499938964844,263.489990234375,261.4281005859375,281.7003173828125,294.1036682128906,291.226806640625,1.0,0.2494296282529831,0.7630307674407959,0.7630307674407959,1.0,1.0,-1.081898212432861,0.4385060966014862,0.6433920860290527,0.2342169880867004,0.0,0.0,0.4678332209587097,49.01259994506836,43.0,16.341386795043945,-10386.2890625,162.07608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.2450117617845535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070386290550232,0.4070437550544739,-5.122890343045583e-06,0.0,0.000248655793257,0.0,0.0,21.35101890563965,0.0,0.0,0.0,0.3398131430149078,4.0,0.0,1.0
657240,293.157958984375,297.1499938964844,293.1499938964844,0.0700169131159782,-1736.6092529296875,304.1510009765625,0.6740875840187073,0.1219950169324874,0.144536942243576,294.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.4887800514698028,0.050000000745058,0.0489713884890079,293.30615234375,297.1499938964844,293.1499938964844,0.1139574274420738,-1976.332763671875,304.1669921875,0.7646725177764893,0.1781091690063476,0.126373678445816,293.18817138671875,297.1499938964844,293.1499938964844,0.3139895498752594,-5990.73681640625,304.1806335449219,0.9990000128746032,0.4715120494365692,0.3826635181903839,293.3138732910156,297.1499938964844,293.1499938964844,0.007090475410223,-2456.9140625,299.98699951171875,0.4887800514698028,0.050000000745058,0.2322991788387298,291.2270812988281,291.1499938964844,263.489990234375,261.4281005859375,281.7003173828125,294.1036682128906,291.226806640625,1.0,0.2494296282529831,0.7630307674407959,0.7630307674407959,1.0,1.0,-1.081898212432861,0.4385060966014862,0.6433920860290527,0.2342169880867004,0.0,0.0,0.4678332209587097,49.01259994506836,43.0,16.341386795043945,-10386.2890625,162.07608032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.445068359375,307.3527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.1953125,18000.0,0.0,0.0,0.2450117617845535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070386290550232,0.4070437550544739,-5.122890343045583e-06,0.0,0.000248655793257,0.0,0.0,21.35101890563965,0.0,0.0,0.0,0.3398131430149078,4.0,0.0,1.0
657300,293.15728759765625,297.1499938964844,293.1499938964844,0.0700362250208854,-1737.0206298828125,304.1507873535156,0.675872266292572,0.122024081647396,0.1445365399122238,294.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.4900086224079132,0.050000000745058,0.0489484667778015,293.30621337890625,297.1499938964844,293.1499938964844,0.112406276166439,-1954.744873046875,304.1667175292969,0.7637248635292053,0.1761181801557541,0.1249638497829437,293.1808166503906,297.1499938964844,293.1499938964844,0.3110956251621246,-5947.388671875,304.1802978515625,0.9990000128746032,0.4724786579608917,0.3798097372055053,293.3134155273437,297.1499938964844,293.1499938964844,0.007057761773467,-2448.72900390625,299.95904541015625,0.4900086224079132,0.050000000745058,0.2321904599666595,291.2241516113281,291.1499938964844,263.5,261.4369506835937,281.6995849609375,294.08721923828125,291.2231140136719,1.0,0.2480259388685226,0.7629045248031616,0.7629045248031616,1.0,1.0,-1.076621174812317,0.436198890209198,0.6404222846031189,0.2328087836503982,0.0,0.0,0.4631631374359131,48.356475830078125,43.0,3.0391650199890137,-10318.2822265625,159.3880157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5444641113281,307.3759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.025390625,18000.0,0.0,0.0,0.2433277666568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994158506393432,0.3994209170341491,-5.084779786557192e-06,0.0,0.0002469467581249,0.0,0.0,20.723995208740234,0.0,0.0,0.0,0.3374461531639099,4.0,0.0,1.0
657360,293.1566467285156,297.1499938964844,293.1499938964844,0.0700804442167282,-1737.9012451171875,304.15057373046875,0.6770666837692261,0.1220586523413658,0.1445558220148086,294.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203369140625,0.4908047616481781,0.050000000745058,0.0489337928593158,293.3062438964844,297.1499938964844,293.1499938964844,0.1108899489045143,-1933.6019287109373,304.1664428710937,0.7621104121208191,0.1741353124380111,0.1235666945576667,293.1747436523437,297.1499938964844,293.1499938964844,0.3092117011547088,-5919.9052734375,304.1781921386719,0.9990000128746032,0.4732794165611267,0.3779703974723816,293.3128967285156,297.1499938964844,293.1499938964844,0.0070278537459671,-2441.428466796875,299.9306640625,0.4908047616481781,0.050000000745058,0.2321208417415619,291.21923828125,291.1499938964844,263.510009765625,261.4458312988281,281.69976806640625,294.0753173828125,291.21795654296875,1.0,0.2470641583204269,0.7628953456878662,0.7628953456878662,1.0,1.0,-1.0726521015167236,0.4344872534275055,0.6381648182868958,0.2317256480455398,0.0,0.0,0.4590368568897247,47.92726135253906,46.0,-5.806464672088623,-10264.833984375,157.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410827636719,307.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.298828125,18000.0,0.0,0.0,0.2414749562740326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3929177820682525,0.3929228484630584,-5.051944299339084e-06,0.0,0.0002450663887429,0.0,0.0,20.196401596069336,0.0,0.0,0.0,0.3354108035564422,4.0,0.0,1.0
657420,293.1554870605469,297.1499938964844,293.1499938964844,0.0702159330248832,-1740.552734375,304.150146484375,0.6778396368026733,0.1221252307295799,0.1446258425712585,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4912534356117248,0.050000000745058,0.0489256046712398,293.3062438964844,297.1499938964844,293.1499938964844,0.1079315319657325,-1892.21337890625,304.1658935546875,0.7571352124214172,0.1701766848564148,0.1207974776625633,293.16705322265625,297.1499938964844,293.1499938964844,0.3081110119819641,-5906.5302734375,304.1705627441406,0.9990000128746032,0.4742220640182495,0.3769378960132599,293.3118591308594,297.1499938964844,293.1499938964844,0.0069735627621412,-2428.607666015625,299.872802734375,0.4912534356117248,0.050000000745058,0.2320819944143295,291.2056579589844,291.1499938964844,263.5299987792969,261.4637451171875,281.7035827636719,294.063720703125,291.2037658691406,1.0,0.2462890148162841,0.7628770470619202,0.7628770470619202,1.0,1.0,-1.0680954456329346,0.4325628876686096,0.6355326175689697,0.2303747683763504,0.0,0.0,0.4524664878845215,47.651493072509766,49.0,-17.61957550048828,-10187.50390625,155.73692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2374567836523056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824761211872101,0.3824810981750488,-4.999747034162283e-06,0.0,0.0002409884473308,0.0,0.0,19.36623191833496,0.0,0.0,0.0,0.332154631614685,4.0,0.0,1.0
657480,293.1554870605469,297.1499938964844,293.1499938964844,0.0702159330248832,-1740.552734375,304.150146484375,0.6778396368026733,0.1221252307295799,0.1446258425712585,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.4912534356117248,0.050000000745058,0.0489256046712398,293.3062438964844,297.1499938964844,293.1499938964844,0.1079315319657325,-1892.21337890625,304.1658935546875,0.7571352124214172,0.1701766848564148,0.1207974776625633,293.16705322265625,297.1499938964844,293.1499938964844,0.3081110119819641,-5906.5302734375,304.1705627441406,0.9990000128746032,0.4742220640182495,0.3769378960132599,293.3118591308594,297.1499938964844,293.1499938964844,0.0069735627621412,-2428.607666015625,299.872802734375,0.4912534356117248,0.050000000745058,0.2320819944143295,291.2056579589844,291.1499938964844,263.5299987792969,261.4637451171875,281.7035827636719,294.063720703125,291.2037658691406,1.0,0.2462890148162841,0.7628770470619202,0.7628770470619202,1.0,1.0,-1.0680954456329346,0.4325628876686096,0.6355326175689697,0.2303747683763504,0.0,0.0,0.4524664878845215,47.651493072509766,49.0,-17.61957550048828,-10187.50390625,155.73692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8111267089844,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.744140625,18000.0,0.0,0.0,0.2374567836523056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3824761211872101,0.3824810981750488,-4.999747034162283e-06,0.0,0.0002409884473308,0.0,0.0,19.36623191833496,0.0,0.0,0.0,0.332154631614685,4.0,0.0,1.0
657540,293.15460205078125,297.1499938964844,293.1499938964844,0.0703806728124618,-1743.769287109375,304.1498413085937,0.6767451167106628,0.122164599597454,0.1447010934352874,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4904202818870544,0.050000000745058,0.0489409267902374,293.30633544921875,297.1499938964844,293.1499938964844,0.1050321385264396,-1851.444091796875,304.1654357910156,0.750264048576355,0.1662024557590484,0.1180396303534507,293.165283203125,297.1499938964844,293.1499938964844,0.3100441694259643,-5939.9912109375,304.16046142578125,0.9990000128746032,0.4741592705249786,0.3788580000400543,293.31109619140625,297.1499938964844,293.1499938964844,0.0069245737977325,-2417.494873046875,299.813232421875,0.4904202818870544,0.050000000745058,0.2321546822786331,291.18829345703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7115783691406,294.06573486328125,291.18621826171875,1.0,0.2467904686927795,0.7628587484359741,0.7628587484359741,1.0,1.0,-1.0672638416290283,0.4322811365127563,0.6349826455116272,0.2299288362264633,0.0,0.0,0.4485089480876922,48.02228927612305,52.0,-23.29754447937012,-10146.9072265625,156.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.2333274185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757655024528503,0.3757704496383667,-4.964576874044724e-06,0.0,0.0002367976558161,0.0,0.0,18.837196350097656,0.0,0.0,0.0,0.3300506472587585,4.0,0.0,1.0
657600,293.15460205078125,297.1499938964844,293.1499938964844,0.0703806728124618,-1743.769287109375,304.1498413085937,0.6767451167106628,0.122164599597454,0.1447010934352874,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.4904202818870544,0.050000000745058,0.0489409267902374,293.30633544921875,297.1499938964844,293.1499938964844,0.1050321385264396,-1851.444091796875,304.1654357910156,0.750264048576355,0.1662024557590484,0.1180396303534507,293.165283203125,297.1499938964844,293.1499938964844,0.3100441694259643,-5939.9912109375,304.16046142578125,0.9990000128746032,0.4741592705249786,0.3788580000400543,293.31109619140625,297.1499938964844,293.1499938964844,0.0069245737977325,-2417.494873046875,299.813232421875,0.4904202818870544,0.050000000745058,0.2321546822786331,291.18829345703125,291.1499938964844,263.54998779296875,261.4818725585937,281.7115783691406,294.06573486328125,291.18621826171875,1.0,0.2467904686927795,0.7628587484359741,0.7628587484359741,1.0,1.0,-1.0672638416290283,0.4322811365127563,0.6349826455116272,0.2299288362264633,0.0,0.0,0.4485089480876922,48.02228927612305,52.0,-23.29754447937012,-10146.9072265625,156.18157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01171875,18000.0,0.0,0.0,0.2333274185657501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757655024528503,0.3757704496383667,-4.964576874044724e-06,0.0,0.0002367976558161,0.0,0.0,18.837196350097656,0.0,0.0,0.0,0.3300506472587585,4.0,0.0,1.0
