time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1540832519531,297.1499938964844,293.1499938964844,0.07053042948246,-1746.707275390625,304.1496276855469,0.674140214920044,0.1221568956971168,0.1447501331567764,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4885745644569397,0.050000000745058,0.0489753670990467,293.3065795898437,297.1499938964844,293.1499938964844,0.1021358221769332,-1810.4554443359373,304.1651306152344,0.7419962882995605,0.1621900647878646,0.1152725517749786,293.1689453125,297.1499938964844,293.1499938964844,0.3144079148769378,-6010.35791015625,304.1496887207031,0.9990000128746032,0.4730396568775177,0.3831431269645691,293.3107604980469,297.1499938964844,293.1499938964844,0.0068780584260821,-2407.03076171875,299.7524719238281,0.4885745644569397,0.050000000745058,0.2323180586099624,291.170654296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7234802246094,294.07861328125,291.168701171875,1.0,0.2483118772506714,0.7627114653587341,0.7627114653587341,1.0,1.0,-1.0693676471710205,0.4332754611968994,0.6360921263694763,0.2301850765943527,0.0,0.0,0.4469391107559204,48.91761016845703,55.0,-24.28660774230957,-10135.453125,158.39129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,307.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.169921875,18000.0,0.0,0.0,0.2294393181800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725405931472778,0.3725455403327942,-4.945288765156874e-06,0.0,0.0002328517439309,0.0,0.0,18.577741622924805,0.0,0.0,0.0,0.3290081024169922,4.0,0.0,1.0
657720,293.1540832519531,297.1499938964844,293.1499938964844,0.07053042948246,-1746.707275390625,304.1496276855469,0.674140214920044,0.1221568956971168,0.1447501331567764,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.4885745644569397,0.050000000745058,0.0489753670990467,293.3065795898437,297.1499938964844,293.1499938964844,0.1021358221769332,-1810.4554443359373,304.1651306152344,0.7419962882995605,0.1621900647878646,0.1152725517749786,293.1689453125,297.1499938964844,293.1499938964844,0.3144079148769378,-6010.35791015625,304.1496887207031,0.9990000128746032,0.4730396568775177,0.3831431269645691,293.3107604980469,297.1499938964844,293.1499938964844,0.0068780584260821,-2407.03076171875,299.7524719238281,0.4885745644569397,0.050000000745058,0.2323180586099624,291.170654296875,291.1499938964844,263.57000732421875,261.50018310546875,281.7234802246094,294.07861328125,291.168701171875,1.0,0.2483118772506714,0.7627114653587341,0.7627114653587341,1.0,1.0,-1.0693676471710205,0.4332754611968994,0.6360921263694763,0.2301850765943527,0.0,0.0,0.4469391107559204,48.91761016845703,55.0,-24.28660774230957,-10135.453125,158.39129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9946594238281,307.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.169921875,18000.0,0.0,0.0,0.2294393181800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725405931472778,0.3725455403327942,-4.945288765156874e-06,0.0,0.0002328517439309,0.0,0.0,18.577741622924805,0.0,0.0,0.0,0.3290081024169922,4.0,0.0,1.0
657780,293.1539001464844,297.1499938964844,293.1499938964844,0.0706428438425064,-1748.94921875,304.1495666503906,0.6703628301620483,0.1220900863409042,0.1447526067495346,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4859368503093719,0.050000000745058,0.0490256510674953,293.3070678710937,297.1499938964844,293.1499938964844,0.0992169976234436,-1768.8599853515625,304.1649475097656,0.7327283620834351,0.1581260859966278,0.1124828159809112,293.1773376464844,297.1499938964844,293.1499938964844,0.3207421004772186,-6110.05419921875,304.1392822265625,0.9990000128746032,0.47086963057518,0.38931605219841,293.3109436035156,297.1499938964844,293.1499938964844,0.0068325554020702,-2396.708251953125,299.6906433105469,0.4859368503093719,0.050000000745058,0.2325565814971923,291.15411376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7385559082031,294.1006774902344,291.15234375,1.0,0.2506473958492279,0.7625641822814941,0.7625641822814941,1.0,1.0,-1.0737764835357666,0.4352835118770599,0.638493001461029,0.2310070246458053,0.0,0.0,0.4475129246711731,50.24598693847656,58.0,-23.011987686157227,-10146.0361328125,162.04698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.2260883897542953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723768293857574,0.3723817467689514,-4.939715836371761e-06,0.0,0.0002294509758939,0.0,0.0,18.54911231994629,0.0,0.0,0.0,0.3288868069648742,4.0,0.0,1.0
657840,293.1539001464844,297.1499938964844,293.1499938964844,0.0706428438425064,-1748.94921875,304.1495666503906,0.6703628301620483,0.1220900863409042,0.1447526067495346,294.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4859368503093719,0.050000000745058,0.0490256510674953,293.3070678710937,297.1499938964844,293.1499938964844,0.0992169976234436,-1768.8599853515625,304.1649475097656,0.7327283620834351,0.1581260859966278,0.1124828159809112,293.1773376464844,297.1499938964844,293.1499938964844,0.3207421004772186,-6110.05419921875,304.1392822265625,0.9990000128746032,0.47086963057518,0.38931605219841,293.3109436035156,297.1499938964844,293.1499938964844,0.0068325554020702,-2396.708251953125,299.6906433105469,0.4859368503093719,0.050000000745058,0.2325565814971923,291.15411376953125,291.1499938964844,263.5899963378906,261.5187072753906,281.7385559082031,294.1006774902344,291.15234375,1.0,0.2506473958492279,0.7625641822814941,0.7625641822814941,1.0,1.0,-1.0737764835357666,0.4352835118770599,0.638493001461029,0.2310070246458053,0.0,0.0,0.4475129246711731,50.24598693847656,58.0,-23.011987686157227,-10146.0361328125,162.04698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9907531738281,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.2260883897542953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723768293857574,0.3723817467689514,-4.939715836371761e-06,0.0,0.0002294509758939,0.0,0.0,18.54911231994629,0.0,0.0,0.0,0.3288868069648742,4.0,0.0,1.0
657900,293.1539306640625,297.1499938964844,293.1499938964844,0.0706807747483253,-1749.7296142578125,304.14959716796875,0.6681349277496338,0.1220325455069542,0.1447325199842453,294.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.4843745529651642,0.050000000745058,0.049055878072977,293.3074035644531,297.1499938964844,293.1499938964844,0.0977444797754287,-1747.768310546875,304.1649169921875,0.7277893424034119,0.1560727655887603,0.1110770851373672,293.1830444335937,297.1499938964844,293.1499938964844,0.3245228826999664,-6168.8466796875,304.1343688964844,0.9990000128746032,0.469403475522995,0.392980694770813,293.3112487792969,297.1499938964844,293.1499938964844,0.006809854414314,-2391.489013671875,299.6593322753906,0.4843745529651642,0.050000000745058,0.2326999753713607,291.146484375,291.1499938964844,263.6000061035156,261.5280456542969,281.74725341796875,294.1147766113281,291.14483642578125,1.0,0.2520650029182434,0.7624905109405518,0.7624905109405518,1.0,1.0,-1.076677322387695,0.4365945160388946,0.640082836151123,0.2315891087055206,0.0,0.0,0.4485165476799011,51.04872894287109,58.0,-21.853591918945312,-10157.9326171875,164.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9651184082031,307.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8203125,18000.0,0.0,0.0,0.2246876060962677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733266294002533,0.3733315765857696,-4.941517545375973e-06,0.0,0.0002280293556395,0.0,0.0,18.61212730407715,0.0,0.0,0.0,0.3291357159614563,4.0,0.0,1.0
657960,293.154052734375,297.1499938964844,293.1499938964844,0.0707049071788787,-1750.252685546875,304.1496276855469,0.6657322645187378,0.1219587102532386,0.1446970850229263,294.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4826710820198059,0.050000000745058,0.0490890815854072,293.3077697753906,297.1499938964844,293.1499938964844,0.0962608158588409,-1726.4564208984375,304.1648864746094,0.7226424813270569,0.1540052592754364,0.1096634343266487,293.1896057128906,297.1499938964844,293.1499938964844,0.3286491334438324,-6232.56982421875,304.12969970703125,0.9990000128746032,0.4676952660083771,0.3969667553901672,293.3116455078125,297.1499938964844,293.1499938964844,0.0067870845086872,-2386.191162109375,299.6277770996094,0.4826710820198059,0.050000000745058,0.2328574657440185,291.139404296875,291.1499938964844,263.6099853515625,261.5374450683594,281.7568664550781,294.1308288574219,291.1379089355469,1.0,0.2536218464374542,0.762369692325592,0.762369692325592,1.0,1.0,-1.0799609422683716,0.4380691051483154,0.6418917775154114,0.2322592586278915,0.0,0.0,0.4499348998069763,51.93212127685547,61.0,-20.42254638671875,-10173.32421875,166.89479064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,307.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.765625,18000.0,0.0,0.0,0.2234978973865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748874962329864,0.3748924434185028,-4.946085482515628e-06,0.0,0.0002268219541292,0.0,0.0,18.721370697021484,0.0,0.0,0.0,0.329569548368454,4.0,0.0,1.0
658020,293.154541015625,297.1499938964844,293.1499938964844,0.0707089677453041,-1750.4735107421875,304.1497497558594,0.6605302095413208,0.1217619702219963,0.1445786207914352,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4788673818111419,0.050000000745058,0.0491634495556354,293.30865478515625,297.1499938964844,293.1499938964844,0.0932557880878448,-1683.1492919921875,304.1649475097656,0.711493194103241,0.1498283445835113,0.106812335550785,293.2049560546875,297.1499938964844,293.1499938964844,0.337788313627243,-6372.37060546875,304.12127685546875,0.9990000128746032,0.4635821580886841,0.4057530760765075,293.3128356933594,297.1499938964844,293.1499938964844,0.0067410408519208,-2375.25341796875,299.5640869140625,0.4788673818111419,0.050000000745058,0.2332102358341217,291.12713623046875,291.1499938964844,263.6300048828125,261.5564270019531,281.778564453125,294.1686706542969,291.1259460449219,1.0,0.2570897042751312,0.7621279954910278,0.7621279954910278,1.0,1.0,-1.0874876976013184,0.4414437115192413,0.6460440158843994,0.2338317185640335,0.0,0.0,0.4538320899009704,53.91421127319336,49.0,-17.06687355041504,-10212.587890625,172.7321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060913085937,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8828125,18000.0,0.0,0.0,0.2218122333288192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379621684551239,0.3796266317367553,-4.962760613125283e-06,0.0,0.000225111230975,0.0,0.0,19.064430236816406,0.0,0.0,0.0,0.3309338390827179,4.0,0.0,1.0
658080,293.154541015625,297.1499938964844,293.1499938964844,0.0707089677453041,-1750.4735107421875,304.1497497558594,0.6605302095413208,0.1217619702219963,0.1445786207914352,294.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4788673818111419,0.050000000745058,0.0491634495556354,293.30865478515625,297.1499938964844,293.1499938964844,0.0932557880878448,-1683.1492919921875,304.1649475097656,0.711493194103241,0.1498283445835113,0.106812335550785,293.2049560546875,297.1499938964844,293.1499938964844,0.337788313627243,-6372.37060546875,304.12127685546875,0.9990000128746032,0.4635821580886841,0.4057530760765075,293.3128356933594,297.1499938964844,293.1499938964844,0.0067410408519208,-2375.25341796875,299.5640869140625,0.4788673818111419,0.050000000745058,0.2332102358341217,291.12713623046875,291.1499938964844,263.6300048828125,261.5564270019531,281.778564453125,294.1686706542969,291.1259460449219,1.0,0.2570897042751312,0.7621279954910278,0.7621279954910278,1.0,1.0,-1.0874876976013184,0.4414437115192413,0.6460440158843994,0.2338317185640335,0.0,0.0,0.4538320899009704,53.91421127319336,49.0,-17.06687355041504,-10212.587890625,172.7321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8060913085937,307.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17964.8828125,18000.0,0.0,0.0,0.2218122333288192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379621684551239,0.3796266317367553,-4.962760613125283e-06,0.0,0.000225111230975,0.0,0.0,19.064430236816406,0.0,0.0,0.0,0.3309338390827179,4.0,0.0,1.0
658140,293.1549377441406,297.1499938964844,293.1499938964844,0.0705014318227768,-1746.6339111328125,304.1501770019531,0.661639928817749,0.1215666905045509,0.1443103700876236,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4800581932067871,0.050000000745058,0.0491402074694633,293.30938720703125,297.1499938964844,293.1499938964844,0.0900294780731201,-1636.334228515625,304.16534423828125,0.7063020467758179,0.1456576734781265,0.1038768664002418,293.21533203125,297.1499938964844,293.1499938964844,0.3356336951255798,-6334.17041015625,304.13507080078125,0.9990000128746032,0.460055947303772,0.4030265212059021,293.31414794921875,297.1499938964844,293.1499938964844,0.0066741872578859,-2356.67138671875,299.5050964355469,0.4800581932067871,0.050000000745058,0.2330999970436096,291.1302795410156,291.1499938964844,263.6499938964844,261.5756530761719,281.80645751953125,294.1947021484375,291.1329650878906,1.0,0.2549045979976654,0.7618862986564636,0.7618862986564636,1.0,1.0,-1.0802921056747437,0.4383240938186645,0.6419679522514343,0.2318015694618225,0.0,0.0,0.4566962122917175,53.22053527832031,37.0,11.341019630432127,-10180.6689453125,169.3567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.884765625,18000.0,0.0,0.0,0.2209848016500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848710060119629,0.3848759829998016,-4.98626923217671e-06,0.0,0.0002242714836029,0.0,0.0,19.46616744995117,0.0,0.0,0.0,0.3324921429157257,4.0,0.0,1.0
658200,293.1549377441406,297.1499938964844,293.1499938964844,0.0705014318227768,-1746.6339111328125,304.1501770019531,0.661639928817749,0.1215666905045509,0.1443103700876236,294.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4800581932067871,0.050000000745058,0.0491402074694633,293.30938720703125,297.1499938964844,293.1499938964844,0.0900294780731201,-1636.334228515625,304.16534423828125,0.7063020467758179,0.1456576734781265,0.1038768664002418,293.21533203125,297.1499938964844,293.1499938964844,0.3356336951255798,-6334.17041015625,304.13507080078125,0.9990000128746032,0.460055947303772,0.4030265212059021,293.31414794921875,297.1499938964844,293.1499938964844,0.0066741872578859,-2356.67138671875,299.5050964355469,0.4800581932067871,0.050000000745058,0.2330999970436096,291.1302795410156,291.1499938964844,263.6499938964844,261.5756530761719,281.80645751953125,294.1947021484375,291.1329650878906,1.0,0.2549045979976654,0.7618862986564636,0.7618862986564636,1.0,1.0,-1.0802921056747437,0.4383240938186645,0.6419679522514343,0.2318015694618225,0.0,0.0,0.4566962122917175,53.22053527832031,37.0,11.341019630432127,-10180.6689453125,169.3567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,307.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17967.884765625,18000.0,0.0,0.0,0.2209848016500473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848710060119629,0.3848759829998016,-4.98626923217671e-06,0.0,0.0002242714836029,0.0,0.0,19.46616744995117,0.0,0.0,0.0,0.3324921429157257,4.0,0.0,1.0
658260,293.15484619140625,297.1499938964844,293.1499938964844,0.0701180547475814,-1739.321044921875,304.1507568359375,0.668779730796814,0.1214578971266746,0.1440170705318451,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4856624007225036,0.050000000745058,0.0490310154855251,293.3097229003906,297.1499938964844,293.1499938964844,0.0865968242287635,-1586.28564453125,304.1659545898437,0.707307755947113,0.1415557712316513,0.1009170785546302,293.2097473144531,297.1499938964844,293.1499938964844,0.3225939869880676,-6128.06787109375,304.1619567871094,0.9990000128746032,0.459500789642334,0.3899606764316559,293.31500244140625,297.1499938964844,293.1499938964844,0.0065862936899065,-2329.78125,299.4559936523437,0.4856624007225036,0.050000000745058,0.2325820177793502,291.1585998535156,291.1499938964844,263.6700134277344,261.5950927734375,281.8194274902344,294.17596435546875,291.16192626953125,1.0,0.2484005093574524,0.7616537809371948,0.7616537809371948,1.0,1.0,-1.06003737449646,0.4295207560062408,0.6305165886878967,0.2264376282691955,0.0,0.0,0.4537089169025421,50.168434143066406,40.0,33.55229949951172,-10028.6875,158.06875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,307.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2205058634281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383092314004898,0.3830972909927368,-4.989805802324554e-06,0.0,0.0002237854205304,0.0,0.0,19.36947631835937,0.0,0.0,0.0,0.3321045935153961,4.0,0.0,1.0
658320,293.15484619140625,297.1499938964844,293.1499938964844,0.0701180547475814,-1739.321044921875,304.1507568359375,0.668779730796814,0.1214578971266746,0.1440170705318451,294.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.4856624007225036,0.050000000745058,0.0490310154855251,293.3097229003906,297.1499938964844,293.1499938964844,0.0865968242287635,-1586.28564453125,304.1659545898437,0.707307755947113,0.1415557712316513,0.1009170785546302,293.2097473144531,297.1499938964844,293.1499938964844,0.3225939869880676,-6128.06787109375,304.1619567871094,0.9990000128746032,0.459500789642334,0.3899606764316559,293.31500244140625,297.1499938964844,293.1499938964844,0.0065862936899065,-2329.78125,299.4559936523437,0.4856624007225036,0.050000000745058,0.2325820177793502,291.1585998535156,291.1499938964844,263.6700134277344,261.5950927734375,281.8194274902344,294.17596435546875,291.16192626953125,1.0,0.2484005093574524,0.7616537809371948,0.7616537809371948,1.0,1.0,-1.06003737449646,0.4295207560062408,0.6305165886878967,0.2264376282691955,0.0,0.0,0.4537089169025421,50.168434143066406,40.0,33.55229949951172,-10028.6875,158.06875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287475585937,307.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.916015625,18000.0,0.0,0.0,0.2205058634281158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383092314004898,0.3830972909927368,-4.989805802324554e-06,0.0,0.0002237854205304,0.0,0.0,19.36947631835937,0.0,0.0,0.0,0.3321045935153961,4.0,0.0,1.0
658380,293.1543884277344,297.1499938964844,293.1499938964844,0.0699066296219825,-1735.293212890625,304.1508483886719,0.6738359928131104,0.1214287728071212,0.14387908577919,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4893561899662018,0.050000000745058,0.0489608496427536,293.30963134765625,297.1499938964844,293.1499938964844,0.0833333879709243,-1538.9935302734375,304.1660461425781,0.7056893706321716,0.1375280767679214,0.098041333258152,293.1953430175781,297.1499938964844,293.1499938964844,0.3135984241962433,-5988.79345703125,304.1724548339844,0.9990000128746032,0.4609064161777496,0.3813250660896301,293.315185546875,297.1499938964844,293.1499938964844,0.0065095741301774,-2306.881591796875,299.4052429199219,0.4893561899662018,0.050000000745058,0.2322492003440857,291.177734375,291.1499938964844,263.69000244140625,261.6147766113281,281.8143920898437,294.13592529296875,291.1778869628906,1.0,0.2444729954004287,0.7614212036132812,0.7614212036132812,1.0,1.0,-1.045603632926941,0.4233314096927643,0.6222721934318542,0.2224154621362686,0.0,0.0,0.448383629322052,48.18511962890625,43.0,18.59969711303711,-9872.5205078125,150.58604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.779296875,18000.0,0.0,0.0,0.2198435217142105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761259019374847,0.3761308789253235,-4.966512733517448e-06,0.0,0.0002231132239103,0.0,0.0,18.865568161010746,0.0,0.0,0.0,0.3301425874233246,4.0,0.0,1.0
658440,293.1543884277344,297.1499938964844,293.1499938964844,0.0699066296219825,-1735.293212890625,304.1508483886719,0.6738359928131104,0.1214287728071212,0.14387908577919,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4893561899662018,0.050000000745058,0.0489608496427536,293.30963134765625,297.1499938964844,293.1499938964844,0.0833333879709243,-1538.9935302734375,304.1660461425781,0.7056893706321716,0.1375280767679214,0.098041333258152,293.1953430175781,297.1499938964844,293.1499938964844,0.3135984241962433,-5988.79345703125,304.1724548339844,0.9990000128746032,0.4609064161777496,0.3813250660896301,293.315185546875,297.1499938964844,293.1499938964844,0.0065095741301774,-2306.881591796875,299.4052429199219,0.4893561899662018,0.050000000745058,0.2322492003440857,291.177734375,291.1499938964844,263.69000244140625,261.6147766113281,281.8143920898437,294.13592529296875,291.1778869628906,1.0,0.2444729954004287,0.7614212036132812,0.7614212036132812,1.0,1.0,-1.045603632926941,0.4233314096927643,0.6222721934318542,0.2224154621362686,0.0,0.0,0.448383629322052,48.18511962890625,43.0,18.59969711303711,-9872.5205078125,150.58604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591979980469,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.779296875,18000.0,0.0,0.0,0.2198435217142105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761259019374847,0.3761308789253235,-4.966512733517448e-06,0.0,0.0002231132239103,0.0,0.0,18.865568161010746,0.0,0.0,0.0,0.3301425874233246,4.0,0.0,1.0
658500,293.1540832519531,297.1499938964844,293.1499938964844,0.0698946490883827,-1735.107177734375,304.15069580078125,0.6753162145614624,0.1214305236935615,0.1438517719507217,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.4904066324234009,0.050000000745058,0.0489413626492023,293.3094177246094,297.1499938964844,293.1499938964844,0.0818040966987609,-1517.0233154296875,304.1659240722656,0.7036883234977722,0.1355426609516143,0.0966337919235229,293.18927001953125,297.1499938964844,293.1499938964844,0.311114490032196,-5951.26611328125,304.1728515625,0.9990000128746032,0.4615272879600525,0.3788910806179046,293.3150939941406,297.1499938964844,293.1499938964844,0.0064779561944305,-2298.1572265625,299.3766174316406,0.4904066324234009,0.050000000745058,0.232156753540039,291.1768798828125,291.1499938964844,263.70001220703125,261.62469482421875,281.8128662109375,294.1215209960937,291.1763610839844,1.0,0.2432416975498199,0.7613049149513245,0.7613049149513245,1.0,1.0,-1.0408320426940918,0.4213034808635711,0.6195286512374878,0.2210295498371124,0.0,0.0,0.4466647505760193,47.62275314331055,43.0,7.523711681365967,-9816.5029296875,148.3152313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,307.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.88671875,18000.0,0.0,0.0,0.2194186896085739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732517063617706,0.373256653547287,-4.95297626912361e-06,0.0,0.0002226820797659,0.0,0.0,18.64640235900879,0.0,0.0,0.0,0.3292812407016754,4.0,0.0,1.0
658560,293.1537780761719,297.1499938964844,293.1499938964844,0.069901704788208,-1735.2767333984375,304.15057373046875,0.6762349605560303,0.1214369535446167,0.1438421905040741,294.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4910478889942169,0.050000000745058,0.0489295907318592,293.3091735839844,297.1499938964844,293.1499938964844,0.0802978500723838,-1495.4534912109375,304.165771484375,0.7010635137557983,0.1335737109184265,0.095244288444519,293.1844177246094,297.1499938964844,293.1499938964844,0.3095617592334747,-5928.43212890625,304.1715087890625,0.9990000128746032,0.4619858860969543,0.3774124085903168,293.31494140625,297.1499938964844,293.1499938964844,0.0064484723843634,-2290.1123046875,299.3476867675781,0.4910478889942169,0.050000000745058,0.2321009188890457,291.1746520996094,291.1499938964844,263.7099914550781,261.6347045898437,281.8123779296875,294.11138916015625,291.174072265625,1.0,0.2424297928810119,0.761308491230011,0.761308491230011,1.0,1.0,-1.037298560142517,0.4198300838470459,0.617468535900116,0.2199677675962448,0.0,0.0,0.4452402293682098,47.27275085449219,46.0,0.6639745831489563,-9774.4150390625,146.76199340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,307.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.25,18000.0,0.0,0.0,0.2189566195011139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710321187973022,0.3710370659828186,-4.94190089739277e-06,0.0,0.0002222131297457,0.0,0.0,18.476003646850582,0.0,0.0,0.0,0.328597217798233,4.0,0.0,1.0
658620,293.1532592773437,297.1499938964844,293.1499938964844,0.0699490755796432,-1736.2374267578125,304.1502990722656,0.6765259504318237,0.1214458346366882,0.1438512504100799,294.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4912370145320892,0.050000000745058,0.0489261634647846,293.3085327148437,297.1499938964844,293.1499938964844,0.0773314088582992,-1453.1923828125,304.1654663085937,0.6941280961036682,0.1296687871217727,0.0925076752901077,293.1788330078125,297.1499938964844,293.1499938964844,0.3089480102062225,-5921.74853515625,304.165283203125,0.9990000128746032,0.4622565507888794,0.3769776821136474,293.3145751953125,297.1499938964844,293.1499938964844,0.0063936761580407,-2275.348876953125,299.2891845703125,0.4912370145320892,0.050000000745058,0.232084646821022,291.1682434082031,291.1499938964844,263.7300109863281,261.6548767089844,281.8153686523437,294.10302734375,291.1672668457031,1.0,0.2419100552797317,0.7613155245780945,0.7613155245780945,1.0,1.0,-1.0334752798080444,0.4182971119880676,0.6151781678199768,0.2186599373817443,0.0,0.0,0.4432026445865631,47.12626647949219,49.0,-7.888164520263672,-9717.921875,145.4994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,307.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34375,18000.0,0.0,0.0,0.2179878950119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677345514297485,0.3677394688129425,-4.925443590764189e-06,0.0,0.000221229987801,0.0,0.0,18.22439765930176,0.0,0.0,0.0,0.3275859951972961,4.0,0.0,1.0
658680,293.1532592773437,297.1499938964844,293.1499938964844,0.0699490755796432,-1736.2374267578125,304.1502990722656,0.6765259504318237,0.1214458346366882,0.1438512504100799,294.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.4912370145320892,0.050000000745058,0.0489261634647846,293.3085327148437,297.1499938964844,293.1499938964844,0.0773314088582992,-1453.1923828125,304.1654663085937,0.6941280961036682,0.1296687871217727,0.0925076752901077,293.1788330078125,297.1499938964844,293.1499938964844,0.3089480102062225,-5921.74853515625,304.165283203125,0.9990000128746032,0.4622565507888794,0.3769776821136474,293.3145751953125,297.1499938964844,293.1499938964844,0.0063936761580407,-2275.348876953125,299.2891845703125,0.4912370145320892,0.050000000745058,0.232084646821022,291.1682434082031,291.1499938964844,263.7300109863281,261.6548767089844,281.8153686523437,294.10302734375,291.1672668457031,1.0,0.2419100552797317,0.7613155245780945,0.7613155245780945,1.0,1.0,-1.0334752798080444,0.4182971119880676,0.6151781678199768,0.2186599373817443,0.0,0.0,0.4432026445865631,47.12626647949219,49.0,-7.888164520263672,-9717.921875,145.4994659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,307.1027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.34375,18000.0,0.0,0.0,0.2179878950119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677345514297485,0.3677394688129425,-4.925443590764189e-06,0.0,0.000221229987801,0.0,0.0,18.22439765930176,0.0,0.0,0.0,0.3275859951972961,4.0,0.0,1.0
658740,293.1529541015625,297.1499938964844,293.1499938964844,0.0700147077441215,-1737.5509033203125,304.15008544921875,0.6750396490097046,0.1214260384440422,0.1438623815774917,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4902046918869018,0.050000000745058,0.048945166170597,293.3078918457031,297.1499938964844,293.1499938964844,0.0743957981467247,-1411.695556640625,304.1651916503906,0.6852965950965881,0.1257821470499038,0.0898054912686348,293.1788024902344,297.1499938964844,293.1499938964844,0.3111871480941772,-5959.2080078125,304.15643310546875,0.9990000128746032,0.4615454077720642,0.3793584406375885,293.3143920898437,297.1499938964844,293.1499938964844,0.0063429647125303,-2261.904296875,299.2292785644531,0.4902046918869018,0.050000000745058,0.2321747988462448,291.1593017578125,291.1499938964844,263.75,261.6753234863281,281.82330322265625,294.1082763671875,291.1582336425781,1.0,0.2426186054944992,0.7613226175308228,0.7613226175308228,1.0,1.0,-1.0332295894622805,0.4183188676834106,0.6149107217788696,0.2182488590478897,0.0,0.0,0.4425501823425293,47.59616470336914,52.0,-11.76669216156006,-9694.6201171875,146.2613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.21706323325634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662454783916473,0.3662503957748413,-4.916337729810039e-06,0.0,0.0002202915929956,0.0,0.0,18.1058292388916,0.0,0.0,0.0,0.3271072208881378,4.0,0.0,1.0
658800,293.1529541015625,297.1499938964844,293.1499938964844,0.0700147077441215,-1737.5509033203125,304.15008544921875,0.6750396490097046,0.1214260384440422,0.1438623815774917,294.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4902046918869018,0.050000000745058,0.048945166170597,293.3078918457031,297.1499938964844,293.1499938964844,0.0743957981467247,-1411.695556640625,304.1651916503906,0.6852965950965881,0.1257821470499038,0.0898054912686348,293.1788024902344,297.1499938964844,293.1499938964844,0.3111871480941772,-5959.2080078125,304.15643310546875,0.9990000128746032,0.4615454077720642,0.3793584406375885,293.3143920898437,297.1499938964844,293.1499938964844,0.0063429647125303,-2261.904296875,299.2292785644531,0.4902046918869018,0.050000000745058,0.2321747988462448,291.1593017578125,291.1499938964844,263.75,261.6753234863281,281.82330322265625,294.1082763671875,291.1582336425781,1.0,0.2426186054944992,0.7613226175308228,0.7613226175308228,1.0,1.0,-1.0332295894622805,0.4183188676834106,0.6149107217788696,0.2182488590478897,0.0,0.0,0.4425501823425293,47.59616470336914,52.0,-11.76669216156006,-9694.6201171875,146.2613067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,307.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.353515625,18000.0,0.0,0.0,0.21706323325634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662454783916473,0.3662503957748413,-4.916337729810039e-06,0.0,0.0002202915929956,0.0,0.0,18.1058292388916,0.0,0.0,0.0,0.3271072208881378,4.0,0.0,1.0
658860,293.1529235839844,297.1499938964844,293.1499938964844,0.0700608938932418,-1738.5037841796875,304.1499938964844,0.6721257567405701,0.1213571950793266,0.143844336271286,294.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4882114231586456,0.050000000745058,0.0489824749529361,293.307373046875,297.1499938964844,293.1499938964844,0.071446843445301,-1370.35546875,304.1650390625,0.6750242710113525,0.1218918114900589,0.0871172696352005,293.1838073730469,297.1499938964844,293.1499938964844,0.31572425365448,-6031.60546875,304.146728515625,0.9990000128746032,0.459806740283966,0.3839923441410064,293.3146057128906,297.1499938964844,293.1499938964844,0.0062941405922174,-2248.940673828125,299.1683654785156,0.4882114231586456,0.050000000745058,0.2323517799377441,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.8358764648437,294.1250305175781,291.14947509765625,1.0,0.2443090975284576,0.7612022161483765,0.7612022161483765,1.0,1.0,-1.0358045101165771,0.4195404052734375,0.6162641048431396,0.218556523323059,0.0,0.0,0.4430876970291137,48.568153381347656,55.0,-12.168354034423828,-9697.013671875,148.65196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,307.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.216311439871788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664623200893402,0.3664672374725342,-4.914585588267073e-06,0.0,0.0002195286069763,0.0,0.0,18.11284446716309,0.0,0.0,0.0,0.3271304666996002,4.0,0.0,1.0
658920,293.1529235839844,297.1499938964844,293.1499938964844,0.0700608938932418,-1738.5037841796875,304.1499938964844,0.6721257567405701,0.1213571950793266,0.143844336271286,294.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4882114231586456,0.050000000745058,0.0489824749529361,293.307373046875,297.1499938964844,293.1499938964844,0.071446843445301,-1370.35546875,304.1650390625,0.6750242710113525,0.1218918114900589,0.0871172696352005,293.1838073730469,297.1499938964844,293.1499938964844,0.31572425365448,-6031.60546875,304.146728515625,0.9990000128746032,0.459806740283966,0.3839923441410064,293.3146057128906,297.1499938964844,293.1499938964844,0.0062941405922174,-2248.940673828125,299.1683654785156,0.4882114231586456,0.050000000745058,0.2323517799377441,291.15045166015625,291.1499938964844,263.7690124511719,261.69512939453125,281.8358764648437,294.1250305175781,291.14947509765625,1.0,0.2443090975284576,0.7612022161483765,0.7612022161483765,1.0,1.0,-1.0358045101165771,0.4195404052734375,0.6162641048431396,0.218556523323059,0.0,0.0,0.4430876970291137,48.568153381347656,55.0,-12.168354034423828,-9697.013671875,148.65196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,307.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.216311439871788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664623200893402,0.3664672374725342,-4.914585588267073e-06,0.0,0.0002195286069763,0.0,0.0,18.11284446716309,0.0,0.0,0.0,0.3271304666996002,4.0,0.0,1.0
658980,293.1532287597656,297.1499938964844,293.1499938964844,0.0700668692588806,-1738.71484375,304.1499938964844,0.6681048274040222,0.1212233826518058,0.1437736451625824,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4854640066623688,0.050000000745058,0.0490350276231765,293.3069763183594,297.1499938964844,293.1499938964844,0.0684631615877151,-1328.9202880859375,304.1650085449219,0.6637930870056152,0.117987036705017,0.0844316482543945,293.1932373046875,297.1499938964844,293.1499938964844,0.3221365511417389,-6131.935546875,304.1371459960937,0.9990000128746032,0.4570474028587341,0.3904273808002472,293.3153076171875,297.1499938964844,293.1499938964844,0.0062461625784635,-2236.095458984375,299.1063232421875,0.4854640066623688,0.050000000745058,0.232601061463356,291.1424865722656,291.1499938964844,263.7861022949219,261.71337890625,281.8525085449219,294.1522216796875,291.1416320800781,1.0,0.2467853277921676,0.761081874370575,0.761081874370575,1.0,1.0,-1.040601134300232,0.4217126667499542,0.6188884377479553,0.2194611579179763,0.0,0.0,0.4446363449096679,49.95709991455078,43.0,-11.15627384185791,-9718.1806640625,152.3875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.2158402502536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681173026561737,0.3681222200393677,-4.919184902973939e-06,0.0,0.00021905041649,0.0,0.0,18.22624969482422,0.0,0.0,0.0,0.3275819420814514,4.0,0.0,1.0
659040,293.1532287597656,297.1499938964844,293.1499938964844,0.0700668692588806,-1738.71484375,304.1499938964844,0.6681048274040222,0.1212233826518058,0.1437736451625824,294.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.4854640066623688,0.050000000745058,0.0490350276231765,293.3069763183594,297.1499938964844,293.1499938964844,0.0684631615877151,-1328.9202880859375,304.1650085449219,0.6637930870056152,0.117987036705017,0.0844316482543945,293.1932373046875,297.1499938964844,293.1499938964844,0.3221365511417389,-6131.935546875,304.1371459960937,0.9990000128746032,0.4570474028587341,0.3904273808002472,293.3153076171875,297.1499938964844,293.1499938964844,0.0062461625784635,-2236.095458984375,299.1063232421875,0.4854640066623688,0.050000000745058,0.232601061463356,291.1424865722656,291.1499938964844,263.7861022949219,261.71337890625,281.8525085449219,294.1522216796875,291.1416320800781,1.0,0.2467853277921676,0.761081874370575,0.761081874370575,1.0,1.0,-1.040601134300232,0.4217126667499542,0.6188884377479553,0.2194611579179763,0.0,0.0,0.4446363449096679,49.95709991455078,43.0,-11.15627384185791,-9718.1806640625,152.3875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,307.0335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.2158402502536773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681173026561737,0.3681222200393677,-4.919184902973939e-06,0.0,0.00021905041649,0.0,0.0,18.22624969482422,0.0,0.0,0.0,0.3275819420814514,4.0,0.0,1.0
659100,293.1534118652344,297.1499938964844,293.1499938964844,0.070012629032135,-1737.751708984375,304.15008544921875,0.6684083342552185,0.121145948767662,0.1436745375394821,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4857947528362274,0.050000000745058,0.0490286462008953,293.3067321777344,297.1499938964844,293.1499938964844,0.0669158995151519,-1307.5738525390625,304.16510009765625,0.6605216264724731,0.116043321788311,0.0830642879009246,293.19775390625,297.1499938964844,293.1499938964844,0.3216027915477752,-6122.357421875,304.1405944824219,0.9990000128746032,0.4556083679199219,0.3896515667438507,293.31573486328125,297.1499938964844,293.1499938964844,0.0062168599106371,-2227.805908203125,299.0755920410156,0.4857947528362274,0.050000000745058,0.2325707972049713,291.1402893066406,291.1499938964844,263.7939147949219,261.7219543457031,281.86474609375,294.16583251953125,291.14080810546875,1.0,0.2458704859018325,0.7610216736793518,0.7610216736793518,1.0,1.0,-1.0378988981246948,0.4205577373504638,0.6173411011695862,0.2187012434005737,0.0,0.0,0.4455322027206421,49.75762939453125,43.0,-2.920540809631348,-9708.236328125,151.30799865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,307.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.2157200425863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693661987781524,0.3693711161613464,-4.923579126625555e-06,0.0,0.0002189284132327,0.0,0.0,18.31515312194824,0.0,0.0,0.0,0.3279328048229217,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.0698729529976844,-1735.1077880859375,304.1503295898437,0.6705416440963745,0.1210773810744285,0.1435500383377075,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4874431788921356,0.050000000745058,0.0489970780909061,293.3064270019531,297.1499938964844,293.1499938964844,0.0652842000126838,-1285.0838623046875,304.1653137207031,0.6590016484260559,0.1141170635819435,0.0816891714930534,293.19879150390625,297.1499938964844,293.1499938964844,0.3178078830242157,-6061.671875,304.14923095703125,0.9990000128746032,0.4547974467277527,0.3857884407043457,293.3161926269531,297.1499938964844,293.1499938964844,0.0061812060885131,-2216.714599609375,299.04864501953125,0.4874431788921356,0.050000000745058,0.2324210405349731,291.1478881835937,291.1499938964844,263.8013000488281,261.7301330566406,281.87469482421875,294.16998291015625,291.1509094238281,1.0,0.2437992841005325,0.7609302401542664,0.7609302401542664,1.0,1.0,-1.0312812328338623,0.4177072942256927,0.6135739684104919,0.2169366627931594,0.0,0.0,0.4449653327465057,48.867183685302734,46.0,15.169212341308594,-9674.4052734375,147.97938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,307.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.2156213968992233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698136210441589,0.3698185384273529,-4.92757817482925e-06,0.0,0.000218828296056,0.0,0.0,18.355188369750977,0.0,0.0,0.0,0.3280670642852783,4.0,0.0,1.0
659220,293.15380859375,297.1499938964844,293.1499938964844,0.0696311444044113,-1730.515869140625,304.1506042480469,0.6715638041496277,0.1209349781274795,0.1433660238981247,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4883683323860168,0.050000000745058,0.0489795804023742,293.3057861328125,297.1499938964844,293.1499938964844,0.0620522089302539,-1240.98193359375,304.16558837890625,0.6528026461601257,0.110283225774765,0.0789936259388923,293.1965026855469,297.1499938964844,293.1499938964844,0.3152276873588562,-6021.0888671875,304.1534118652344,0.9990000128746032,0.4540236294269562,0.3836267292499542,293.3170471191406,297.1499938964844,293.1499938964844,0.0061142961494624,-2195.813232421875,298.996337890625,0.4883683323860168,0.050000000745058,0.2323380410671234,291.1672058105469,291.1499938964844,263.814697265625,261.7454833984375,281.8811950683594,294.16552734375,291.1672668457031,1.0,0.2427102476358413,0.7607474327087402,0.7607474327087402,1.0,1.0,-1.025156021118164,0.4151224792003631,0.6100335121154785,0.215120181441307,0.0,0.0,0.441068172454834,48.33600997924805,49.0,13.14146614074707,-9593.8037109375,145.44204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.806640625,18000.0,0.0,0.0,0.2153179049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655034303665161,0.3655083477497101,-4.9179002417076845e-06,0.0,0.0002185203047702,0.0,0.0,18.067113876342773,0.0,0.0,0.0,0.3269419074058532,4.0,0.0,1.0
659280,293.15380859375,297.1499938964844,293.1499938964844,0.0696311444044113,-1730.515869140625,304.1506042480469,0.6715638041496277,0.1209349781274795,0.1433660238981247,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.4883683323860168,0.050000000745058,0.0489795804023742,293.3057861328125,297.1499938964844,293.1499938964844,0.0620522089302539,-1240.98193359375,304.16558837890625,0.6528026461601257,0.110283225774765,0.0789936259388923,293.1965026855469,297.1499938964844,293.1499938964844,0.3152276873588562,-6021.0888671875,304.1534118652344,0.9990000128746032,0.4540236294269562,0.3836267292499542,293.3170471191406,297.1499938964844,293.1499938964844,0.0061142961494624,-2195.813232421875,298.996337890625,0.4883683323860168,0.050000000745058,0.2323380410671234,291.1672058105469,291.1499938964844,263.814697265625,261.7454833984375,281.8811950683594,294.16552734375,291.1672668457031,1.0,0.2427102476358413,0.7607474327087402,0.7607474327087402,1.0,1.0,-1.025156021118164,0.4151224792003631,0.6100335121154785,0.215120181441307,0.0,0.0,0.441068172454834,48.33600997924805,49.0,13.14146614074707,-9593.8037109375,145.44204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,307.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.806640625,18000.0,0.0,0.0,0.2153179049491882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655034303665161,0.3655083477497101,-4.9179002417076845e-06,0.0,0.0002185203047702,0.0,0.0,18.067113876342773,0.0,0.0,0.0,0.3269419074058532,4.0,0.0,1.0
659340,293.15411376953125,297.1499938964844,293.1499938964844,0.0695479959249496,-1729.09228515625,304.1505432128906,0.6704990267753601,0.1207784563302993,0.143200010061264,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4878157675266266,0.050000000745058,0.0489900596439838,293.30474853515625,297.1499938964844,293.1499938964844,0.058995246887207,-1200.04296875,304.1654663085937,0.6448258757591248,0.1065458804368972,0.0763623937964439,293.19696044921875,297.1499938964844,293.1499938964844,0.3165071904659271,-6041.7939453125,304.1500549316406,0.9990000128746032,0.4527603089809418,0.3849174082279205,293.3178405761719,297.1499938964844,293.1499938964844,0.0060587422922253,-2179.999755859375,298.93463134765625,0.4878157675266266,0.050000000745058,0.2323877513408661,291.16314697265625,291.1499938964844,263.8263854980469,261.7594299316406,281.88787841796875,294.1689758300781,291.1625671386719,1.0,0.2429457306861877,0.7605645656585693,0.7605645656585693,1.0,1.0,-1.023464560508728,0.4144500494003296,0.6090145707130432,0.2144456952810287,0.0,0.0,0.4395328760147095,48.573612213134766,52.0,-1.1369770765304563,-9553.3935546875,145.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.2148483991622924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626169860363006,0.3626218736171722,-4.903340141027002e-06,0.0,0.0002180438168579,0.0,0.0,17.84889030456543,0.0,0.0,0.0,0.326077252626419,4.0,0.0,1.0
659400,293.15411376953125,297.1499938964844,293.1499938964844,0.0695479959249496,-1729.09228515625,304.1505432128906,0.6704990267753601,0.1207784563302993,0.143200010061264,294.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.4878157675266266,0.050000000745058,0.0489900596439838,293.30474853515625,297.1499938964844,293.1499938964844,0.058995246887207,-1200.04296875,304.1654663085937,0.6448258757591248,0.1065458804368972,0.0763623937964439,293.19696044921875,297.1499938964844,293.1499938964844,0.3165071904659271,-6041.7939453125,304.1500549316406,0.9990000128746032,0.4527603089809418,0.3849174082279205,293.3178405761719,297.1499938964844,293.1499938964844,0.0060587422922253,-2179.999755859375,298.93463134765625,0.4878157675266266,0.050000000745058,0.2323877513408661,291.16314697265625,291.1499938964844,263.8263854980469,261.7594299316406,281.88787841796875,294.1689758300781,291.1625671386719,1.0,0.2429457306861877,0.7605645656585693,0.7605645656585693,1.0,1.0,-1.023464560508728,0.4144500494003296,0.6090145707130432,0.2144456952810287,0.0,0.0,0.4395328760147095,48.573612213134766,52.0,-1.1369770765304563,-9553.3935546875,145.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27252197265625,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.787109375,18000.0,0.0,0.0,0.2148483991622924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626169860363006,0.3626218736171722,-4.903340141027002e-06,0.0,0.0002180438168579,0.0,0.0,17.84889030456543,0.0,0.0,0.0,0.326077252626419,4.0,0.0,1.0
