time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1544494628906,297.1499938964844,293.1499938964844,0.069481536746025,-1727.992431640625,304.1504821777344,0.6679906845092773,0.1206027492880821,0.1430403739213943,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.486232191324234,0.050000000745058,0.0490203239023685,293.3031005859375,297.1499938964844,293.1499938964844,0.0560630597174167,-1161.2900390625,304.1651916503906,0.6360259056091309,0.1029614359140396,0.0738622620701789,293.201416015625,297.1499938964844,293.1499938964844,0.3202076554298401,-6100.0205078125,304.143798828125,0.9990000128746032,0.4506765604019165,0.3886261880397796,293.3187561035156,297.1499938964844,293.1499938964844,0.0060066324658691,-2165.29052734375,298.8714904785156,0.486232191324234,0.050000000745058,0.2325313091278076,291.1570739746094,291.1499938964844,263.8363952636719,261.7720642089844,281.8951721191406,294.1806335449219,291.1561279296875,1.0,0.244256317615509,0.7604866623878479,0.7604866623878479,1.0,1.0,-1.0249754190444946,0.415198802947998,0.6097766757011414,0.2145281136035919,0.0,0.0,0.4389655292034149,49.35356903076172,40.0,-7.8726630210876465,-9544.619140625,147.16970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,306.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66796875,18000.0,0.0,0.0,0.2143622934818267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614028096199035,0.3614077270030975,-4.8961032916849945e-06,0.0,0.0002175504778278,0.0,0.0,17.75387954711914,0.0,0.0,0.0,0.3256898522377014,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.069481536746025,-1727.992431640625,304.1504821777344,0.6679906845092773,0.1206027492880821,0.1430403739213943,294.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.486232191324234,0.050000000745058,0.0490203239023685,293.3031005859375,297.1499938964844,293.1499938964844,0.0560630597174167,-1161.2900390625,304.1651916503906,0.6360259056091309,0.1029614359140396,0.0738622620701789,293.201416015625,297.1499938964844,293.1499938964844,0.3202076554298401,-6100.0205078125,304.143798828125,0.9990000128746032,0.4506765604019165,0.3886261880397796,293.3187561035156,297.1499938964844,293.1499938964844,0.0060066324658691,-2165.29052734375,298.8714904785156,0.486232191324234,0.050000000745058,0.2325313091278076,291.1570739746094,291.1499938964844,263.8363952636719,261.7720642089844,281.8951721191406,294.1806335449219,291.1561279296875,1.0,0.244256317615509,0.7604866623878479,0.7604866623878479,1.0,1.0,-1.0249754190444946,0.415198802947998,0.6097766757011414,0.2145281136035919,0.0,0.0,0.4389655292034149,49.35356903076172,40.0,-7.8726630210876465,-9544.619140625,147.16970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,306.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66796875,18000.0,0.0,0.0,0.2143622934818267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614028096199035,0.3614077270030975,-4.8961032916849945e-06,0.0,0.0002175504778278,0.0,0.0,17.75387954711914,0.0,0.0,0.0,0.3256898522377014,4.0,0.0,1.0
659580,293.1546936035156,297.1499938964844,293.1499938964844,0.0692666694521904,-1724.0546875,304.15069580078125,0.671708345413208,0.1204413175582885,0.1427708268165588,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.489152580499649,0.050000000745058,0.0489648953080177,293.3012390136719,297.1499938964844,293.1499938964844,0.0530222207307815,-1121.4420166015625,304.16522216796875,0.6326737403869629,0.0994584411382675,0.0713569968938827,293.202392578125,297.1499938964844,293.1499938964844,0.3137291073799133,-5996.8623046875,304.1572265625,0.9990000128746032,0.4491474628448486,0.3818002641201019,293.31964111328125,297.1499938964844,293.1499938964844,0.005940752569586,-2145.20947265625,298.81207275390625,0.489152580499649,0.050000000745058,0.2322683781385421,291.1607666015625,291.1499938964844,263.8448181152344,261.783447265625,281.9078063964844,294.1842956542969,291.1636047363281,1.0,0.2403439134359359,0.7604087591171265,0.7604087591171265,1.0,1.0,-1.0131521224975586,0.4101317524909973,0.6030203700065613,0.2113953381776809,0.0,0.0,0.437682569026947,47.78999328613281,43.0,14.126860618591309,-9482.3896484375,141.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.2138759195804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607196509838104,0.360724538564682,-4.893748609902104e-06,0.0,0.0002170568623114,0.0,0.0,17.706153869628906,0.0,0.0,0.0,0.3254671990871429,4.0,0.0,1.0
659640,293.1546936035156,297.1499938964844,293.1499938964844,0.0692666694521904,-1724.0546875,304.15069580078125,0.671708345413208,0.1204413175582885,0.1427708268165588,294.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.489152580499649,0.050000000745058,0.0489648953080177,293.3012390136719,297.1499938964844,293.1499938964844,0.0530222207307815,-1121.4420166015625,304.16522216796875,0.6326737403869629,0.0994584411382675,0.0713569968938827,293.202392578125,297.1499938964844,293.1499938964844,0.3137291073799133,-5996.8623046875,304.1572265625,0.9990000128746032,0.4491474628448486,0.3818002641201019,293.31964111328125,297.1499938964844,293.1499938964844,0.005940752569586,-2145.20947265625,298.81207275390625,0.489152580499649,0.050000000745058,0.2322683781385421,291.1607666015625,291.1499938964844,263.8448181152344,261.783447265625,281.9078063964844,294.1842956542969,291.1636047363281,1.0,0.2403439134359359,0.7604087591171265,0.7604087591171265,1.0,1.0,-1.0131521224975586,0.4101317524909973,0.6030203700065613,0.2113953381776809,0.0,0.0,0.437682569026947,47.78999328613281,43.0,14.126860618591309,-9482.3896484375,141.39068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27227783203125,306.9884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.2138759195804596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607196509838104,0.360724538564682,-4.893748609902104e-06,0.0,0.0002170568623114,0.0,0.0,17.706153869628906,0.0,0.0,0.0,0.3254671990871429,4.0,0.0,1.0
659700,293.1547546386719,297.1499938964844,293.1499938964844,0.0691108182072639,-1721.090087890625,304.1508483886719,0.6731743812561035,0.1203708127140998,0.1426618695259094,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902937710285187,0.050000000745058,0.0489436872303485,293.30029296875,297.1499938964844,293.1499938964844,0.0514645092189312,-1101.1097412109375,304.165283203125,0.6306202411651611,0.0977307483553886,0.0701308101415634,293.19903564453125,297.1499938964844,293.1499938964844,0.3108038306236267,-5951.15380859375,304.1611328125,0.9990000128746032,0.4491423368453979,0.3791537582874298,293.3200378417969,297.1499938964844,293.1499938964844,0.0059054833836853,-2133.66015625,298.78692626953125,0.4902937710285187,0.050000000745058,0.2321677803993225,291.1734313964844,291.1499938964844,263.84844970703125,261.7886657714844,281.9064025878906,294.1748962402344,291.1758728027344,1.0,0.2392278164625167,0.7603698372840881,0.7603698372840881,1.0,1.0,-1.0082532167434692,0.4080776870250702,0.6001754403114319,0.2099809795618057,0.0,0.0,0.4348487257957458,47.18416595458984,43.0,20.590877532958984,-9436.4033203125,139.10186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2805480957031,306.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.482421875,18000.0,0.0,0.0,0.2135414034128189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580803275108337,0.3580852150917053,-4.887823706667405e-06,0.0,0.000216717380681,0.0,0.0,17.532691955566406,0.0,0.0,0.0,0.3247660398483276,4.0,0.0,1.0
659760,293.1548156738281,297.1499938964844,293.1499938964844,0.0690203532576561,-1719.4249267578125,304.1508483886719,0.6738304495811462,0.1202986389398574,0.1425657272338867,294.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4908573627471924,0.050000000745058,0.0489333234727382,293.29931640625,297.1499938964844,293.1499938964844,0.0499682053923606,-1081.76806640625,304.16522216796875,0.627868115901947,0.0960147008299827,0.0689195245504379,293.1961364746094,297.1499938964844,293.1499938964844,0.3093665838241577,-5929.208984375,304.1617126464844,0.9990000128746032,0.4490957260131836,0.3778529763221741,293.32037353515625,297.1499938964844,293.1499938964844,0.0058737257495522,-2123.8486328125,298.7586669921875,0.4908573627471924,0.050000000745058,0.2321186065673828,291.1784362792969,291.1499938964844,263.8516845703125,261.7935791015625,281.9040832519531,294.16778564453125,291.1783142089844,1.0,0.2385081201791763,0.7603353261947632,0.7603353261947632,1.0,1.0,-1.0050770044326782,0.4067803621292114,0.598296582698822,0.2089695930480957,0.0,0.0,0.4323928952217102,46.8752555847168,46.0,10.797423362731934,-9390.455078125,137.7709197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,306.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.607421875,18000.0,0.0,0.0,0.2131207883358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3545671999454498,0.3545720875263214,-4.8762890401121695e-06,0.0,0.0002162905002478,0.0,0.0,17.29136085510254,0.0,0.0,0.0,0.3238259851932525,4.0,0.0,1.0
659820,293.155029296875,297.1499938964844,293.1499938964844,0.0689405649900436,-1718.1051025390625,304.15069580078125,0.673600435256958,0.1201343089342117,0.1423823535442352,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4909097850322723,0.050000000745058,0.0489323884248733,293.29742431640625,297.1499938964844,293.1499938964844,0.0470871515572071,-1044.9249267578125,304.1649475097656,0.6210166811943054,0.0926201045513153,0.0665383636951446,293.19317626953125,297.1499938964844,293.1499938964844,0.3092245161533355,-5928.69091796875,304.1579284667969,0.9990000128746032,0.4485361576080322,0.3777324259281158,293.3210144042969,297.1499938964844,293.1499938964844,0.0058183367364108,-2107.759033203125,298.6952209472656,0.4909097850322723,0.050000000745058,0.2321141958236694,291.1719970703125,291.1499938964844,263.8570861816406,261.80255126953125,281.901123046875,294.16534423828125,291.17108154296875,1.0,0.2381512075662613,0.7602663040161133,0.7602663040161133,1.0,1.0,-1.0018969774246216,0.4056346416473388,0.5962623953819275,0.2075279653072357,0.0,0.0,0.4298259615898132,46.7959098815918,49.0,-4.561995983123779,-9342.669921875,136.83724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,306.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.771484375,18000.0,0.0,0.0,0.212075799703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502408862113952,0.3502457439899444,-4.855854967900086e-06,0.0,0.0002152299857698,0.0,0.0,16.976709365844727,0.0,0.0,0.0,0.3225635588169098,4.0,0.0,1.0
659880,293.155029296875,297.1499938964844,293.1499938964844,0.0689405649900436,-1718.1051025390625,304.15069580078125,0.673600435256958,0.1201343089342117,0.1423823535442352,294.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.4909097850322723,0.050000000745058,0.0489323884248733,293.29742431640625,297.1499938964844,293.1499938964844,0.0470871515572071,-1044.9249267578125,304.1649475097656,0.6210166811943054,0.0926201045513153,0.0665383636951446,293.19317626953125,297.1499938964844,293.1499938964844,0.3092245161533355,-5928.69091796875,304.1579284667969,0.9990000128746032,0.4485361576080322,0.3777324259281158,293.3210144042969,297.1499938964844,293.1499938964844,0.0058183367364108,-2107.759033203125,298.6952209472656,0.4909097850322723,0.050000000745058,0.2321141958236694,291.1719970703125,291.1499938964844,263.8570861816406,261.80255126953125,281.901123046875,294.16534423828125,291.17108154296875,1.0,0.2381512075662613,0.7602663040161133,0.7602663040161133,1.0,1.0,-1.0018969774246216,0.4056346416473388,0.5962623953819275,0.2075279653072357,0.0,0.0,0.4298259615898132,46.7959098815918,49.0,-4.561995983123779,-9342.669921875,136.83724975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,306.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.771484375,18000.0,0.0,0.0,0.212075799703598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3502408862113952,0.3502457439899444,-4.855854967900086e-06,0.0,0.0002152299857698,0.0,0.0,16.976709365844727,0.0,0.0,0.0,0.3225635588169098,4.0,0.0,1.0
659940,293.155517578125,297.1499938964844,293.1499938964844,0.0688509196043014,-1716.623046875,304.1506042480469,0.6715836524963379,0.1199097037315368,0.1421682089567184,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4897602796554565,0.050000000745058,0.0489536523818969,293.2956237792969,297.1499938964844,293.1499938964844,0.0442393012344837,-1008.795654296875,304.1647033691406,0.6122912764549255,0.0892513319849968,0.0641973093152046,293.19488525390625,297.1499938964844,293.1499938964844,0.3118323385715484,-5971.00634765625,304.15087890625,0.9990000128746032,0.4471033811569214,0.3803896009922027,293.3218688964844,297.1499938964844,293.1499938964844,0.0057661673054099,-2092.701904296875,298.6302185058594,0.4897602796554565,0.050000000745058,0.2322150468826294,291.16375732421875,291.1499938964844,263.8611145019531,261.8104248046875,281.900634765625,294.1800842285156,291.1625366210937,1.0,0.2389976680278778,0.7601972818374634,0.7601972818374634,1.0,1.0,-1.0022239685058594,0.4061464667320251,0.596077561378479,0.2065691500902176,0.0,0.0,0.4285168349742889,47.315879821777344,52.0,-10.956464767456056,-9329.3828125,137.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.21095010638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480145335197449,0.3480193614959717,-4.844348040933255e-06,0.0,0.0002140875294571,0.0,0.0,16.812841415405273,0.0,0.0,0.0,0.3218904733657837,4.0,0.0,1.0
660000,293.155517578125,297.1499938964844,293.1499938964844,0.0688509196043014,-1716.623046875,304.1506042480469,0.6715836524963379,0.1199097037315368,0.1421682089567184,294.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.4897602796554565,0.050000000745058,0.0489536523818969,293.2956237792969,297.1499938964844,293.1499938964844,0.0442393012344837,-1008.795654296875,304.1647033691406,0.6122912764549255,0.0892513319849968,0.0641973093152046,293.19488525390625,297.1499938964844,293.1499938964844,0.3118323385715484,-5971.00634765625,304.15087890625,0.9990000128746032,0.4471033811569214,0.3803896009922027,293.3218688964844,297.1499938964844,293.1499938964844,0.0057661673054099,-2092.701904296875,298.6302185058594,0.4897602796554565,0.050000000745058,0.2322150468826294,291.16375732421875,291.1499938964844,263.8611145019531,261.8104248046875,281.900634765625,294.1800842285156,291.1625366210937,1.0,0.2389976680278778,0.7601972818374634,0.7601972818374634,1.0,1.0,-1.0022239685058594,0.4061464667320251,0.596077561378479,0.2065691500902176,0.0,0.0,0.4285168349742889,47.315879821777344,52.0,-10.956464767456056,-9329.3828125,137.80604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659973144531,306.9600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.326171875,18000.0,0.0,0.0,0.21095010638237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480145335197449,0.3480193614959717,-4.844348040933255e-06,0.0,0.0002140875294571,0.0,0.0,16.812841415405273,0.0,0.0,0.0,0.3218904733657837,4.0,0.0,1.0
660060,293.15643310546875,297.1499938964844,293.1499938964844,0.0687229558825492,-1714.4808349609375,304.150634765625,0.6680822968482971,0.1195862740278244,0.141872227191925,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4876521527767181,0.050000000745058,0.0489933267235755,293.2940979003906,297.1499938964844,293.1499938964844,0.0414025709033012,-973.0006713867188,304.16455078125,0.6014339923858643,0.0858716741204261,0.0618686378002166,293.2012634277344,297.1499938964844,293.1499938964844,0.3167807757854461,-6049.1640625,304.142333984375,0.9990000128746032,0.4446836113929748,0.3853012025356293,293.3231506347656,297.1499938964844,293.1499938964844,0.0057157762348651,-2078.3076171875,298.5625,0.4876521527767181,0.050000000745058,0.2324032485485077,291.15301513671875,291.1499938964844,263.8638000488281,261.8172302246094,281.90234375,294.2120666503906,291.1517028808594,1.0,0.2408100068569183,0.7601022124290466,0.7601022124290466,1.0,1.0,-1.00532329082489,0.40803262591362,0.5972906351089478,0.2058019489049911,0.0,0.0,0.4288241565227508,48.327335357666016,40.0,-14.380467414855955,-9342.75,140.31736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.2099190503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477363884449005,0.3477412164211273,-4.840178462472977e-06,0.0,0.0002130411594407,0.0,0.0,16.783817291259766,0.0,0.0,0.0,0.3217668831348419,4.0,0.0,1.0
660120,293.15643310546875,297.1499938964844,293.1499938964844,0.0687229558825492,-1714.4808349609375,304.150634765625,0.6680822968482971,0.1195862740278244,0.141872227191925,294.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4876521527767181,0.050000000745058,0.0489933267235755,293.2940979003906,297.1499938964844,293.1499938964844,0.0414025709033012,-973.0006713867188,304.16455078125,0.6014339923858643,0.0858716741204261,0.0618686378002166,293.2012634277344,297.1499938964844,293.1499938964844,0.3167807757854461,-6049.1640625,304.142333984375,0.9990000128746032,0.4446836113929748,0.3853012025356293,293.3231506347656,297.1499938964844,293.1499938964844,0.0057157762348651,-2078.3076171875,298.5625,0.4876521527767181,0.050000000745058,0.2324032485485077,291.15301513671875,291.1499938964844,263.8638000488281,261.8172302246094,281.90234375,294.2120666503906,291.1517028808594,1.0,0.2408100068569183,0.7601022124290466,0.7601022124290466,1.0,1.0,-1.00532329082489,0.40803262591362,0.5972906351089478,0.2058019489049911,0.0,0.0,0.4288241565227508,48.327335357666016,40.0,-14.380467414855955,-9342.75,140.31736755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,306.95806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.2099190503358841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477363884449005,0.3477412164211273,-4.840178462472977e-06,0.0,0.0002130411594407,0.0,0.0,16.783817291259766,0.0,0.0,0.0,0.3217668831348419,4.0,0.0,1.0
660180,293.1575012207031,297.1499938964844,293.1499938964844,0.068365603685379,-1708.017822265625,304.1510314941406,0.6708356738090515,0.1192050501704216,0.1413749903440475,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4901580214500427,0.050000000745058,0.0489463247358799,293.29266357421875,297.1499938964844,293.1499938964844,0.0384114757180213,-935.1110229492188,304.1647033691406,0.596031904220581,0.0825095400214195,0.0594763271510601,293.204345703125,297.1499938964844,293.1499938964844,0.3113235235214233,-5961.70654296875,304.1545715332031,0.9990000128746032,0.4427310526371002,0.3794687986373901,293.32476806640625,297.1499938964844,293.1499938964844,0.0056507415138185,-2057.973876953125,298.4989013671875,0.4901580214500427,0.050000000745058,0.2321802824735641,291.155029296875,291.1499938964844,263.8652038574219,261.82305908203125,281.9128723144531,294.2369384765625,291.1579284667969,1.0,0.2372933775186538,0.7600071430206299,0.7600071430206299,1.0,1.0,-0.9946756958961488,0.4038117527961731,0.5908639430999756,0.202106699347496,0.0,0.0,0.4284498393535614,46.977081298828125,28.0,11.910021781921388,-9298.470703125,135.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2090419828891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482707440853119,0.3482755720615387,-4.84238080389332e-06,0.0,0.0002121510333381,0.0,0.0,16.821266174316406,0.0,0.0,0.0,0.3218864500522613,4.0,0.0,1.0
660240,293.1575012207031,297.1499938964844,293.1499938964844,0.068365603685379,-1708.017822265625,304.1510314941406,0.6708356738090515,0.1192050501704216,0.1413749903440475,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.4901580214500427,0.050000000745058,0.0489463247358799,293.29266357421875,297.1499938964844,293.1499938964844,0.0384114757180213,-935.1110229492188,304.1647033691406,0.596031904220581,0.0825095400214195,0.0594763271510601,293.204345703125,297.1499938964844,293.1499938964844,0.3113235235214233,-5961.70654296875,304.1545715332031,0.9990000128746032,0.4427310526371002,0.3794687986373901,293.32476806640625,297.1499938964844,293.1499938964844,0.0056507415138185,-2057.973876953125,298.4989013671875,0.4901580214500427,0.050000000745058,0.2321802824735641,291.155029296875,291.1499938964844,263.8652038574219,261.82305908203125,281.9128723144531,294.2369384765625,291.1579284667969,1.0,0.2372933775186538,0.7600071430206299,0.7600071430206299,1.0,1.0,-0.9946756958961488,0.4038117527961731,0.5908639430999756,0.202106699347496,0.0,0.0,0.4284498393535614,46.977081298828125,28.0,11.910021781921388,-9298.470703125,135.3436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3759155273437,306.9931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.2090419828891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482707440853119,0.3482755720615387,-4.84238080389332e-06,0.0,0.0002121510333381,0.0,0.0,16.821266174316406,0.0,0.0,0.0,0.3218864500522613,4.0,0.0,1.0
660300,293.15789794921875,297.1499938964844,293.1499938964844,0.0680826380848884,-1702.7578125,304.1513671875,0.674656867980957,0.1190300360321998,0.1410942375659942,294.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.493131011724472,0.050000000745058,0.0488923266530036,293.2918701171875,297.1499938964844,293.1499938964844,0.0368543304502964,-915.1873168945312,304.16485595703125,0.595511257648468,0.080857828259468,0.0582736544311046,293.20050048828125,297.1499938964844,293.1499938964844,0.3044837117195129,-5853.41015625,304.16619873046875,0.9990000128746032,0.442796379327774,0.3726568222045898,293.3255310058594,297.1499938964844,293.1499938964844,0.005610906984657,-2044.471435546875,298.4727478027344,0.493131011724472,0.050000000745058,0.2319241613149643,291.16912841796875,291.1499938964844,263.8654479980469,261.8255920410156,281.9139099121094,294.2313232421875,291.1729736328125,1.0,0.2339345514774322,0.7599596381187439,0.7599596381187439,1.0,1.0,-0.9844266772270204,0.3994897007942199,0.5849369764328003,0.1993059813976287,0.0,0.0,0.4257828593254089,45.47311401367188,28.0,27.24812698364257,-9232.126953125,130.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3789367675781,307.0046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.529296875,18000.0,0.0,0.0,0.2085581719875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461635708808899,0.3461683988571167,-4.83902567793848e-06,0.0,0.0002116600226145,0.0,0.0,16.690563201904297,0.0,0.0,0.0,0.3213528394699096,4.0,0.0,1.0
660360,293.1581420898437,297.1499938964844,293.1499938964844,0.0677931383252143,-1697.3740234375,304.1516418457031,0.6800538897514343,0.118882767856121,0.1408188343048095,294.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4971777498722076,0.050000000745058,0.048822496086359,293.2909545898437,297.1499938964844,293.1499938964844,0.0353117063641548,-895.329833984375,304.1649475097656,0.5963507294654846,0.0792414546012878,0.0570791661739349,293.1927185058594,297.1499938964844,293.1499938964844,0.2954730093479156,-5710.9755859375,304.1796569824219,0.9990000128746032,0.443678081035614,0.3636584281921386,293.3261413574219,297.1499938964844,293.1499938964844,0.0055690291337668,-2030.155517578125,298.44775390625,0.4971777498722076,0.050000000745058,0.231592908501625,291.18505859375,291.1499938964844,263.86541748046875,261.8279113769531,281.9115905761719,294.21319580078125,291.18902587890625,1.0,0.2296350449323654,0.7599347233772278,0.7599347233772278,1.0,1.0,-0.9714587926864624,0.3939341902732849,0.5775246024131775,0.1960519552230835,0.0,0.0,0.4218462407588959,43.539649963378906,31.0,36.28015899658203,-9137.642578125,123.98712158203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,307.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.419921875,18000.0,0.0,0.0,0.2079508602619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421672880649566,0.3421721160411834,-4.828859346162062e-06,0.0,0.000211043676245,0.0,0.0,16.43215560913086,0.0,0.0,0.0,0.3203197419643402,4.0,0.0,1.0
660420,293.1583251953125,297.1499938964844,293.1499938964844,0.0673920959234237,-1689.9901123046875,304.1517333984375,0.686849057674408,0.1186416521668434,0.1404174715280532,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.5023946762084961,0.050000000745058,0.0487392880022525,293.288818359375,297.1499938964844,293.1499938964844,0.0324608571827411,-858.2940673828125,304.1647033691406,0.5941151976585388,0.0761024057865142,0.054802019149065,293.1730651855469,297.1499938964844,293.1499938964844,0.2840607166290283,-5532.90771484375,304.1882629394531,0.9990000128746032,0.446586400270462,0.3526323139667511,293.3268737792969,297.1499938964844,293.1499938964844,0.0054960083216428,-2005.8057861328125,298.394287109375,0.5023946762084961,0.050000000745058,0.2311981916427612,291.20635986328125,291.1499938964844,263.864501953125,261.83184814453125,281.8906555175781,294.1678771972656,291.2064514160156,1.0,0.2247204929590225,0.7598848938941956,0.7598848938941956,1.0,1.0,-0.95454204082489,0.3869154751300812,0.5676265358924866,0.1912522614002227,0.0,0.0,0.4125342965126037,41.20767974853516,34.0,19.234010696411133,-8966.6904296875,116.27743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,306.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3359375,18000.0,0.0,0.0,0.2062239497900009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309243619441986,0.330929160118103,-4.7926655497576576e-06,0.0,0.0002092910872306,0.0,0.0,15.692689895629885,0.0,0.0,0.0,0.3173622488975525,4.0,0.0,1.0
660480,293.1583251953125,297.1499938964844,293.1499938964844,0.0673920959234237,-1689.9901123046875,304.1517333984375,0.686849057674408,0.1186416521668434,0.1404174715280532,294.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055053710937,0.5023946762084961,0.050000000745058,0.0487392880022525,293.288818359375,297.1499938964844,293.1499938964844,0.0324608571827411,-858.2940673828125,304.1647033691406,0.5941151976585388,0.0761024057865142,0.054802019149065,293.1730651855469,297.1499938964844,293.1499938964844,0.2840607166290283,-5532.90771484375,304.1882629394531,0.9990000128746032,0.446586400270462,0.3526323139667511,293.3268737792969,297.1499938964844,293.1499938964844,0.0054960083216428,-2005.8057861328125,298.394287109375,0.5023946762084961,0.050000000745058,0.2311981916427612,291.20635986328125,291.1499938964844,263.864501953125,261.83184814453125,281.8906555175781,294.1678771972656,291.2064514160156,1.0,0.2247204929590225,0.7598848938941956,0.7598848938941956,1.0,1.0,-0.95454204082489,0.3869154751300812,0.5676265358924866,0.1912522614002227,0.0,0.0,0.4125342965126037,41.20767974853516,34.0,19.234010696411133,-8966.6904296875,116.27743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,306.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3359375,18000.0,0.0,0.0,0.2062239497900009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309243619441986,0.330929160118103,-4.7926655497576576e-06,0.0,0.0002092910872306,0.0,0.0,15.692689895629885,0.0,0.0,0.0,0.3173622488975525,4.0,0.0,1.0
660540,293.1584167480469,297.1499938964844,293.1499938964844,0.067217543721199,-1687.017578125,304.1514587402344,0.6904317140579224,0.1184071525931358,0.140094444155693,294.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5053357481956482,0.050000000745058,0.0486957542598247,293.2864074707031,297.1499938964844,293.1499938964844,0.0299197994172573,-824.7494506835938,304.1640319824219,0.5887884497642517,0.0730715692043304,0.0526341684162616,293.1575622558594,297.1499938964844,293.1499938964844,0.2780793011188507,-5441.93017578125,304.185302734375,0.9990000128746032,0.4491532742977142,0.3467223942279815,293.3271789550781,297.1499938964844,293.1499938964844,0.0054365629330277,-1987.644775390625,298.3294372558594,0.5053357481956482,0.050000000745058,0.2309916913509369,291.1997985839844,291.1499938964844,263.86248779296875,261.8349609375,281.8719482421875,294.14483642578125,291.19842529296875,1.0,0.2218528389930725,0.7598350644111633,0.7598350644111633,1.0,1.0,-0.9442464113235474,0.3828986287117004,0.5613477826118469,0.187682032585144,0.0,0.0,0.4062130749225616,39.95669174194336,37.0,-4.578529357910156,-8854.931640625,111.96683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.537109375,18000.0,0.0,0.0,0.203921377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221425712108612,0.3221473395824432,-4.75691649626242e-06,0.0,0.0002069542679237,0.0,0.0,15.104748725891112,0.0,0.0,0.0,0.3149634599685669,4.0,0.0,1.0
660600,293.1584167480469,297.1499938964844,293.1499938964844,0.067217543721199,-1687.017578125,304.1514587402344,0.6904317140579224,0.1184071525931358,0.140094444155693,294.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.5053357481956482,0.050000000745058,0.0486957542598247,293.2864074707031,297.1499938964844,293.1499938964844,0.0299197994172573,-824.7494506835938,304.1640319824219,0.5887884497642517,0.0730715692043304,0.0526341684162616,293.1575622558594,297.1499938964844,293.1499938964844,0.2780793011188507,-5441.93017578125,304.185302734375,0.9990000128746032,0.4491532742977142,0.3467223942279815,293.3271789550781,297.1499938964844,293.1499938964844,0.0054365629330277,-1987.644775390625,298.3294372558594,0.5053357481956482,0.050000000745058,0.2309916913509369,291.1997985839844,291.1499938964844,263.86248779296875,261.8349609375,281.8719482421875,294.14483642578125,291.19842529296875,1.0,0.2218528389930725,0.7598350644111633,0.7598350644111633,1.0,1.0,-0.9442464113235474,0.3828986287117004,0.5613477826118469,0.187682032585144,0.0,0.0,0.4062130749225616,39.95669174194336,37.0,-4.578529357910156,-8854.931640625,111.96683502197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.537109375,18000.0,0.0,0.0,0.203921377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221425712108612,0.3221473395824432,-4.75691649626242e-06,0.0,0.0002069542679237,0.0,0.0,15.104748725891112,0.0,0.0,0.0,0.3149634599685669,4.0,0.0,1.0
660660,293.1588134765625,297.1499938964844,293.1499938964844,0.0670704916119575,-1684.5985107421875,304.1512145996094,0.6912809014320374,0.1181169599294662,0.1397591531276703,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5063676238059998,0.050000000745058,0.0486810617148876,293.2840576171875,297.1499938964844,293.1499938964844,0.0274908635765314,-792.947021484375,304.163330078125,0.5807920694351196,0.0700946077704429,0.0505362749099731,293.1483154296875,297.1499938964844,293.1499938964844,0.2759392857551574,-5412.00390625,304.177001953125,0.9990000128746032,0.4508478045463562,0.3447014391422272,293.3275451660156,297.1499938964844,293.1499938964844,0.0053825234062969,-1971.514404296875,298.2615661621094,0.5063676238059998,0.050000000745058,0.2309219986200332,291.1874084472656,291.1499938964844,263.8594970703125,261.8372802734375,281.85693359375,294.14501953125,291.1854553222656,1.0,0.2206681668758392,0.7599467039108276,0.7599467039108276,1.0,1.0,-0.9388902187347412,0.3811829686164856,0.5577072501182556,0.1848990619182586,0.0,0.0,0.4020012617111206,39.48839569091797,40.0,-16.284082412719727,-8792.65234375,110.04681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,306.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.57421875,18000.0,0.0,0.0,0.2013327032327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163168728351593,0.3163216114044189,-4.732346496894024e-06,0.0,0.0002043271088041,0.0,0.0,14.718403816223145,0.0,0.0,0.0,0.3133639097213745,4.0,0.0,1.0
660720,293.1588134765625,297.1499938964844,293.1499938964844,0.0670704916119575,-1684.5985107421875,304.1512145996094,0.6912809014320374,0.1181169599294662,0.1397591531276703,294.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5063676238059998,0.050000000745058,0.0486810617148876,293.2840576171875,297.1499938964844,293.1499938964844,0.0274908635765314,-792.947021484375,304.163330078125,0.5807920694351196,0.0700946077704429,0.0505362749099731,293.1483154296875,297.1499938964844,293.1499938964844,0.2759392857551574,-5412.00390625,304.177001953125,0.9990000128746032,0.4508478045463562,0.3447014391422272,293.3275451660156,297.1499938964844,293.1499938964844,0.0053825234062969,-1971.514404296875,298.2615661621094,0.5063676238059998,0.050000000745058,0.2309219986200332,291.1874084472656,291.1499938964844,263.8594970703125,261.8372802734375,281.85693359375,294.14501953125,291.1854553222656,1.0,0.2206681668758392,0.7599467039108276,0.7599467039108276,1.0,1.0,-0.9388902187347412,0.3811829686164856,0.5577072501182556,0.1848990619182586,0.0,0.0,0.4020012617111206,39.48839569091797,40.0,-16.284082412719727,-8792.65234375,110.04681396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62957763671875,306.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18035.57421875,18000.0,0.0,0.0,0.2013327032327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163168728351593,0.3163216114044189,-4.732346496894024e-06,0.0,0.0002043271088041,0.0,0.0,14.718403816223145,0.0,0.0,0.0,0.3133639097213745,4.0,0.0,1.0
660780,293.1596374511719,297.1499938964844,293.1499938964844,0.0668968558311462,-1681.7462158203125,304.1510925292969,0.6897028088569641,0.1177268773317337,0.139347568154335,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5057553648948669,0.050000000745058,0.0486898049712181,293.2820129394531,297.1499938964844,293.1499938964844,0.0253163836896419,-761.0179443359375,304.1625366210937,0.570279061794281,0.067113883793354,0.0484627857804298,293.14556884765625,297.1499938964844,293.1499938964844,0.2770321071147918,-5433.08056640625,304.1661376953125,0.9990000128746032,0.4514600336551666,0.3458977043628692,293.3283996582031,297.1499938964844,293.1499938964844,0.0053312741219997,-1956.4676513671875,298.1904602050781,0.5057553648948669,0.050000000745058,0.2309634685516357,291.17120361328125,291.1499938964844,263.8555908203125,261.8388366699219,281.8451232910156,294.16522216796875,291.1689758300781,1.0,0.2208605110645294,0.7600583434104919,0.7600583434104919,1.0,1.0,-0.9375160932540894,0.3813337981700897,0.556182324886322,0.1826489716768264,0.0,0.0,0.4002371430397033,39.653438568115234,43.0,-22.049314498901367,-8770.2568359375,110.0122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1987413465976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133302628993988,0.313334971666336,-4.717835508927237e-06,0.0,0.0002016971993725,0.0,0.0,14.516818046569824,0.0,0.0,0.0,0.3125202655792236,4.0,0.0,1.0
660840,293.1596374511719,297.1499938964844,293.1499938964844,0.0668968558311462,-1681.7462158203125,304.1510925292969,0.6897028088569641,0.1177268773317337,0.139347568154335,294.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5057553648948669,0.050000000745058,0.0486898049712181,293.2820129394531,297.1499938964844,293.1499938964844,0.0253163836896419,-761.0179443359375,304.1625366210937,0.570279061794281,0.067113883793354,0.0484627857804298,293.14556884765625,297.1499938964844,293.1499938964844,0.2770321071147918,-5433.08056640625,304.1661376953125,0.9990000128746032,0.4514600336551666,0.3458977043628692,293.3283996582031,297.1499938964844,293.1499938964844,0.0053312741219997,-1956.4676513671875,298.1904602050781,0.5057553648948669,0.050000000745058,0.2309634685516357,291.17120361328125,291.1499938964844,263.8555908203125,261.8388366699219,281.8451232910156,294.16522216796875,291.1689758300781,1.0,0.2208605110645294,0.7600583434104919,0.7600583434104919,1.0,1.0,-0.9375160932540894,0.3813337981700897,0.556182324886322,0.1826489716768264,0.0,0.0,0.4002371430397033,39.653438568115234,43.0,-22.049314498901367,-8770.2568359375,110.0122299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.17578125,18000.0,0.0,0.0,0.1987413465976715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133302628993988,0.313334971666336,-4.717835508927237e-06,0.0,0.0002016971993725,0.0,0.0,14.516818046569824,0.0,0.0,0.0,0.3125202655792236,4.0,0.0,1.0
660900,293.1602478027344,297.1499938964844,293.1499938964844,0.0667830780148506,-1679.8399658203125,304.151123046875,0.6881162524223328,0.1174855679273605,0.1390997022390365,294.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5049322247505188,0.050000000745058,0.0487016886472702,293.2811584472656,297.1499938964844,293.1499938964844,0.0242323242127895,-745.1531982421875,304.1622314453125,0.5641525983810425,0.0656076669692993,0.0474232845008373,293.146484375,297.1499938964844,293.1499938964844,0.2786058187484741,-5459.66064453125,304.16033935546875,0.9990000128746032,0.4513365030288696,0.3475208878517151,293.3290710449219,297.1499938964844,293.1499938964844,0.0053058667108416,-1948.9986572265625,298.1539001464844,0.5049322247505188,0.050000000745058,0.231019839644432,291.1628112792969,291.1499938964844,263.8533020019531,261.83935546875,281.8402099609375,294.18170166015625,291.16064453125,1.0,0.2213926017284393,0.7601141333580017,0.7601141333580017,1.0,1.0,-0.9380690455436708,0.3819937109947204,0.5560753345489502,0.1816767901182174,0.0,0.0,0.4002228379249573,39.93816757202149,43.0,-22.88484573364257,-8772.10546875,110.58688354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6972351074219,306.9975280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.412109375,18000.0,0.0,0.0,0.1975324898958206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3129021227359772,0.3129068613052368,-4.7143794290605e-06,0.0,0.0002004703710554,0.0,0.0,14.484131813049316,0.0,0.0,0.0,0.312376856803894,4.0,0.0,1.0
660960,293.1609802246094,297.1499938964844,293.1499938964844,0.0666457638144493,-1677.51123046875,304.1511535644531,0.6860639452934265,0.1172108128666877,0.1388192027807235,294.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.503821074962616,0.050000000745058,0.0487180091440677,293.28045654296875,297.1499938964844,293.1499938964844,0.0231686700135469,-729.1567993164062,304.16192626953125,0.5575078129768372,0.0640856027603149,0.0463771857321262,293.1488342285156,297.1499938964844,293.1499938964844,0.2807782888412475,-5495.49462890625,304.1545104980469,0.9990000128746032,0.4509254395961761,0.3497392535209656,293.3299255371094,297.1499938964844,293.1499938964844,0.0052804946899414,-1941.5042724609373,298.11676025390625,0.503821074962616,0.050000000745058,0.2310972660779953,291.1546630859375,291.1499938964844,263.8507995605469,261.8397216796875,281.83612060546875,294.2018737792969,291.1525573730469,1.0,0.222177118062973,0.7600955367088318,0.7600955367088318,1.0,1.0,-0.9393289685249328,0.3829783201217651,0.5563506484031677,0.1807829886674881,0.0,0.0,0.4007322192192077,40.342166900634766,46.0,-22.832046508789062,-8781.0029296875,111.50726318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6983947753906,306.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1964239180088043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313114583492279,0.3131192922592163,-4.713259841082618e-06,0.0,0.0001993453042814,0.0,0.0,14.492300987243652,0.0,0.0,0.0,0.3124018013477325,4.0,0.0,1.0
661020,293.1628112792969,297.1499938964844,293.1499938964844,0.0662940368056297,-1671.4705810546875,304.1513671875,0.6807693839073181,0.1165641024708747,0.1381557136774063,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008979439735413,0.050000000745058,0.0487625747919082,293.2794494628906,297.1499938964844,293.1499938964844,0.0211002081632614,-696.5955200195312,304.1614074707031,0.5429331064224243,0.0609856955707073,0.0442562885582447,293.1572570800781,297.1499938964844,293.1499938964844,0.2867002785205841,-5591.23046875,304.1431579589844,0.9990000128746032,0.449256032705307,0.3557266294956207,293.332275390625,297.1499938964844,293.1499938964844,0.0052291741594672,-1926.185302734375,298.0408020019531,0.5008979439735413,0.050000000745058,0.2313086539506912,291.139404296875,291.1499938964844,263.84521484375,261.8399658203125,281.8287353515625,294.2497253417969,291.1375427246094,1.0,0.2244041562080383,0.7600583434104919,0.7600583434104919,1.0,1.0,-0.9436630606651306,0.3857938051223755,0.5578692555427551,0.1792328506708145,0.0,0.0,0.4031801521778106,41.4697151184082,49.0,-21.36868667602539,-8816.990234375,114.26924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66510009765625,306.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.1946163028478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152961432933807,0.315300852060318,-4.717444880952826e-06,0.0,0.0001975108170881,0.0,0.0,14.620936393737791,0.0,0.0,0.0,0.3129152953624725,4.0,0.0,1.0
661080,293.1628112792969,297.1499938964844,293.1499938964844,0.0662940368056297,-1671.4705810546875,304.1513671875,0.6807693839073181,0.1165641024708747,0.1381557136774063,294.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5008979439735413,0.050000000745058,0.0487625747919082,293.2794494628906,297.1499938964844,293.1499938964844,0.0211002081632614,-696.5955200195312,304.1614074707031,0.5429331064224243,0.0609856955707073,0.0442562885582447,293.1572570800781,297.1499938964844,293.1499938964844,0.2867002785205841,-5591.23046875,304.1431579589844,0.9990000128746032,0.449256032705307,0.3557266294956207,293.332275390625,297.1499938964844,293.1499938964844,0.0052291741594672,-1926.185302734375,298.0408020019531,0.5008979439735413,0.050000000745058,0.2313086539506912,291.139404296875,291.1499938964844,263.84521484375,261.8399658203125,281.8287353515625,294.2497253417969,291.1375427246094,1.0,0.2244041562080383,0.7600583434104919,0.7600583434104919,1.0,1.0,-0.9436630606651306,0.3857938051223755,0.5578692555427551,0.1792328506708145,0.0,0.0,0.4031801521778106,41.4697151184082,49.0,-21.36868667602539,-8816.990234375,114.26924896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66510009765625,306.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.1946163028478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152961432933807,0.315300852060318,-4.717444880952826e-06,0.0,0.0001975108170881,0.0,0.0,14.620936393737791,0.0,0.0,0.0,0.3129152953624725,4.0,0.0,1.0
661140,293.1642761230469,297.1499938964844,293.1499938964844,0.0659280866384506,-1665.2022705078125,304.1515197753906,0.6744531393051147,0.1159427016973495,0.1374696493148803,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4972999691963196,0.050000000745058,0.0488207377493381,293.2785949707031,297.1499938964844,293.1499938964844,0.0191498436033725,-663.75634765625,304.1608581542969,0.5274242758750916,0.0578792169690132,0.0421208180487155,293.1696472167969,297.1499938964844,293.1499938964844,0.2944264709949493,-5714.0439453125,304.1325988769531,0.9990000128746032,0.4465669989585876,0.3633942306041717,293.3349304199219,297.1499938964844,293.1499938964844,0.005178352817893,-1910.976318359375,297.9627685546875,0.4972999691963196,0.050000000745058,0.2315845638513565,291.12384033203125,291.1499938964844,263.8388977050781,261.8396301269531,281.8067626953125,294.2791442871094,291.1216125488281,1.0,0.2273639291524887,0.7600211501121521,0.7600211501121521,1.0,1.0,-0.9500691890716552,0.3895576000213623,0.560511589050293,0.1780052930116653,0.0,0.0,0.4076774716377258,42.96300506591797,52.0,-22.83197021484375,-8879.7138671875,118.11292266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,306.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.97265625,18000.0,0.0,0.0,0.1935022473335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198031783103943,0.3198079168796539,-4.729732154373778e-06,0.0,0.0001963801914826,0.0,0.0,14.898808479309082,0.0,0.0,0.0,0.3140466809272766,4.0,0.0,1.0
661200,293.1642761230469,297.1499938964844,293.1499938964844,0.0659280866384506,-1665.2022705078125,304.1515197753906,0.6744531393051147,0.1159427016973495,0.1374696493148803,294.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4972999691963196,0.050000000745058,0.0488207377493381,293.2785949707031,297.1499938964844,293.1499938964844,0.0191498436033725,-663.75634765625,304.1608581542969,0.5274242758750916,0.0578792169690132,0.0421208180487155,293.1696472167969,297.1499938964844,293.1499938964844,0.2944264709949493,-5714.0439453125,304.1325988769531,0.9990000128746032,0.4465669989585876,0.3633942306041717,293.3349304199219,297.1499938964844,293.1499938964844,0.005178352817893,-1910.976318359375,297.9627685546875,0.4972999691963196,0.050000000745058,0.2315845638513565,291.12384033203125,291.1499938964844,263.8388977050781,261.8396301269531,281.8067626953125,294.2791442871094,291.1216125488281,1.0,0.2273639291524887,0.7600211501121521,0.7600211501121521,1.0,1.0,-0.9500691890716552,0.3895576000213623,0.560511589050293,0.1780052930116653,0.0,0.0,0.4076774716377258,42.96300506591797,52.0,-22.83197021484375,-8879.7138671875,118.11292266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,306.9456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.97265625,18000.0,0.0,0.0,0.1935022473335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198031783103943,0.3198079168796539,-4.729732154373778e-06,0.0,0.0001963801914826,0.0,0.0,14.898808479309082,0.0,0.0,0.0,0.3140466809272766,4.0,0.0,1.0
