time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1647644042969,297.1499938964844,293.1499938964844,0.0656927675008773,-1661.2872314453125,304.1513977050781,0.6678767204284668,0.1154761314392089,0.1369670331478119,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4932863712310791,0.050000000745058,0.0488899014890193,293.27734375,297.1499938964844,293.1499938964844,0.017392698675394,-631.9463500976562,304.16015625,0.5122420191764832,0.054876510053873,0.0400515981018543,293.1847229003906,297.1499938964844,293.1499938964844,0.3035850822925567,-5857.70751953125,304.1231689453125,0.9990000128746032,0.4430181384086609,0.3723074495792389,293.3372497558594,297.1499938964844,293.1499938964844,0.0051294555887579,-1896.396484375,297.8837280273437,0.4932863712310791,0.050000000745058,0.2319126427173614,291.10662841796875,291.1499938964844,263.8319091796875,261.8387756347656,281.7764892578125,294.2962951660156,291.1046142578125,1.0,0.2309091240167617,0.759876549243927,0.759876549243927,1.0,1.0,-0.9582951664924622,0.3941113948822021,0.56418377161026,0.1771298199892044,0.0,0.0,0.4146304130554199,44.75536346435547,55.0,-22.83743667602539,-8972.8525390625,122.91158294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,306.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.470703125,18000.0,0.0,0.0,0.193247765302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272963762283325,0.3273011147975921,-4.752107088279445e-06,0.0,0.0001961219095392,0.0,0.0,15.37192726135254,0.0,0.0,0.0,0.3159748613834381,4.0,0.0,1.0
661320,293.1647644042969,297.1499938964844,293.1499938964844,0.0656927675008773,-1661.2872314453125,304.1513977050781,0.6678767204284668,0.1154761314392089,0.1369670331478119,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4932863712310791,0.050000000745058,0.0488899014890193,293.27734375,297.1499938964844,293.1499938964844,0.017392698675394,-631.9463500976562,304.16015625,0.5122420191764832,0.054876510053873,0.0400515981018543,293.1847229003906,297.1499938964844,293.1499938964844,0.3035850822925567,-5857.70751953125,304.1231689453125,0.9990000128746032,0.4430181384086609,0.3723074495792389,293.3372497558594,297.1499938964844,293.1499938964844,0.0051294555887579,-1896.396484375,297.8837280273437,0.4932863712310791,0.050000000745058,0.2319126427173614,291.10662841796875,291.1499938964844,263.8319091796875,261.8387756347656,281.7764892578125,294.2962951660156,291.1046142578125,1.0,0.2309091240167617,0.759876549243927,0.759876549243927,1.0,1.0,-0.9582951664924622,0.3941113948822021,0.56418377161026,0.1771298199892044,0.0,0.0,0.4146304130554199,44.75536346435547,55.0,-22.83743667602539,-8972.8525390625,122.91158294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46026611328125,306.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.470703125,18000.0,0.0,0.0,0.193247765302658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272963762283325,0.3273011147975921,-4.752107088279445e-06,0.0,0.0001961219095392,0.0,0.0,15.37192726135254,0.0,0.0,0.0,0.3159748613834381,4.0,0.0,1.0
661380,293.16473388671875,297.1499938964844,293.1499938964844,0.0655341520905494,-1658.68701171875,304.15118408203125,0.6612534523010254,0.115110732614994,0.136612057685852,294.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4889930188655853,0.050000000745058,0.0489684231579303,293.275634765625,297.1499938964844,293.1499938964844,0.0158270616084337,-601.3465576171875,304.1593933105469,0.4980113506317138,0.0519973076879978,0.0380747988820076,293.2017517089844,297.1499938964844,293.1499938964844,0.3137770593166351,-6015.583984375,304.1151733398437,0.9990000128746032,0.4386849105358124,0.3821755051612854,293.33917236328125,297.1499938964844,293.1499938964844,0.0050811180844902,-1881.65576171875,297.8065185546875,0.4889930188655853,0.050000000745058,0.2322851121425628,291.0927734375,291.1499938964844,263.8243103027344,261.83746337890625,281.747314453125,294.31500244140625,291.0913391113281,1.0,0.2349183410406112,0.7597319483757019,0.7597319483757019,1.0,1.0,-0.9679790735244752,0.3992709219455719,0.5687081813812256,0.1766471266746521,0.0,0.0,0.4232380092144012,46.80338287353516,43.0,-18.595430374145508,-9086.7802734375,128.55117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,306.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.564453125,18000.0,0.0,0.0,0.1939734667539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373318016529083,0.3373365700244903,-4.7852759053057525e-06,0.0,0.0001968584110727,0.0,0.0,16.02640724182129,0.0,0.0,0.0,0.3186422884464264,4.0,0.0,1.0
661440,293.16473388671875,297.1499938964844,293.1499938964844,0.0655341520905494,-1658.68701171875,304.15118408203125,0.6612534523010254,0.115110732614994,0.136612057685852,294.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.4889930188655853,0.050000000745058,0.0489684231579303,293.275634765625,297.1499938964844,293.1499938964844,0.0158270616084337,-601.3465576171875,304.1593933105469,0.4980113506317138,0.0519973076879978,0.0380747988820076,293.2017517089844,297.1499938964844,293.1499938964844,0.3137770593166351,-6015.583984375,304.1151733398437,0.9990000128746032,0.4386849105358124,0.3821755051612854,293.33917236328125,297.1499938964844,293.1499938964844,0.0050811180844902,-1881.65576171875,297.8065185546875,0.4889930188655853,0.050000000745058,0.2322851121425628,291.0927734375,291.1499938964844,263.8243103027344,261.83746337890625,281.747314453125,294.31500244140625,291.0913391113281,1.0,0.2349183410406112,0.7597319483757019,0.7597319483757019,1.0,1.0,-0.9679790735244752,0.3992709219455719,0.5687081813812256,0.1766471266746521,0.0,0.0,0.4232380092144012,46.80338287353516,43.0,-18.595430374145508,-9086.7802734375,128.55117797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,306.8516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17933.564453125,18000.0,0.0,0.0,0.1939734667539596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373318016529083,0.3373365700244903,-4.7852759053057525e-06,0.0,0.0001968584110727,0.0,0.0,16.02640724182129,0.0,0.0,0.0,0.3186422884464264,4.0,0.0,1.0
661500,293.1645202636719,297.1499938964844,293.1499938964844,0.0654305890202522,-1656.9061279296875,304.1511535644531,0.660564124584198,0.1149651780724525,0.1364306658506393,294.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893249511719,0.4887124896049499,0.050000000745058,0.0489736981689929,293.2745361328125,297.1499938964844,293.1499938964844,0.0150900380685925,-586.0416259765625,304.1590270996094,0.4931303262710571,0.0506197363138198,0.0370972827076911,293.2093505859375,297.1499938964844,293.1499938964844,0.3148430585861206,-6029.72314453125,304.1197204589844,0.9990000128746032,0.4365380704402923,0.382828950881958,293.3399658203125,297.1499938964844,293.1499938964844,0.0050531444139778,-1872.7022705078125,297.76953125,0.4887124896049499,0.050000000745058,0.2323101311922073,291.0887451171875,291.1499938964844,263.8203125,261.8366394042969,281.7397155761719,294.322265625,291.0889892578125,1.0,0.2346589267253875,0.7596595883369446,0.7596595883369446,1.0,1.0,-0.9674642086029052,0.3993324935436249,0.568131685256958,0.1757243275642395,0.0,0.0,0.4277519881725311,46.91470718383789,43.0,-7.894634246826172,-9121.0986328125,128.61074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,306.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.25,18000.0,0.0,0.0,0.1946977078914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430026769638061,0.3430074751377105,-4.805325261258986e-06,0.0,0.0001975934283109,0.0,0.0,16.40623664855957,0.0,0.0,0.0,0.3201862871646881,4.0,0.0,1.0
661560,293.1641845703125,297.1499938964844,293.1499938964844,0.0652533397078514,-1653.6611328125,304.1512756347656,0.6618487238883972,0.1148492842912674,0.1362517774105072,294.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4898556768894195,0.050000000745058,0.0489523336291313,293.2732238769531,297.1499938964844,293.1499938964844,0.0144320586696267,-572.0037231445312,304.1489562988281,0.4904537796974182,0.050000000745058,0.0362799167633056,293.2131042480469,297.1499938964844,293.1499938964844,0.312398225069046,-5988.6044921875,304.12969970703125,0.9990000128746032,0.4350400567054748,0.3801720142364502,293.340576171875,297.1499938964844,293.1499938964844,0.005020473152399,-1861.3101806640625,297.7383117675781,0.4898556768894195,0.050000000745058,0.2322087883949279,291.0958557128906,291.1499938964844,263.8161926269531,261.835693359375,281.7322998046875,294.3179016113281,291.09930419921875,1.0,0.2331747412681579,0.7595609426498413,0.7595609426498413,1.0,1.0,-0.9629836082458496,0.397557258605957,0.5654263496398926,0.1742171794176101,0.0,0.0,0.4307170510292053,46.31120681762695,31.0,14.130226135253906,-9130.125,126.5536651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11260986328125,306.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.685546875,18000.0,0.0,0.0,0.1955909579992294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3479968905448913,0.3480017185211181,-4.826042641070671e-06,0.0,0.0001984999689739,0.0,0.0,16.754091262817383,0.0,0.0,0.0,0.3215790688991546,4.0,0.0,1.0
661620,293.1631164550781,297.1499938964844,293.1499938964844,0.0648007839918136,-1645.2169189453125,304.151611328125,0.6694175004959106,0.1147037073969841,0.1359186172485351,294.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4956431686878204,0.050000000745058,0.0488488301634788,293.271484375,297.1499938964844,293.1499938964844,0.0141332484781742,-565.6031494140625,304.10870361328125,0.4956484735012054,0.050000000745058,0.0360806696116924,293.20806884765625,297.1499938964844,293.1499938964844,0.2993472218513489,-5778.83544921875,304.1584167480469,0.9990000128746032,0.4344270825386047,0.3670313060283661,293.3411865234375,297.1499938964844,293.1499938964844,0.0049447701312601,-1833.70361328125,297.68731689453125,0.4956431686878204,0.050000000745058,0.2317178100347519,291.1303405761719,291.1499938964844,263.8075866699219,261.8335876464844,281.7113647460937,294.2772216796875,291.1351013183594,1.0,0.2270037680864334,0.7593635320663452,0.7593635320663452,1.0,1.0,-0.945955216884613,0.3902821540832519,0.5556730628013611,0.1700504720211029,0.0,0.0,0.4311375319957733,43.48583221435547,34.0,42.395355224609375,-9051.05078125,118.02398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1975404769182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512582778930664,0.3512631356716156,-4.850127425015671e-06,0.0,0.0002004784764721,0.0,0.0,17.01689338684082,0.0,0.0,0.0,0.3226542174816131,4.0,0.0,1.0
661680,293.1631164550781,297.1499938964844,293.1499938964844,0.0648007839918136,-1645.2169189453125,304.151611328125,0.6694175004959106,0.1147037073969841,0.1359186172485351,294.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4956431686878204,0.050000000745058,0.0488488301634788,293.271484375,297.1499938964844,293.1499938964844,0.0141332484781742,-565.6031494140625,304.10870361328125,0.4956484735012054,0.050000000745058,0.0360806696116924,293.20806884765625,297.1499938964844,293.1499938964844,0.2993472218513489,-5778.83544921875,304.1584167480469,0.9990000128746032,0.4344270825386047,0.3670313060283661,293.3411865234375,297.1499938964844,293.1499938964844,0.0049447701312601,-1833.70361328125,297.68731689453125,0.4956431686878204,0.050000000745058,0.2317178100347519,291.1303405761719,291.1499938964844,263.8075866699219,261.8335876464844,281.7113647460937,294.2772216796875,291.1351013183594,1.0,0.2270037680864334,0.7593635320663452,0.7593635320663452,1.0,1.0,-0.945955216884613,0.3902821540832519,0.5556730628013611,0.1700504720211029,0.0,0.0,0.4311375319957733,43.48583221435547,34.0,42.395355224609375,-9051.05078125,118.02398681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,306.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.1975404769182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512582778930664,0.3512631356716156,-4.850127425015671e-06,0.0,0.0002004784764721,0.0,0.0,17.01689338684082,0.0,0.0,0.0,0.3226542174816131,4.0,0.0,1.0
661740,293.1617126464844,297.1499938964844,293.1499938964844,0.0645142421126365,-1639.8546142578125,304.1515197753906,0.6749311089515686,0.1146541237831115,0.1357511281967163,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4997530877590179,0.050000000745058,0.0487808249890804,293.2698974609375,297.1499938964844,293.1499938964844,0.0139571223407983,-561.9537963867188,304.0692749023437,0.4997531175613403,0.050000000745058,0.0360293500125408,293.1938171386719,297.1499938964844,293.1499938964844,0.2900688648223877,-5632.3349609375,304.1705627441406,0.9990000128746032,0.4358487725257873,0.3581323623657226,293.34100341796875,297.1499938964844,293.1499938964844,0.0048754052259027,-1808.746337890625,297.635498046875,0.4997530877590179,0.050000000745058,0.2313952296972274,291.1582946777344,291.1499938964844,263.7986145019531,261.8311462402344,281.6723022460937,294.2162475585937,291.1593933105469,1.0,0.2233474999666214,0.7591661214828491,0.7591661214828491,1.0,1.0,-0.9345844984054564,0.3856139481067657,0.5489705801010132,0.1667719483375549,0.0,0.0,0.4278255403041839,41.61870956420898,37.0,28.397890090942383,-8956.228515625,112.50360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.1992041021585464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478999435901642,0.3479048013687134,-4.845585863222368e-06,0.0,0.0002021668333327,0.0,0.0,16.81020164489746,0.0,0.0,0.0,0.321864515542984,4.0,0.0,1.0
661800,293.1617126464844,297.1499938964844,293.1499938964844,0.0645142421126365,-1639.8546142578125,304.1515197753906,0.6749311089515686,0.1146541237831115,0.1357511281967163,294.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.4997530877590179,0.050000000745058,0.0487808249890804,293.2698974609375,297.1499938964844,293.1499938964844,0.0139571223407983,-561.9537963867188,304.0692749023437,0.4997531175613403,0.050000000745058,0.0360293500125408,293.1938171386719,297.1499938964844,293.1499938964844,0.2900688648223877,-5632.3349609375,304.1705627441406,0.9990000128746032,0.4358487725257873,0.3581323623657226,293.34100341796875,297.1499938964844,293.1499938964844,0.0048754052259027,-1808.746337890625,297.635498046875,0.4997530877590179,0.050000000745058,0.2313952296972274,291.1582946777344,291.1499938964844,263.7986145019531,261.8311462402344,281.6723022460937,294.2162475585937,291.1593933105469,1.0,0.2233474999666214,0.7591661214828491,0.7591661214828491,1.0,1.0,-0.9345844984054564,0.3856139481067657,0.5489705801010132,0.1667719483375549,0.0,0.0,0.4278255403041839,41.61870956420898,37.0,28.397890090942383,-8956.228515625,112.50360870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896179199219,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76953125,18000.0,0.0,0.0,0.1992041021585464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478999435901642,0.3479048013687134,-4.845585863222368e-06,0.0,0.0002021668333327,0.0,0.0,16.81020164489746,0.0,0.0,0.0,0.321864515542984,4.0,0.0,1.0
661860,293.1600341796875,297.1499938964844,293.1499938964844,0.0645037665963172,-1639.728271484375,304.1510314941406,0.6777405738830566,0.1146985590457916,0.1357360631227493,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5017721652984619,0.050000000745058,0.0487491786479949,293.267578125,297.1499938964844,293.1499938964844,0.0138480812311172,-560.0663452148438,304.0329284667969,0.5017721652984619,0.050000000745058,0.0360059775412082,293.18243408203125,297.1499938964844,293.1499938964844,0.2857697308063507,-5566.37548828125,304.170654296875,0.9990000128746032,0.4370516240596771,0.3539143800735473,293.340087890625,297.1499938964844,293.1499938964844,0.0048185326159,-1789.7308349609375,297.57177734375,0.5017721652984619,0.050000000745058,0.2312451153993606,291.1582336425781,291.1499938964844,263.7892761230469,261.8284606933594,281.6314392089844,294.168212890625,291.1575927734375,1.0,0.2215576171875,0.7592349052429199,0.7592349052429199,1.0,1.0,-0.9292600750923156,0.3837055265903473,0.5455545783042908,0.1645749807357788,0.0,0.0,0.4265855848789215,40.73648071289063,40.0,4.010228633880615,-8914.880859375,109.9451141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.421875,18000.0,0.0,0.0,0.2004603296518325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454779088497162,0.3454827666282654,-4.834319042856805e-06,0.0,0.0002034417411778,0.0,0.0,16.63681411743164,0.0,0.0,0.0,0.3211767375469208,4.0,0.0,1.0
661920,293.1600341796875,297.1499938964844,293.1499938964844,0.0645037665963172,-1639.728271484375,304.1510314941406,0.6777405738830566,0.1146985590457916,0.1357360631227493,294.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5017721652984619,0.050000000745058,0.0487491786479949,293.267578125,297.1499938964844,293.1499938964844,0.0138480812311172,-560.0663452148438,304.0329284667969,0.5017721652984619,0.050000000745058,0.0360059775412082,293.18243408203125,297.1499938964844,293.1499938964844,0.2857697308063507,-5566.37548828125,304.170654296875,0.9990000128746032,0.4370516240596771,0.3539143800735473,293.340087890625,297.1499938964844,293.1499938964844,0.0048185326159,-1789.7308349609375,297.57177734375,0.5017721652984619,0.050000000745058,0.2312451153993606,291.1582336425781,291.1499938964844,263.7892761230469,261.8284606933594,281.6314392089844,294.168212890625,291.1575927734375,1.0,0.2215576171875,0.7592349052429199,0.7592349052429199,1.0,1.0,-0.9292600750923156,0.3837055265903473,0.5455545783042908,0.1645749807357788,0.0,0.0,0.4265855848789215,40.73648071289063,40.0,4.010228633880615,-8914.880859375,109.9451141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.7059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.421875,18000.0,0.0,0.0,0.2004603296518325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454779088497162,0.3454827666282654,-4.834319042856805e-06,0.0,0.0002034417411778,0.0,0.0,16.63681411743164,0.0,0.0,0.0,0.3211767375469208,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0646198615431785,-1641.9017333984375,304.1504821777344,0.6784247756004333,0.1148189082741737,0.1358500719070434,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5021166205406189,0.050000000745058,0.0487439073622226,293.2648010253906,297.1499938964844,293.1499938964844,0.01376707945019,-558.83544921875,303.9989013671875,0.5021166205406189,0.050000000745058,0.0360020846128463,293.1759033203125,297.1499938964844,293.1499938964844,0.2849347591400146,-5555.716796875,304.1650695800781,0.9990000128746032,0.4375686049461365,0.3532051742076874,293.3388061523437,297.1499938964844,293.1499938964844,0.0047675580717623,-1773.0213623046875,297.5060729980469,0.5021166205406189,0.050000000745058,0.2312200963497162,291.15167236328125,291.1499938964844,263.7796936035156,261.8255615234375,281.5945739746094,294.1359558105469,291.1505126953125,1.0,0.2213106155395507,0.7593036890029907,0.7593036890029907,1.0,1.0,-0.9284716248512268,0.3838204145431518,0.544651210308075,0.1632129848003387,0.0,0.0,0.4267681241035461,40.57030487060547,43.0,-7.634445190429687,-8922.1015625,109.5124969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,306.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.2014322280883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451628386974334,0.3451676666736603,-4.8303641051461454e-06,0.0,0.0002044280990958,0.0,0.0,16.606536865234375,0.0,0.0,0.0,0.3210456669330597,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0646198615431785,-1641.9017333984375,304.1504821777344,0.6784247756004333,0.1148189082741737,0.1358500719070434,294.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5021166205406189,0.050000000745058,0.0487439073622226,293.2648010253906,297.1499938964844,293.1499938964844,0.01376707945019,-558.83544921875,303.9989013671875,0.5021166205406189,0.050000000745058,0.0360020846128463,293.1759033203125,297.1499938964844,293.1499938964844,0.2849347591400146,-5555.716796875,304.1650695800781,0.9990000128746032,0.4375686049461365,0.3532051742076874,293.3388061523437,297.1499938964844,293.1499938964844,0.0047675580717623,-1773.0213623046875,297.5060729980469,0.5021166205406189,0.050000000745058,0.2312200963497162,291.15167236328125,291.1499938964844,263.7796936035156,261.8255615234375,281.5945739746094,294.1359558105469,291.1505126953125,1.0,0.2213106155395507,0.7593036890029907,0.7593036890029907,1.0,1.0,-0.9284716248512268,0.3838204145431518,0.544651210308075,0.1632129848003387,0.0,0.0,0.4267681241035461,40.57030487060547,43.0,-7.634445190429687,-8922.1015625,109.5124969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,306.7070007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.2014322280883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451628386974334,0.3451676666736603,-4.8303641051461454e-06,0.0,0.0002044280990958,0.0,0.0,16.606536865234375,0.0,0.0,0.0,0.3210456669330597,4.0,0.0,1.0
662100,293.1572570800781,297.1499938964844,293.1499938964844,0.0647113099694252,-1643.591064453125,304.1502380371094,0.6780779957771301,0.1148984208703041,0.1359430104494094,294.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.501751720905304,0.050000000745058,0.0487495139241218,293.2633361816406,297.1499938964844,293.1499938964844,0.0137341311201453,-558.395751953125,303.98248291015625,0.501751720905304,0.050000000745058,0.0360062234103679,293.17449951171875,297.1499938964844,293.1499938964844,0.2856221795082092,-5567.84375,304.1610717773437,0.9990000128746032,0.4375130832195282,0.3539566695690155,293.338134765625,297.1499938964844,293.1499938964844,0.00474354904145,-1765.2276611328125,297.47283935546875,0.501751720905304,0.050000000745058,0.2312467098236084,291.14703369140625,291.1499938964844,263.7748413085937,261.8240661621094,281.5780029296875,294.1253356933594,291.1457214355469,1.0,0.2216731160879135,0.7593380808830261,0.7593380808830261,1.0,1.0,-0.9295023679733276,0.3845059275627136,0.544996440410614,0.1628107130527496,0.0,0.0,0.4274285137653351,40.71138000488281,43.0,-11.04531478881836,-8939.576171875,109.95829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,306.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.2018564343452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456852436065674,0.3456900715827942,-4.830958459933754e-06,0.0,0.0002048586175078,0.0,0.0,16.6380672454834,0.0,0.0,0.0,0.3211712837219238,4.0,0.0,1.0
662160,293.1563415527344,297.1499938964844,293.1499938964844,0.0648178607225418,-1645.549560546875,304.1499938964844,0.6773301362991333,0.1149867177009582,0.1360538452863693,294.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5010794997215271,0.050000000745058,0.0487599372863769,293.26190185546875,297.1499938964844,293.1499938964844,0.0137049378827214,-558.0404052734375,303.96636962890625,0.5010794997215271,0.050000000745058,0.0360139235854148,293.1743469238281,297.1499938964844,293.1499938964844,0.286953866481781,-5590.04736328125,304.1566467285156,0.9990000128746032,0.437234878540039,0.3553497791290283,293.3374328613281,297.1499938964844,293.1499938964844,0.0047202869318425,-1757.6966552734375,297.4394226074219,0.5010794997215271,0.050000000745058,0.2312961518764495,291.1419372558594,291.1499938964844,263.7698974609375,261.8225402832031,281.5629272460937,294.1179504394531,291.1405944824219,1.0,0.2223176807165146,0.7593162059783936,0.7593162059783936,1.0,1.0,-0.931357204914093,0.3855448961257934,0.5458122491836548,0.162571907043457,0.0,0.0,0.4284738898277282,40.983428955078125,46.0,-13.002766609191896,-8965.359375,110.7912826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,306.7231750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.41015625,18000.0,0.0,0.0,0.2022649049758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467096388339996,0.3467144668102264,-4.833422735828208e-06,0.0,0.0002052731724688,0.0,0.0,16.704050064086914,0.0,0.0,0.0,0.3214361667633056,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.0650577545166015,-1649.9302978515625,304.14959716796875,0.6747996211051941,0.1151798814535141,0.1363150030374527,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4989597499370575,0.050000000745058,0.0487936362624168,293.2590637207031,297.1499938964844,293.1499938964844,0.0136544806882739,-557.4944458007812,303.934814453125,0.4989597499370575,0.050000000745058,0.0360388122498989,293.177490234375,297.1499938964844,293.1499938964844,0.2913078665733337,-5660.583984375,304.1471862792969,0.9990000128746032,0.4359920620918274,0.3598183691501617,293.336181640625,297.1499938964844,293.1499938964844,0.0046751755289733,-1743.0537109375,297.3727111816406,0.4989597499370575,0.050000000745058,0.231455996632576,291.1319274902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5366516113281,294.1119689941406,291.13067626953125,1.0,0.2243475317955017,0.759272575378418,0.759272575378418,1.0,1.0,-0.93722265958786,0.3885551691055298,0.5486674904823303,0.1625611633062362,0.0,0.0,0.4315649569034576,41.87725830078125,49.0,-13.860342025756836,-9037.4931640625,113.49722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,306.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.892578125,18000.0,0.0,0.0,0.2031130939722061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350142627954483,0.3501474857330322,-4.843963779421756e-06,0.0,0.0002061339764622,0.0,0.0,16.933330535888672,0.0,0.0,0.0,0.3223599791526794,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.0650577545166015,-1649.9302978515625,304.14959716796875,0.6747996211051941,0.1151798814535141,0.1363150030374527,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4989597499370575,0.050000000745058,0.0487936362624168,293.2590637207031,297.1499938964844,293.1499938964844,0.0136544806882739,-557.4944458007812,303.934814453125,0.4989597499370575,0.050000000745058,0.0360388122498989,293.177490234375,297.1499938964844,293.1499938964844,0.2913078665733337,-5660.583984375,304.1471862792969,0.9990000128746032,0.4359920620918274,0.3598183691501617,293.336181640625,297.1499938964844,293.1499938964844,0.0046751755289733,-1743.0537109375,297.3727111816406,0.4989597499370575,0.050000000745058,0.231455996632576,291.1319274902344,291.1499938964844,263.7599792480469,261.81939697265625,281.5366516113281,294.1119689941406,291.13067626953125,1.0,0.2243475317955017,0.759272575378418,0.759272575378418,1.0,1.0,-0.93722265958786,0.3885551691055298,0.5486674904823303,0.1625611633062362,0.0,0.0,0.4315649569034576,41.87725830078125,49.0,-13.860342025756836,-9037.4931640625,113.49722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91473388671875,306.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.892578125,18000.0,0.0,0.0,0.2031130939722061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350142627954483,0.3501474857330322,-4.843963779421756e-06,0.0,0.0002061339764622,0.0,0.0,16.933330535888672,0.0,0.0,0.0,0.3223599791526794,4.0,0.0,1.0
662340,293.15301513671875,297.1499938964844,293.1499938964844,0.0653167963027954,-1654.6319580078125,304.1493225097656,0.671169638633728,0.1153831183910369,0.1366102546453476,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4960376024246216,0.050000000745058,0.0488421805202961,293.2563781738281,297.1499938964844,293.1499938964844,0.0136120384559035,-557.107666015625,303.9039611816406,0.4960376024246216,0.050000000745058,0.0360746681690216,293.1847229003906,297.1499938964844,293.1499938964844,0.2975761592388153,-5760.22216796875,304.1376953125,0.9990000128746032,0.4338361322879791,0.3661603629589081,293.3351135253906,297.1499938964844,293.1499938964844,0.0046313470229506,-1728.7320556640625,297.3061828613281,0.4960376024246216,0.050000000745058,0.2316862791776657,291.1227111816406,291.1499938964844,263.75,261.81622314453125,281.5155334472656,294.1161499023437,291.12164306640625,1.0,0.2272051274776458,0.7592288851737976,0.7592288851737976,1.0,1.0,-0.9454837441444396,0.3925905227661133,0.5528931617736816,0.1631076782941818,0.0,0.0,0.4358289241790771,43.17491912841797,52.0,-12.890351295471191,-9130.6376953125,117.41946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,306.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.552734375,18000.0,0.0,0.0,0.2041191458702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552098274230957,0.3552146852016449,-4.8614210754749365e-06,0.0,0.0002071549824904,0.0,0.0,17.28071403503418,0.0,0.0,0.0,0.3237627148628235,4.0,0.0,1.0
662400,293.15301513671875,297.1499938964844,293.1499938964844,0.0653167963027954,-1654.6319580078125,304.1493225097656,0.671169638633728,0.1153831183910369,0.1366102546453476,294.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4960376024246216,0.050000000745058,0.0488421805202961,293.2563781738281,297.1499938964844,293.1499938964844,0.0136120384559035,-557.107666015625,303.9039611816406,0.4960376024246216,0.050000000745058,0.0360746681690216,293.1847229003906,297.1499938964844,293.1499938964844,0.2975761592388153,-5760.22216796875,304.1376953125,0.9990000128746032,0.4338361322879791,0.3661603629589081,293.3351135253906,297.1499938964844,293.1499938964844,0.0046313470229506,-1728.7320556640625,297.3061828613281,0.4960376024246216,0.050000000745058,0.2316862791776657,291.1227111816406,291.1499938964844,263.75,261.81622314453125,281.5155334472656,294.1161499023437,291.12164306640625,1.0,0.2272051274776458,0.7592288851737976,0.7592288851737976,1.0,1.0,-0.9454837441444396,0.3925905227661133,0.5528931617736816,0.1631076782941818,0.0,0.0,0.4358289241790771,43.17491912841797,52.0,-12.890351295471191,-9130.6376953125,117.41946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90887451171875,306.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.552734375,18000.0,0.0,0.0,0.2041191458702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552098274230957,0.3552146852016449,-4.8614210754749365e-06,0.0,0.0002071549824904,0.0,0.0,17.28071403503418,0.0,0.0,0.0,0.3237627148628235,4.0,0.0,1.0
662460,293.1516418457031,297.1499938964844,293.1499938964844,0.0655826106667518,-1659.43505859375,304.14910888671875,0.6667572259902954,0.1155878752470016,0.1369246244430542,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4925471246242523,0.050000000745058,0.048903252929449,293.2538146972656,297.1499938964844,293.1499938964844,0.0135758258402347,-556.8377685546875,303.8736877441406,0.4925471246242523,0.050000000745058,0.0361197739839553,293.1954040527344,297.1499938964844,293.1499938964844,0.3054011762142181,-5882.9453125,304.1287841796875,0.9990000128746032,0.4307949841022491,0.373986542224884,293.33428955078125,297.1499938964844,293.1499938964844,0.0045882873237133,-1714.5399169921875,297.2398376464844,0.4925471246242523,0.050000000745058,0.2319759726524353,291.1146850585937,291.1499938964844,263.7387084960937,261.8118896484375,281.4992980957031,294.129150390625,291.11376953125,1.0,0.2307225912809372,0.7590758800506592,0.7590758800506592,1.0,1.0,-0.9556413888931274,0.3974142372608185,0.5582271814346313,0.1641190648078918,0.0,0.0,0.4410896599292755,44.81299209594727,40.0,-11.244344711303713,-9239.33984375,122.39137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,306.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0546875,18000.0,0.0,0.0,0.2053987681865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361736923456192,0.3617418110370636,-4.88533851239481e-06,0.0,0.0002084536390611,0.0,0.0,17.738168716430664,0.0,0.0,0.0,0.3256077468395233,4.0,0.0,1.0
662520,293.1516418457031,297.1499938964844,293.1499938964844,0.0655826106667518,-1659.43505859375,304.14910888671875,0.6667572259902954,0.1155878752470016,0.1369246244430542,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4925471246242523,0.050000000745058,0.048903252929449,293.2538146972656,297.1499938964844,293.1499938964844,0.0135758258402347,-556.8377685546875,303.8736877441406,0.4925471246242523,0.050000000745058,0.0361197739839553,293.1954040527344,297.1499938964844,293.1499938964844,0.3054011762142181,-5882.9453125,304.1287841796875,0.9990000128746032,0.4307949841022491,0.373986542224884,293.33428955078125,297.1499938964844,293.1499938964844,0.0045882873237133,-1714.5399169921875,297.2398376464844,0.4925471246242523,0.050000000745058,0.2319759726524353,291.1146850585937,291.1499938964844,263.7387084960937,261.8118896484375,281.4992980957031,294.129150390625,291.11376953125,1.0,0.2307225912809372,0.7590758800506592,0.7590758800506592,1.0,1.0,-0.9556413888931274,0.3974142372608185,0.5582271814346313,0.1641190648078918,0.0,0.0,0.4410896599292755,44.81299209594727,40.0,-11.244344711303713,-9239.33984375,122.39137268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,306.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0546875,18000.0,0.0,0.0,0.2053987681865692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.361736923456192,0.3617418110370636,-4.88533851239481e-06,0.0,0.0002084536390611,0.0,0.0,17.738168716430664,0.0,0.0,0.0,0.3256077468395233,4.0,0.0,1.0
662580,293.1501770019531,297.1499938964844,293.1499938964844,0.0657047852873802,-1661.4864501953125,304.1492004394531,0.6693999767303467,0.1158380806446075,0.1371618062257766,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4941257238388061,0.050000000745058,0.0488752201199531,293.2510070800781,297.1499938964844,293.1499938964844,0.0134839452803134,-555.0234985351562,303.845458984375,0.4941257238388061,0.050000000745058,0.0360990725457668,293.20166015625,297.1499938964844,293.1499938964844,0.3022647500038147,-5829.89501953125,304.1416931152344,0.9990000128746032,0.4283458888530731,0.3704161345958709,293.3335266113281,297.1499938964844,293.1499938964844,0.0045352983288466,-1695.8538818359375,297.1804504394531,0.4941257238388061,0.050000000745058,0.2318430095911026,291.119384765625,291.1499938964844,263.7249450683594,261.8054504394531,281.4874267578125,294.12652587890625,291.12274169921875,1.0,0.2286341339349746,0.7589229345321655,0.7589229345321655,1.0,1.0,-0.9513642191886902,0.395727127790451,0.5556371212005615,0.1626603901386261,0.0,0.0,0.4452634751796722,44.04489135742188,28.0,15.968195915222168,-9278.1982421875,120.15933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,306.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.206927940249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685087263584137,0.3685136437416076,-4.913992597721517e-06,0.0,0.0002100055571645,0.0,0.0,18.23214530944824,0.0,0.0,0.0,0.3275659680366516,4.0,0.0,1.0
662640,293.1501770019531,297.1499938964844,293.1499938964844,0.0657047852873802,-1661.4864501953125,304.1492004394531,0.6693999767303467,0.1158380806446075,0.1371618062257766,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.4941257238388061,0.050000000745058,0.0488752201199531,293.2510070800781,297.1499938964844,293.1499938964844,0.0134839452803134,-555.0234985351562,303.845458984375,0.4941257238388061,0.050000000745058,0.0360990725457668,293.20166015625,297.1499938964844,293.1499938964844,0.3022647500038147,-5829.89501953125,304.1416931152344,0.9990000128746032,0.4283458888530731,0.3704161345958709,293.3335266113281,297.1499938964844,293.1499938964844,0.0045352983288466,-1695.8538818359375,297.1804504394531,0.4941257238388061,0.050000000745058,0.2318430095911026,291.119384765625,291.1499938964844,263.7249450683594,261.8054504394531,281.4874267578125,294.12652587890625,291.12274169921875,1.0,0.2286341339349746,0.7589229345321655,0.7589229345321655,1.0,1.0,-0.9513642191886902,0.395727127790451,0.5556371212005615,0.1626603901386261,0.0,0.0,0.4452634751796722,44.04489135742188,28.0,15.968195915222168,-9278.1982421875,120.15933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,306.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.478515625,18000.0,0.0,0.0,0.206927940249443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685087263584137,0.3685136437416076,-4.913992597721517e-06,0.0,0.0002100055571645,0.0,0.0,18.23214530944824,0.0,0.0,0.0,0.3275659680366516,4.0,0.0,1.0
662700,293.1493835449219,297.1499938964844,293.1499938964844,0.0656783729791641,-1660.7901611328125,304.1494140625,0.673372209072113,0.1159915179014206,0.1372730433940887,294.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4967809319496155,0.050000000745058,0.0488296002149581,293.2493591308594,297.1499938964844,293.1499938964844,0.0134098790585994,-553.2581787109375,303.832763671875,0.4967809319496155,0.050000000745058,0.0360653772950172,293.1990661621094,297.1499938964844,293.1499938964844,0.2963971197605133,-5735.5087890625,304.1539001464844,0.9990000128746032,0.4282003939151764,0.3645279109477997,293.3330383300781,297.1499938964844,293.1499938964844,0.0045034885406494,-1683.8145751953125,297.15826416015625,0.4967809319496155,0.050000000745058,0.2316266000270843,291.135009765625,291.1499938964844,263.7171936035156,261.8014831542969,281.4752197265625,294.106201171875,291.1395874023437,1.0,0.225893422961235,0.7588464021682739,0.7588464021682739,1.0,1.0,-0.9440469741821288,0.3925750255584717,0.5514719486236572,0.1609826236963272,0.0,0.0,0.4447233378887176,42.80556869506836,28.0,32.35414123535156,-9252.29296875,116.5016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8337707519531,306.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1171875,18000.0,0.0,0.0,0.207655981183052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693196475505829,0.3693245649337768,-4.922944299323717e-06,0.0,0.0002107444306602,0.0,0.0,18.310258865356445,0.0,0.0,0.0,0.3278672397136688,4.0,0.0,1.0
662760,293.1485290527344,297.1499938964844,293.1499938964844,0.0656399577856063,-1659.8560791015625,304.1495666503906,0.6790065765380859,0.1161676868796348,0.1373881101608276,294.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5006042122840881,0.050000000745058,0.0487673915922641,293.2475280761719,297.1499938964844,293.1499938964844,0.0133279776200652,-551.2529296875,303.82098388671875,0.5006042122840881,0.050000000745058,0.036019429564476,293.1923522949219,297.1499938964844,293.1499938964844,0.2882332503795624,-5604.91845703125,304.16802978515625,0.9990000128746032,0.4288894832134247,0.3563420474529266,293.3324279785156,297.1499938964844,293.1499938964844,0.004469898995012,-1670.99658203125,297.1380615234375,0.5006042122840881,0.050000000745058,0.2313315123319625,291.1532592773437,291.1499938964844,263.7088928222656,261.7970275878906,281.45806884765625,294.0732116699219,291.1580810546875,1.0,0.2221550941467285,0.7587981224060059,0.7587981224060059,1.0,1.0,-0.9338462352752686,0.388143926858902,0.5457022786140442,0.1587908565998077,0.0,0.0,0.4426785111427307,41.11663436889648,31.0,42.50270080566406,-9196.189453125,111.54454803466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,306.8614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.970703125,18000.0,0.0,0.0,0.208256259560585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678633272647857,0.3678682446479797,-4.923406322632218e-06,0.0,0.0002113536320393,0.0,0.0,18.22525215148925,0.0,0.0,0.0,0.3275337219238281,4.0,0.0,1.0
662820,293.14678955078125,297.1499938964844,293.1499938964844,0.0657153725624084,-1660.85302734375,304.1495666503906,0.6863316297531128,0.1165607720613479,0.1377426087856292,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.505375325679779,0.050000000745058,0.0486955642700195,293.24346923828125,297.1499938964844,293.1499938964844,0.0132081760093569,-548.387451171875,303.799072265625,0.505375325679779,0.050000000745058,0.0359663777053356,293.17431640625,297.1499938964844,293.1499938964844,0.2781573832035064,-5445.75,304.1783142089844,0.9990000128746032,0.4314739406108856,0.3466471433639526,293.33074951171875,297.1499938964844,293.1499938964844,0.0044101546518504,-1648.62939453125,297.09429931640625,0.505375325679779,0.050000000745058,0.230990782380104,291.1805725097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4106140136719,293.99786376953125,291.1815795898437,1.0,0.2182345241308212,0.7587015628814697,0.7587015628814697,1.0,1.0,-0.9219738245010376,0.3831133842468261,0.5388604402542114,0.1559143513441085,0.0,0.0,0.4364291429519653,39.1599006652832,34.0,27.31222343444824,-9097.6640625,105.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.2088991999626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604053854942322,0.3604103028774261,-4.901778993371408e-06,0.0,0.0002120061253663,0.0,0.0,17.71399688720703,0.0,0.0,0.0,0.3255277276039123,4.0,0.0,1.0
662880,293.14678955078125,297.1499938964844,293.1499938964844,0.0657153725624084,-1660.85302734375,304.1495666503906,0.6863316297531128,0.1165607720613479,0.1377426087856292,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.505375325679779,0.050000000745058,0.0486955642700195,293.24346923828125,297.1499938964844,293.1499938964844,0.0132081760093569,-548.387451171875,303.799072265625,0.505375325679779,0.050000000745058,0.0359663777053356,293.17431640625,297.1499938964844,293.1499938964844,0.2781573832035064,-5445.75,304.1783142089844,0.9990000128746032,0.4314739406108856,0.3466471433639526,293.33074951171875,297.1499938964844,293.1499938964844,0.0044101546518504,-1648.62939453125,297.09429931640625,0.505375325679779,0.050000000745058,0.230990782380104,291.1805725097656,291.1499938964844,263.6907958984375,261.78680419921875,281.4106140136719,293.99786376953125,291.1815795898437,1.0,0.2182345241308212,0.7587015628814697,0.7587015628814697,1.0,1.0,-0.9219738245010376,0.3831133842468261,0.5388604402542114,0.1559143513441085,0.0,0.0,0.4364291429519653,39.1599006652832,34.0,27.31222343444824,-9097.6640625,105.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,306.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.673828125,18000.0,0.0,0.0,0.2088991999626159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604053854942322,0.3604103028774261,-4.901778993371408e-06,0.0,0.0002120061253663,0.0,0.0,17.71399688720703,0.0,0.0,0.0,0.3255277276039123,4.0,0.0,1.0
662940,293.1449279785156,297.1499938964844,293.1499938964844,0.0660478770732879,-1666.7882080078125,304.149169921875,0.6906592845916748,0.1170184314250946,0.1382131576538086,294.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5079006552696228,0.050000000745058,0.0486600361764431,293.2390441894531,297.1499938964844,293.1499938964844,0.0131467292085289,-547.2301635742188,303.7789001464844,0.5079006552696228,0.050000000745058,0.0359401367604732,293.1596374511719,297.1499938964844,293.1499938964844,0.273181676864624,-5369.212890625,304.1769714355469,0.9990000128746032,0.4338431358337402,0.3417501449584961,293.32861328125,297.1499938964844,293.1499938964844,0.0043612485751509,-1631.7138671875,297.0368957519531,0.5079006552696228,0.050000000745058,0.2308222651481628,291.1791076660156,291.1499938964844,263.6708374023437,261.77496337890625,281.3662414550781,293.9393920898437,291.1781311035156,1.0,0.2162259519100189,0.7586049437522888,0.7586049437522888,1.0,1.0,-0.9162527322769164,0.3808110058307647,0.5354416966438293,0.1541936993598938,0.0,0.0,0.4324894845485687,38.18796157836914,37.0,1.509857416152954,-9049.345703125,103.18692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.2088518142700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542219996452331,0.3542268574237823,-4.874369096796727e-06,0.0,0.0002119580458384,0.0,0.0,17.265213012695312,0.0,0.0,0.0,0.3237373232841491,4.0,0.0,1.0
663000,293.1449279785156,297.1499938964844,293.1499938964844,0.0660478770732879,-1666.7882080078125,304.149169921875,0.6906592845916748,0.1170184314250946,0.1382131576538086,294.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5079006552696228,0.050000000745058,0.0486600361764431,293.2390441894531,297.1499938964844,293.1499938964844,0.0131467292085289,-547.2301635742188,303.7789001464844,0.5079006552696228,0.050000000745058,0.0359401367604732,293.1596374511719,297.1499938964844,293.1499938964844,0.273181676864624,-5369.212890625,304.1769714355469,0.9990000128746032,0.4338431358337402,0.3417501449584961,293.32861328125,297.1499938964844,293.1499938964844,0.0043612485751509,-1631.7138671875,297.0368957519531,0.5079006552696228,0.050000000745058,0.2308222651481628,291.1791076660156,291.1499938964844,263.6708374023437,261.77496337890625,281.3662414550781,293.9393920898437,291.1781311035156,1.0,0.2162259519100189,0.7586049437522888,0.7586049437522888,1.0,1.0,-0.9162527322769164,0.3808110058307647,0.5354416966438293,0.1541936993598938,0.0,0.0,0.4324894845485687,38.18796157836914,37.0,1.509857416152954,-9049.345703125,103.18692779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,306.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.2088518142700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542219996452331,0.3542268574237823,-4.874369096796727e-06,0.0,0.0002119580458384,0.0,0.0,17.265213012695312,0.0,0.0,0.0,0.3237373232841491,4.0,0.0,1.0
