time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1430358886719,297.1499938964844,293.1499938964844,0.0664993226528167,-1674.9368896484375,304.148681640625,0.6926104426383972,0.1175325065851211,0.1387868970632553,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5085789561271667,0.050000000745058,0.0486507788300514,293.2342834472656,297.1499938964844,293.1499938964844,0.0131126260384917,-546.79052734375,303.7608337402344,0.5085789561271667,0.050000000745058,0.0359332971274852,293.1502380371094,297.1499938964844,293.1499938964844,0.2717970907688141,-5350.26611328125,304.1701965332031,0.9990000128746032,0.4355156421661377,0.3404619395732879,293.32623291015625,297.1499938964844,293.1499938964844,0.0043181092478334,-1617.221923828125,296.9763488769531,0.5085789561271667,0.050000000745058,0.2307783514261245,291.1694641113281,291.1499938964844,263.6492004394531,261.7616271972656,281.3265991210937,293.89825439453125,291.16778564453125,1.0,0.215797483921051,0.7586750388145447,0.7586750388145447,1.0,1.0,-0.9151628613471984,0.3805733621120453,0.5345894694328308,0.1533672362565994,0.0,0.0,0.4304846227169037,37.929908752441406,40.0,-12.212041854858398,-9049.4375,102.55902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,306.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.869140625,18000.0,0.0,0.0,0.2083526104688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508051633834839,0.3508100211620331,-4.85696000396274e-06,0.0,0.0002114514209097,0.0,0.0,17.012615203857422,0.0,0.0,0.0,0.3227076828479767,4.0,0.0,1.0
663120,293.1430358886719,297.1499938964844,293.1499938964844,0.0664993226528167,-1674.9368896484375,304.148681640625,0.6926104426383972,0.1175325065851211,0.1387868970632553,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5085789561271667,0.050000000745058,0.0486507788300514,293.2342834472656,297.1499938964844,293.1499938964844,0.0131126260384917,-546.79052734375,303.7608337402344,0.5085789561271667,0.050000000745058,0.0359332971274852,293.1502380371094,297.1499938964844,293.1499938964844,0.2717970907688141,-5350.26611328125,304.1701965332031,0.9990000128746032,0.4355156421661377,0.3404619395732879,293.32623291015625,297.1499938964844,293.1499938964844,0.0043181092478334,-1617.221923828125,296.9763488769531,0.5085789561271667,0.050000000745058,0.2307783514261245,291.1694641113281,291.1499938964844,263.6492004394531,261.7616271972656,281.3265991210937,293.89825439453125,291.16778564453125,1.0,0.215797483921051,0.7586750388145447,0.7586750388145447,1.0,1.0,-0.9151628613471984,0.3805733621120453,0.5345894694328308,0.1533672362565994,0.0,0.0,0.4304846227169037,37.929908752441406,40.0,-12.212041854858398,-9049.4375,102.55902099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07843017578125,306.9154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.869140625,18000.0,0.0,0.0,0.2083526104688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508051633834839,0.3508100211620331,-4.85696000396274e-06,0.0,0.0002114514209097,0.0,0.0,17.012615203857422,0.0,0.0,0.0,0.3227076828479767,4.0,0.0,1.0
663180,293.14117431640625,297.1499938964844,293.1499938964844,0.0670297145843505,-1684.5531005859375,304.14825439453125,0.6925361156463623,0.1180815547704696,0.1394344568252563,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5076895356178284,0.050000000745058,0.048662956804037,293.2294006347656,297.1499938964844,293.1499938964844,0.0130983619019389,-546.8583984375,303.74462890625,0.5076895356178284,0.050000000745058,0.035942293703556,293.1463623046875,297.1499938964844,293.1499938964844,0.2734061181545257,-5378.85595703125,304.1607360839844,0.9990000128746032,0.4363080561161041,0.3421535491943359,293.3238830566406,297.1499938964844,293.1499938964844,0.0042784782126545,-1604.1737060546875,296.9139709472656,0.5076895356178284,0.050000000745058,0.2308361083269119,291.15533447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2921142578125,293.8719787597656,291.1533203125,1.0,0.2166715562343597,0.7587451338768005,0.7587451338768005,1.0,1.0,-0.9178845286369324,0.3820055425167084,0.5358789563179016,0.1532928645610809,0.0,0.0,0.4306917488574981,38.25509643554688,43.0,-19.22390365600586,-9088.0234375,103.6318130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,306.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.2076625674962997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350130945444107,0.3501358032226562,-4.850008281209739e-06,0.0,0.0002107511099893,0.0,0.0,16.951845169067383,0.0,0.0,0.0,0.3224539756774902,4.0,0.0,1.0
663240,293.14117431640625,297.1499938964844,293.1499938964844,0.0670297145843505,-1684.5531005859375,304.14825439453125,0.6925361156463623,0.1180815547704696,0.1394344568252563,294.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5076895356178284,0.050000000745058,0.048662956804037,293.2294006347656,297.1499938964844,293.1499938964844,0.0130983619019389,-546.8583984375,303.74462890625,0.5076895356178284,0.050000000745058,0.035942293703556,293.1463623046875,297.1499938964844,293.1499938964844,0.2734061181545257,-5378.85595703125,304.1607360839844,0.9990000128746032,0.4363080561161041,0.3421535491943359,293.3238830566406,297.1499938964844,293.1499938964844,0.0042784782126545,-1604.1737060546875,296.9139709472656,0.5076895356178284,0.050000000745058,0.2308361083269119,291.15533447265625,291.1499938964844,263.6260986328125,261.7470397949219,281.2921142578125,293.8719787597656,291.1533203125,1.0,0.2166715562343597,0.7587451338768005,0.7587451338768005,1.0,1.0,-0.9178845286369324,0.3820055425167084,0.5358789563179016,0.1532928645610809,0.0,0.0,0.4306917488574981,38.25509643554688,43.0,-19.22390365600586,-9088.0234375,103.6318130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590576171875,306.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.2076625674962997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350130945444107,0.3501358032226562,-4.850008281209739e-06,0.0,0.0002107511099893,0.0,0.0,16.951845169067383,0.0,0.0,0.0,0.3224539756774902,4.0,0.0,1.0
663300,293.14031982421875,297.1499938964844,293.1499938964844,0.0673109963536262,-1689.6572265625,304.1480407714844,0.6918551921844482,0.1183629259467125,0.139776811003685,294.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5067600607872009,0.050000000745058,0.0486758947372436,293.2269592285156,297.1499938964844,293.1499938964844,0.0130963884294033,-547.0151977539062,303.7371520996094,0.5067600607872009,0.050000000745058,0.0359518490731716,293.1463623046875,297.1499938964844,293.1499938964844,0.2751577198505401,-5408.01318359375,304.1556091308594,0.9990000128746032,0.4363521337509155,0.3439422845840454,293.3227844238281,297.1499938964844,293.1499938964844,0.0042594517581164,-1597.93798828125,296.882568359375,0.5067600607872009,0.050000000745058,0.2308974862098693,291.147705078125,291.1499938964844,263.61407470703125,261.73931884765625,281.2767333984375,293.8636474609375,291.1457214355469,1.0,0.2175209373235702,0.7587801814079285,0.7587801814079285,1.0,1.0,-0.920447587966919,0.3832435011863708,0.5372040867805481,0.1535059362649917,0.0,0.0,0.4316076040267944,38.60419464111328,43.0,-20.550785064697266,-9119.9267578125,104.71397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875,306.97576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.2073302119970321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3508739173412323,0.3508787751197815,-4.850738605455263e-06,0.0,0.0002104138111462,0.0,0.0,16.99677848815918,0.0,0.0,0.0,0.3226310908794403,4.0,0.0,1.0
663360,293.1394958496094,297.1499938964844,293.1499938964844,0.0675974115729332,-1694.8541259765625,304.1478881835937,0.6908047199249268,0.1186461448669433,0.1401274651288986,294.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.505562424659729,0.050000000745058,0.0486928969621658,293.2245483398437,297.1499938964844,293.1499938964844,0.0130970040336251,-547.2283935546875,303.7300109863281,0.505562424659729,0.050000000745058,0.0359644070267677,293.1476135253906,297.1499938964844,293.1499938964844,0.2774606347084045,-5445.720703125,304.1504211425781,0.9990000128746032,0.4361571669578552,0.3462788164615631,293.3217468261719,297.1499938964844,293.1499938964844,0.0042408574372529,-1591.83642578125,296.8511657714844,0.505562424659729,0.050000000745058,0.2309781312942505,291.14019775390625,291.1499938964844,263.60174560546875,261.7313232421875,281.2628173828125,293.8581237792969,291.13824462890625,1.0,0.2186103016138076,0.758743405342102,0.758743405342102,1.0,1.0,-0.9237073659896852,0.3847730457782745,0.5389343500137329,0.1538641452789306,0.0,0.0,0.433016300201416,39.06394577026367,46.0,-20.86930084228516,-9158.6787109375,106.12242126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,306.99237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.89453125,18000.0,0.0,0.0,0.2070489525794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522870540618896,0.3522919118404388,-4.85420514451107e-06,0.0,0.0002101283607771,0.0,0.0,17.089017868041992,0.0,0.0,0.0,0.3230000436306,4.0,0.0,1.0
663420,293.1380310058594,297.1499938964844,293.1499938964844,0.0681755170226097,-1705.3402099609375,304.14764404296875,0.6877679824829102,0.1192117035388946,0.1408439427614212,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5025201439857483,0.050000000745058,0.0487378239631652,293.2198181152344,297.1499938964844,293.1499938964844,0.0131044154986739,-547.781005859375,303.7167663574219,0.5025201439857483,0.050000000745058,0.0359975919127464,293.1534118652344,297.1499938964844,293.1499938964844,0.2835174202919006,-5543.3349609375,304.14019775390625,0.9990000128746032,0.4350491762161255,0.352378785610199,293.3199157714844,297.1499938964844,293.1499938964844,0.0042043779976665,-1579.79931640625,296.78863525390625,0.5025201439857483,0.050000000745058,0.2311912477016449,291.1260070800781,291.1499938964844,263.5762939453125,261.71466064453125,281.2388000488281,293.85479736328125,291.124267578125,1.0,0.2214160412549972,0.7586697936058044,0.7586697936058044,1.0,1.0,-0.9320388436317444,0.3886023759841919,0.5434364676475525,0.1550051718950271,0.0,0.0,0.4371805787086487,40.280982971191406,49.0,-19.799291610717773,-9253.20703125,109.8270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2067531943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569749891757965,0.3569798469543457,-4.86892804474337e-06,0.0,0.0002098282129736,0.0,0.0,17.40717887878418,0.0,0.0,0.0,0.3242798447608948,4.0,0.0,1.0
663480,293.1380310058594,297.1499938964844,293.1499938964844,0.0681755170226097,-1705.3402099609375,304.14764404296875,0.6877679824829102,0.1192117035388946,0.1408439427614212,294.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5025201439857483,0.050000000745058,0.0487378239631652,293.2198181152344,297.1499938964844,293.1499938964844,0.0131044154986739,-547.781005859375,303.7167663574219,0.5025201439857483,0.050000000745058,0.0359975919127464,293.1534118652344,297.1499938964844,293.1499938964844,0.2835174202919006,-5543.3349609375,304.14019775390625,0.9990000128746032,0.4350491762161255,0.352378785610199,293.3199157714844,297.1499938964844,293.1499938964844,0.0042043779976665,-1579.79931640625,296.78863525390625,0.5025201439857483,0.050000000745058,0.2311912477016449,291.1260070800781,291.1499938964844,263.5762939453125,261.71466064453125,281.2388000488281,293.85479736328125,291.124267578125,1.0,0.2214160412549972,0.7586697936058044,0.7586697936058044,1.0,1.0,-0.9320388436317444,0.3886023759841919,0.5434364676475525,0.1550051718950271,0.0,0.0,0.4371805787086487,40.280982971191406,49.0,-19.799291610717773,-9253.20703125,109.8270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109680175781,307.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5546875,18000.0,0.0,0.0,0.2067531943321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569749891757965,0.3569798469543457,-4.86892804474337e-06,0.0,0.0002098282129736,0.0,0.0,17.40717887878418,0.0,0.0,0.0,0.3242798447608948,4.0,0.0,1.0
663540,293.13677978515625,297.1499938964844,293.1499938964844,0.0687501579523086,-1715.759033203125,304.1474609375,0.6837546825408936,0.1197689399123191,0.1415687799453735,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4988473951816559,0.050000000745058,0.0487955026328563,293.2152404785156,297.1499938964844,293.1499938964844,0.013118534348905,-548.46240234375,303.7047119140625,0.4988473951816559,0.050000000745058,0.0360401906073093,293.1631164550781,297.1499938964844,293.1499938964844,0.2912121713161468,-5665.51416015625,304.13067626953125,0.9990000128746032,0.4330015778541565,0.3600586950778961,293.31842041015625,297.1499938964844,293.1499938964844,0.0041685043834149,-1567.84619140625,296.7265319824219,0.4988473951816559,0.050000000745058,0.2314648479223251,291.1133117675781,291.1499938964844,263.54998779296875,261.6972351074219,281.2198181152344,293.86065673828125,291.11181640625,1.0,0.2249198853969574,0.7585961818695068,0.7585961818695068,1.0,1.0,-0.942373514175415,0.3932709991931915,0.5491024851799011,0.1566644757986068,0.0,0.0,0.4429427683353424,41.84537887573242,52.0,-17.628276824951172,-9365.7275390625,114.5887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,307.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.341796875,18000.0,0.0,0.0,0.206963837146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639452457427978,0.3639501333236694,-4.893522600468714e-06,0.0,0.0002100419806083,0.0,0.0,17.894641876220703,0.0,0.0,0.0,0.3262420296669006,4.0,0.0,1.0
663600,293.13677978515625,297.1499938964844,293.1499938964844,0.0687501579523086,-1715.759033203125,304.1474609375,0.6837546825408936,0.1197689399123191,0.1415687799453735,294.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4988473951816559,0.050000000745058,0.0487955026328563,293.2152404785156,297.1499938964844,293.1499938964844,0.013118534348905,-548.46240234375,303.7047119140625,0.4988473951816559,0.050000000745058,0.0360401906073093,293.1631164550781,297.1499938964844,293.1499938964844,0.2912121713161468,-5665.51416015625,304.13067626953125,0.9990000128746032,0.4330015778541565,0.3600586950778961,293.31842041015625,297.1499938964844,293.1499938964844,0.0041685043834149,-1567.84619140625,296.7265319824219,0.4988473951816559,0.050000000745058,0.2314648479223251,291.1133117675781,291.1499938964844,263.54998779296875,261.6972351074219,281.2198181152344,293.86065673828125,291.11181640625,1.0,0.2249198853969574,0.7585961818695068,0.7585961818695068,1.0,1.0,-0.942373514175415,0.3932709991931915,0.5491024851799011,0.1566644757986068,0.0,0.0,0.4429427683353424,41.84537887573242,52.0,-17.628276824951172,-9365.7275390625,114.5887222290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.172119140625,307.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.341796875,18000.0,0.0,0.0,0.206963837146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639452457427978,0.3639501333236694,-4.893522600468714e-06,0.0,0.0002100419806083,0.0,0.0,17.894641876220703,0.0,0.0,0.0,0.3262420296669006,4.0,0.0,1.0
663660,293.1357421875,297.1499938964844,293.1499938964844,0.0693124160170555,-1725.945556640625,304.1473693847656,0.679064154624939,0.1203145161271095,0.1422936469316482,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4947682321071625,0.050000000745058,0.0488640405237674,293.2107849121094,297.1499938964844,293.1499938964844,0.0131385466083884,-549.242919921875,303.6939697265625,0.4947682321071625,0.050000000745058,0.0360908135771751,293.176025390625,297.1499938964844,293.1499938964844,0.300222635269165,-5806.8125,304.12213134765625,0.9990000128746032,0.4300538599491119,0.3689773082733154,293.3172607421875,297.1499938964844,293.1499938964844,0.0041328673250973,-1555.8223876953125,296.6650085449219,0.4947682321071625,0.050000000745058,0.2317899763584137,291.1025390625,291.1499938964844,263.5230407714844,261.67919921875,281.2062683105469,293.8746337890625,291.1013488769531,1.0,0.2289762198925018,0.7584167122840881,0.7584167122840881,1.0,1.0,-0.954279601573944,0.3985690176486969,0.5557106137275696,0.158776193857193,0.0,0.0,0.4500112533569336,43.70578002929688,40.0,-14.80094051361084,-9491.4658203125,120.27948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,307.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.330078125,18000.0,0.0,0.0,0.2078122794628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729365766048431,0.3729415237903595,-4.92754725200939e-06,0.0,0.0002109030465362,0.0,0.0,18.541513442993164,0.0,0.0,0.0,0.3288381099700928,4.0,0.0,1.0
663720,293.1357421875,297.1499938964844,293.1499938964844,0.0693124160170555,-1725.945556640625,304.1473693847656,0.679064154624939,0.1203145161271095,0.1422936469316482,294.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.4947682321071625,0.050000000745058,0.0488640405237674,293.2107849121094,297.1499938964844,293.1499938964844,0.0131385466083884,-549.242919921875,303.6939697265625,0.4947682321071625,0.050000000745058,0.0360908135771751,293.176025390625,297.1499938964844,293.1499938964844,0.300222635269165,-5806.8125,304.12213134765625,0.9990000128746032,0.4300538599491119,0.3689773082733154,293.3172607421875,297.1499938964844,293.1499938964844,0.0041328673250973,-1555.8223876953125,296.6650085449219,0.4947682321071625,0.050000000745058,0.2317899763584137,291.1025390625,291.1499938964844,263.5230407714844,261.67919921875,281.2062683105469,293.8746337890625,291.1013488769531,1.0,0.2289762198925018,0.7584167122840881,0.7584167122840881,1.0,1.0,-0.954279601573944,0.3985690176486969,0.5557106137275696,0.158776193857193,0.0,0.0,0.4500112533569336,43.70578002929688,40.0,-14.80094051361084,-9491.4658203125,120.27948760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932006835937,307.0070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17935.330078125,18000.0,0.0,0.0,0.2078122794628143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729365766048431,0.3729415237903595,-4.92754725200939e-06,0.0,0.0002109030465362,0.0,0.0,18.541513442993164,0.0,0.0,0.0,0.3288381099700928,4.0,0.0,1.0
663780,293.1346435546875,297.1499938964844,293.1499938964844,0.0697188600897789,-1733.1317138671875,304.1475830078125,0.6819170713424683,0.1208982467651367,0.1429310292005539,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4959821701049804,0.050000000745058,0.0488431379199028,293.2059936523437,297.1499938964844,293.1499938964844,0.0131067568436265,-548.5159301757812,303.68634033203125,0.4959821701049804,0.050000000745058,0.0360753759741783,293.18414306640625,297.1499938964844,293.1499938964844,0.2980868518352508,-5768.7333984375,304.1355895996094,0.9990000128746032,0.4277209043502807,0.3662828505039215,293.3161926269531,297.1499938964844,293.1499938964844,0.0040884907357394,-1539.727294921875,296.6112365722656,0.4959821701049804,0.050000000745058,0.2316908240318298,291.1050109863281,291.1499938964844,263.49560546875,261.6607360839844,281.191162109375,293.8704528808594,291.1080627441406,1.0,0.2273273468017578,0.7582372426986694,0.7582372426986694,1.0,1.0,-0.951478898525238,0.3973972797393799,0.5540816187858582,0.1579715311527252,0.0,0.0,0.4562424719333648,43.14192962646485,28.0,12.582402229309082,-9544.6513671875,118.72478485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,307.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.140625,18000.0,0.0,0.0,0.2092602103948593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826116621494293,0.3826166093349457,-4.9689920160744805e-06,0.0,0.0002123725134879,0.0,0.0,19.267871856689453,0.0,0.0,0.0,0.331707239151001,4.0,0.0,1.0
663840,293.1346435546875,297.1499938964844,293.1499938964844,0.0697188600897789,-1733.1317138671875,304.1475830078125,0.6819170713424683,0.1208982467651367,0.1429310292005539,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4959821701049804,0.050000000745058,0.0488431379199028,293.2059936523437,297.1499938964844,293.1499938964844,0.0131067568436265,-548.5159301757812,303.68634033203125,0.4959821701049804,0.050000000745058,0.0360753759741783,293.18414306640625,297.1499938964844,293.1499938964844,0.2980868518352508,-5768.7333984375,304.1355895996094,0.9990000128746032,0.4277209043502807,0.3662828505039215,293.3161926269531,297.1499938964844,293.1499938964844,0.0040884907357394,-1539.727294921875,296.6112365722656,0.4959821701049804,0.050000000745058,0.2316908240318298,291.1050109863281,291.1499938964844,263.49560546875,261.6607360839844,281.191162109375,293.8704528808594,291.1080627441406,1.0,0.2273273468017578,0.7582372426986694,0.7582372426986694,1.0,1.0,-0.951478898525238,0.3973972797393799,0.5540816187858582,0.1579715311527252,0.0,0.0,0.4562424719333648,43.14192962646485,28.0,12.582402229309082,-9544.6513671875,118.72478485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,307.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.140625,18000.0,0.0,0.0,0.2092602103948593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826116621494293,0.3826166093349457,-4.9689920160744805e-06,0.0,0.0002123725134879,0.0,0.0,19.267871856689453,0.0,0.0,0.0,0.331707239151001,4.0,0.0,1.0
663900,293.134033203125,297.1499938964844,293.1499938964844,0.0698300972580909,-1734.900390625,304.1478271484375,0.6861395835876465,0.1212147399783134,0.143238365650177,294.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4985193610191345,0.050000000745058,0.0488008148968219,293.20343017578125,297.1499938964844,293.1499938964844,0.0130636868998408,-547.3046875,303.68408203125,0.4985193610191345,0.050000000745058,0.0360441170632839,293.18218994140625,297.1499938964844,293.1499938964844,0.2926617562770843,-5680.7607421875,304.1481018066406,0.9990000128746032,0.4276663362979889,0.3607611954212188,293.3155822753906,297.1499938964844,293.1499938964844,0.0040616453625261,-1529.2591552734375,296.59234619140625,0.4985193610191345,0.050000000745058,0.2314900606870651,291.1193542480469,291.1499938964844,263.4817810058594,261.6513977050781,281.1754455566406,293.84918212890625,291.1236267089844,1.0,0.2247730791568756,0.7581475377082825,0.7581475377082825,1.0,1.0,-0.944808304309845,0.3945199847221374,0.5502883195877075,0.1564562618732452,0.0,0.0,0.4568736851215362,41.994361877441406,28.0,29.03926658630371,-9525.9501953125,115.36962127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,307.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.9921875,18000.0,0.0,0.0,0.2100671976804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850228190422058,0.3850277960300445,-4.984924089512788e-06,0.0,0.0002131915098289,0.0,0.0,19.470787048339844,0.0,0.0,0.0,0.3324944674968719,4.0,0.0,1.0
663960,293.1333312988281,297.1499938964844,293.1499938964844,0.0699243396520614,-1736.3348388671875,304.1480407714844,0.6920754313468933,0.1215506419539451,0.1435457319021225,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5022650957107544,0.050000000745058,0.0487416796386241,293.20074462890625,297.1499938964844,293.1499938964844,0.0130120301619172,-545.8364868164062,303.68267822265625,0.5022650957107544,0.050000000745058,0.0360004380345344,293.1759948730469,297.1499938964844,293.1499938964844,0.284893274307251,-5555.7900390625,304.1625671386719,0.9990000128746032,0.4284740388393402,0.3529008626937866,293.3148193359375,297.1499938964844,293.1499938964844,0.0040330332703888,-1518.0087890625,296.5756530761719,0.5022650957107544,0.050000000745058,0.2312095463275909,291.1365661621094,291.1499938964844,263.4678955078125,261.6420288085937,281.1538391113281,293.815185546875,291.1411437988281,1.0,0.2212018966674804,0.7580925822257996,0.7580925822257996,1.0,1.0,-0.935199737548828,0.3903706669807434,0.5448290705680847,0.1543392539024353,0.0,0.0,0.4560497105121612,40.38936233520508,31.0,39.61441802978516,-9477.22265625,110.68417358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91583251953125,307.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0390625,18000.0,0.0,0.0,0.2108194679021835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851994574069977,0.3852044641971588,-4.992268259229604e-06,0.0,0.0002139549615094,0.0,0.0,19.507266998291016,0.0,0.0,0.0,0.3326396942138672,4.0,0.0,1.0
664020,293.1319580078125,297.1499938964844,293.1499938964844,0.0702441856265068,-1741.7242431640625,304.1481628417969,0.6998175978660583,0.122250460088253,0.1442692428827285,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5068588852882385,0.050000000745058,0.0486744977533817,293.1952819824219,297.1499938964844,293.1499938964844,0.012946780771017,-543.9353637695312,303.68121337890625,0.5068588852882385,0.050000000745058,0.0359508171677589,293.15850830078125,297.1499938964844,293.1499938964844,0.2754452228546142,-5405.64501953125,304.1736145019531,0.9990000128746032,0.4313592612743377,0.3437510430812835,293.3128967285156,297.1499938964844,293.1499938964844,0.003981941845268,-1498.2525634765625,296.53936767578125,0.5068588852882385,0.050000000745058,0.2308908551931381,291.1632385253906,291.1499938964844,263.44012451171875,261.6232604980469,281.1023254394531,293.7399597167969,291.16436767578125,1.0,0.2175700813531875,0.757982611656189,0.757982611656189,1.0,1.0,-0.9243585467338562,0.3857452571392059,0.5386133193969727,0.1518057733774185,0.0,0.0,0.4521899819374084,38.56474304199219,34.0,27.100744247436523,-9394.1640625,105.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2119628340005874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808479011058807,0.3808528780937195,-4.982959126209607e-06,0.0,0.0002151153312297,0.0,0.0,19.20863914489746,0.0,0.0,0.0,0.3314929902553558,4.0,0.0,1.0
664080,293.1319580078125,297.1499938964844,293.1499938964844,0.0702441856265068,-1741.7242431640625,304.1481628417969,0.6998175978660583,0.122250460088253,0.1442692428827285,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5068588852882385,0.050000000745058,0.0486744977533817,293.1952819824219,297.1499938964844,293.1499938964844,0.012946780771017,-543.9353637695312,303.68121337890625,0.5068588852882385,0.050000000745058,0.0359508171677589,293.15850830078125,297.1499938964844,293.1499938964844,0.2754452228546142,-5405.64501953125,304.1736145019531,0.9990000128746032,0.4313592612743377,0.3437510430812835,293.3128967285156,297.1499938964844,293.1499938964844,0.003981941845268,-1498.2525634765625,296.53936767578125,0.5068588852882385,0.050000000745058,0.2308908551931381,291.1632385253906,291.1499938964844,263.44012451171875,261.6232604980469,281.1023254394531,293.7399597167969,291.16436767578125,1.0,0.2175700813531875,0.757982611656189,0.757982611656189,1.0,1.0,-0.9243585467338562,0.3857452571392059,0.5386133193969727,0.1518057733774185,0.0,0.0,0.4521899819374084,38.56474304199219,34.0,27.100744247436523,-9394.1640625,105.47518920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9001770019531,307.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2119628340005874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808479011058807,0.3808528780937195,-4.982959126209607e-06,0.0,0.0002151153312297,0.0,0.0,19.20863914489746,0.0,0.0,0.0,0.3314929902553558,4.0,0.0,1.0
664140,293.13055419921875,297.1499938964844,293.1499938964844,0.0707922652363777,-1751.59326171875,304.1478576660156,0.7044622302055359,0.1229967549443245,0.1450864374637603,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5092012286186218,0.050000000745058,0.0486423820257186,293.1897277832031,297.1499938964844,293.1499938964844,0.012932663783431,-543.5887451171875,303.680908203125,0.5092012286186218,0.050000000745058,0.0359270982444286,293.1441955566406,297.1499938964844,293.1499938964844,0.2709045112133026,-5335.3505859375,304.1731262207031,0.9990000128746032,0.4340575933456421,0.339289903640747,293.310546875,297.1499938964844,293.1499938964844,0.0039399815723299,-1483.172607421875,296.48980712890625,0.5092012286186218,0.050000000745058,0.2307385206222534,291.16375732421875,291.1499938964844,263.4125061035156,261.60455322265625,281.0585632324219,293.68359375,291.1631774902344,1.0,0.2158014774322509,0.7578727006912231,0.7578727006912231,1.0,1.0,-0.9195072054862976,0.3837139010429382,0.5357933044433594,0.1505511403083801,0.0,0.0,0.4501785039901733,37.69440460205078,37.0,4.179235935211182,-9357.8564453125,103.09375762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.2126316428184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772318661212921,0.3772368431091308,-4.9656196097203065e-06,0.0,0.0002157940907636,0.0,0.0,18.92940330505371,0.0,0.0,0.0,0.3304045498371124,4.0,0.0,1.0
664200,293.13055419921875,297.1499938964844,293.1499938964844,0.0707922652363777,-1751.59326171875,304.1478576660156,0.7044622302055359,0.1229967549443245,0.1450864374637603,294.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5092012286186218,0.050000000745058,0.0486423820257186,293.1897277832031,297.1499938964844,293.1499938964844,0.012932663783431,-543.5887451171875,303.680908203125,0.5092012286186218,0.050000000745058,0.0359270982444286,293.1441955566406,297.1499938964844,293.1499938964844,0.2709045112133026,-5335.3505859375,304.1731262207031,0.9990000128746032,0.4340575933456421,0.339289903640747,293.310546875,297.1499938964844,293.1499938964844,0.0039399815723299,-1483.172607421875,296.48980712890625,0.5092012286186218,0.050000000745058,0.2307385206222534,291.16375732421875,291.1499938964844,263.4125061035156,261.60455322265625,281.0585632324219,293.68359375,291.1631774902344,1.0,0.2158014774322509,0.7578727006912231,0.7578727006912231,1.0,1.0,-0.9195072054862976,0.3837139010429382,0.5357933044433594,0.1505511403083801,0.0,0.0,0.4501785039901733,37.69440460205078,37.0,4.179235935211182,-9357.8564453125,103.09375762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928466796875,307.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.931640625,18000.0,0.0,0.0,0.2126316428184509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772318661212921,0.3772368431091308,-4.9656196097203065e-06,0.0,0.0002157940907636,0.0,0.0,18.92940330505371,0.0,0.0,0.0,0.3304045498371124,4.0,0.0,1.0
664260,293.1291198730469,297.1499938964844,293.1499938964844,0.0714363232254982,-1763.299560546875,304.1474914550781,0.7066812515258789,0.1237803101539611,0.1459837257862091,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5097029805183411,0.050000000745058,0.0486356802284717,293.1841735839844,297.1499938964844,293.1499938964844,0.0129419770091772,-543.8775024414062,303.6822509765625,0.5097029805183411,0.050000000745058,0.0359221473336219,293.1351013183594,297.1499938964844,293.1499938964844,0.2698313891887665,-5320.87841796875,304.1671142578125,0.9990000128746032,0.4360553920269012,0.3383516669273376,293.3079833984375,297.1499938964844,293.1499938964844,0.0039028755854815,-1470.1668701171875,296.4373779296875,0.5097029805183411,0.050000000745058,0.2307067364454269,291.15728759765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0234069824219,293.6466064453125,291.1560974121094,1.0,0.2155739516019821,0.7579242587089539,0.7579242587089539,1.0,1.0,-0.9191560745239258,0.3836468160152435,0.5355092883110046,0.1502709090709686,0.0,0.0,0.44959557056427,37.51676177978516,40.0,-7.812911510467529,-9366.0087890625,102.74312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2129862904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757938146591186,0.3757987916469574,-4.956358225172153e-06,0.0,0.0002161540178349,0.0,0.0,18.8109130859375,0.0,0.0,0.0,0.3299295604228973,4.0,0.0,1.0
664320,293.1291198730469,297.1499938964844,293.1499938964844,0.0714363232254982,-1763.299560546875,304.1474914550781,0.7066812515258789,0.1237803101539611,0.1459837257862091,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.5097029805183411,0.050000000745058,0.0486356802284717,293.1841735839844,297.1499938964844,293.1499938964844,0.0129419770091772,-543.8775024414062,303.6822509765625,0.5097029805183411,0.050000000745058,0.0359221473336219,293.1351013183594,297.1499938964844,293.1499938964844,0.2698313891887665,-5320.87841796875,304.1671142578125,0.9990000128746032,0.4360553920269012,0.3383516669273376,293.3079833984375,297.1499938964844,293.1499938964844,0.0039028755854815,-1470.1668701171875,296.4373779296875,0.5097029805183411,0.050000000745058,0.2307067364454269,291.15728759765625,291.1499938964844,263.3851928710937,261.5861511230469,281.0234069824219,293.6466064453125,291.1560974121094,1.0,0.2155739516019821,0.7579242587089539,0.7579242587089539,1.0,1.0,-0.9191560745239258,0.3836468160152435,0.5355092883110046,0.1502709090709686,0.0,0.0,0.44959557056427,37.51676177978516,40.0,-7.812911510467529,-9366.0087890625,102.74312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2129862904548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757938146591186,0.3757987916469574,-4.956358225172153e-06,0.0,0.0002161540178349,0.0,0.0,18.8109130859375,0.0,0.0,0.0,0.3299295604228973,4.0,0.0,1.0
664380,293.1280212402344,297.1499938964844,293.1499938964844,0.0719955712556839,-1773.513427734375,304.147216796875,0.7069553136825562,0.1244187578558921,0.1467388421297073,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.508968710899353,0.050000000745058,0.0486455075442791,293.1798095703125,297.1499938964844,293.1499938964844,0.012962426058948,-544.448974609375,303.6844177246094,0.508968710899353,0.050000000745058,0.0359294079244136,293.1318664550781,297.1499938964844,293.1499938964844,0.2710902690887451,-5343.0517578125,304.16021728515625,0.9990000128746032,0.4370095729827881,0.3397266268730163,293.3059997558594,297.1499938964844,293.1499938964844,0.0038753468543291,-1460.6749267578125,296.3941650390625,0.508968710899353,0.050000000745058,0.2307533472776413,291.149169921875,291.1499938964844,263.3637390136719,261.5717163085937,281.00128173828125,293.6291198730469,291.147705078125,1.0,0.2163196951150894,0.7579655647277832,0.7579655647277832,1.0,1.0,-0.9215790629386902,0.3847555518150329,0.5368235111236572,0.1506373137235641,0.0,0.0,0.4503228068351745,37.78899383544922,40.0,-13.18763256072998,-9397.80078125,103.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061340332031,307.0356750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.638671875,18000.0,0.0,0.0,0.2131649404764175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761743903160095,0.3761793375015259,-4.955154508934356e-06,0.0,0.0002163353201467,0.0,0.0,18.82976722717285,0.0,0.0,0.0,0.3300044238567352,4.0,0.0,1.0
664440,293.1277770996094,297.1499938964844,293.1499938964844,0.072138711810112,-1776.1318359375,304.14715576171875,0.7068424224853516,0.124578557908535,0.1469306647777557,294.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5086511373519897,0.050000000745058,0.0486498028039932,293.1787109375,297.1499938964844,293.1499938964844,0.0129689797759056,-544.6273193359375,303.6850891113281,0.5086511373519897,0.050000000745058,0.0359325781464576,293.131591796875,297.1499938964844,293.1499938964844,0.2716600894927978,-5352.6220703125,304.1583251953125,0.9990000128746032,0.437153160572052,0.3403254449367523,293.3055419921875,297.1499938964844,293.1499938964844,0.003868696745485,-1458.3929443359375,296.3832702636719,0.5086511373519897,0.050000000745058,0.2307737171649933,291.1469421386719,291.1499938964844,263.3584289550781,261.56817626953125,280.9964904785156,293.6261901855469,291.1454467773437,1.0,0.2166173905134201,0.7579758763313293,0.7579758763313293,1.0,1.0,-0.9225080609321594,0.3851709961891174,0.537337064743042,0.1508015990257263,0.0,0.0,0.4506732523441314,37.90713882446289,43.0,-13.998785018920898,-9408.9287109375,104.05368041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130615234375,307.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.2132081091403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765039145946502,0.3765088617801666,-4.95581298309844e-06,0.0,0.0002163791214115,0.0,0.0,18.85190200805664,0.0,0.0,0.0,0.3300922811031341,4.0,0.0,1.0
664500,293.127197265625,297.1499938964844,293.1499938964844,0.072499543428421,-1782.736572265625,304.14703369140625,0.7062650322914124,0.1249769255518913,0.1474136263132095,294.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5076449513435364,0.050000000745058,0.048663567751646,293.176025390625,297.1499938964844,293.1499938964844,0.0129875494167208,-545.1237182617188,303.6871032714844,0.5076449513435364,0.050000000745058,0.0359427444636821,293.1318664550781,297.1499938964844,293.1499938964844,0.2735012173652649,-5383.07568359375,304.1534729003906,0.9990000128746032,0.43733811378479,0.3422388136386871,293.3044128417969,297.1499938964844,293.1499938964844,0.0038522519171237,-1452.753173828125,296.35595703125,0.5076449513435364,0.050000000745058,0.2308390140533447,291.1412353515625,291.1499938964844,263.3453063964844,261.5594177246094,280.9857788085937,293.6211853027344,291.1397399902344,1.0,0.217543363571167,0.7580016255378723,0.7580016255378723,1.0,1.0,-0.925356924533844,0.3864339590072632,0.5389229655265808,0.1513333916664123,0.0,0.0,0.4518325924873352,38.28530502319336,43.0,-15.244855880737305,-9441.8056640625,105.24676513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02685546875,307.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.08203125,18000.0,0.0,0.0,0.2133290320634842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777353763580322,0.3777403533458709,-4.959217221767176e-06,0.0,0.0002165018522646,0.0,0.0,18.937963485717773,0.0,0.0,0.0,0.3304339647293091,4.0,0.0,1.0
664560,293.12664794921875,297.1499938964844,293.1499938964844,0.0728616863489151,-1789.3699951171875,304.1469116210937,0.7053139805793762,0.1253722757101059,0.147898867726326,294.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5063784718513489,0.050000000745058,0.0486812628805637,293.1733703613281,297.1499938964844,293.1499938964844,0.0130087919533252,-545.678955078125,303.6895446777344,0.5063784718513489,0.050000000745058,0.0359558127820491,293.1333312988281,297.1499938964844,293.1499938964844,0.2758759558200836,-5421.82177734375,304.1485290527344,0.9990000128746032,0.4372782707214355,0.3446828126907348,293.3033447265625,297.1499938964844,293.1499938964844,0.0038361665792763,-1447.23388671875,296.32861328125,0.5063784718513489,0.050000000745058,0.2309229522943496,291.13555908203125,291.1499938964844,263.3323974609375,261.5508117675781,280.9769592285156,293.6191101074219,291.13409423828125,1.0,0.2187011539936065,0.7579584121704102,0.7579584121704102,1.0,1.0,-0.92887544631958,0.3879734873771667,0.5409020185470581,0.1520150154829025,0.0,0.0,0.4533643722534179,38.77068328857422,46.0,-15.658082962036133,-9480.8095703125,106.75782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.083984375,18000.0,0.0,0.0,0.2134877890348434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795086145401001,0.3795135915279388,-4.965032530890312e-06,0.0,0.0002166629565181,0.0,0.0,19.06538391113281,0.0,0.0,0.0,0.3309401869773865,4.0,0.0,1.0
664620,293.125732421875,297.1499938964844,293.1499938964844,0.0735813602805137,-1802.5614013671875,304.146728515625,0.7024495005607605,0.126148447394371,0.1488679349422454,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5032140612602234,0.050000000745058,0.0487273372709751,293.16815185546875,297.1499938964844,293.1499938964844,0.0130580803379416,-546.9310913085938,303.6954650878906,0.5032140612602234,0.050000000745058,0.0359898433089256,293.13970947265625,297.1499938964844,293.1499938964844,0.2820456326007843,-5521.0859375,304.1387634277344,0.9990000128746032,0.4364171922206878,0.3509663343429565,293.3014831542969,297.1499938964844,293.1499938964844,0.0038045838009566,-1436.3558349609375,296.2740173339844,0.5032140612602234,0.050000000745058,0.2311415076255798,291.1247863769531,291.1499938964844,263.30731201171875,261.5342712402344,280.96405029296875,293.6229553222656,291.1234741210937,1.0,0.221627801656723,0.7578718662261963,0.7578718662261963,1.0,1.0,-0.9376694560050964,0.3917949199676513,0.5458745360374451,0.1538058668375015,0.0,0.0,0.4574580788612366,40.032691955566406,49.0,-15.052361488342283,-9574.28125,110.65497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.013671875,18000.0,0.0,0.0,0.2140013873577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845823407173157,0.3845873475074768,-4.983676262781955e-06,0.0,0.0002171842061216,0.0,0.0,19.43942642211914,0.0,0.0,0.0,0.3324242532253265,4.0,0.0,1.0
664680,293.125732421875,297.1499938964844,293.1499938964844,0.0735813602805137,-1802.5614013671875,304.146728515625,0.7024495005607605,0.126148447394371,0.1488679349422454,294.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5032140612602234,0.050000000745058,0.0487273372709751,293.16815185546875,297.1499938964844,293.1499938964844,0.0130580803379416,-546.9310913085938,303.6954650878906,0.5032140612602234,0.050000000745058,0.0359898433089256,293.13970947265625,297.1499938964844,293.1499938964844,0.2820456326007843,-5521.0859375,304.1387634277344,0.9990000128746032,0.4364171922206878,0.3509663343429565,293.3014831542969,297.1499938964844,293.1499938964844,0.0038045838009566,-1436.3558349609375,296.2740173339844,0.5032140612602234,0.050000000745058,0.2311415076255798,291.1247863769531,291.1499938964844,263.30731201171875,261.5342712402344,280.96405029296875,293.6229553222656,291.1234741210937,1.0,0.221627801656723,0.7578718662261963,0.7578718662261963,1.0,1.0,-0.9376694560050964,0.3917949199676513,0.5458745360374451,0.1538058668375015,0.0,0.0,0.4574580788612366,40.032691955566406,49.0,-15.052361488342283,-9574.28125,110.65497589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296630859375,307.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.013671875,18000.0,0.0,0.0,0.2140013873577118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845823407173157,0.3845873475074768,-4.983676262781955e-06,0.0,0.0002171842061216,0.0,0.0,19.43942642211914,0.0,0.0,0.0,0.3324242532253265,4.0,0.0,1.0
664740,293.12506103515625,297.1499938964844,293.1499938964844,0.0742860287427902,-1815.4873046875,304.14666748046875,0.6985653042793274,0.1268993318080902,0.1498248130083084,294.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4994401633739471,0.050000000745058,0.0487859100103378,293.16314697265625,297.1499938964844,293.1499938964844,0.0131150837987661,-548.3353271484375,303.70269775390625,0.4994401633739471,0.050000000745058,0.0360331088304519,293.1500549316406,297.1499938964844,293.1499938964844,0.2898222506046295,-5644.4853515625,304.12957763671875,0.9990000128746032,0.434585303068161,0.3587958216667175,293.3000183105469,297.1499938964844,293.1499938964844,0.0037734804209321,-1425.56884765625,296.2195739746094,0.4994401633739471,0.050000000745058,0.2314193546772003,291.11505126953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569702148437,293.6363220214844,291.1139221191406,1.0,0.2252341359853744,0.7577853202819824,0.7577853202819824,1.0,1.0,-0.9484049677848816,0.3964355289936065,0.5519694685935974,0.1560905426740646,0.0,0.0,0.4627821445465088,41.635066986083984,52.0,-13.517191886901855,-9684.16796875,115.59681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.134765625,18000.0,0.0,0.0,0.2148881405591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391541987657547,0.3915469944477081,-5.011360826756572e-06,0.0,0.000218084140215,0.0,0.0,19.96629905700684,0.0,0.0,0.0,0.334494799375534,4.0,0.0,1.0
664800,293.12506103515625,297.1499938964844,293.1499938964844,0.0742860287427902,-1815.4873046875,304.14666748046875,0.6985653042793274,0.1268993318080902,0.1498248130083084,294.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4994401633739471,0.050000000745058,0.0487859100103378,293.16314697265625,297.1499938964844,293.1499938964844,0.0131150837987661,-548.3353271484375,303.70269775390625,0.4994401633739471,0.050000000745058,0.0360331088304519,293.1500549316406,297.1499938964844,293.1499938964844,0.2898222506046295,-5644.4853515625,304.12957763671875,0.9990000128746032,0.434585303068161,0.3587958216667175,293.3000183105469,297.1499938964844,293.1499938964844,0.0037734804209321,-1425.56884765625,296.2195739746094,0.4994401633739471,0.050000000745058,0.2314193546772003,291.11505126953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9569702148437,293.6363220214844,291.1139221191406,1.0,0.2252341359853744,0.7577853202819824,0.7577853202819824,1.0,1.0,-0.9484049677848816,0.3964355289936065,0.5519694685935974,0.1560905426740646,0.0,0.0,0.4627821445465088,41.635066986083984,52.0,-13.517191886901855,-9684.16796875,115.59681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.134765625,18000.0,0.0,0.0,0.2148881405591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391541987657547,0.3915469944477081,-5.011360826756572e-06,0.0,0.000218084140215,0.0,0.0,19.96629905700684,0.0,0.0,0.0,0.334494799375534,4.0,0.0,1.0
