time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1246337890625,297.1499938964844,293.1499938964844,0.0749675631523132,-1827.9927978515625,304.1466369628906,0.6939488649368286,0.1276212632656097,0.1507618278264999,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4952796399593353,0.050000000745058,0.0488551668822765,293.1583251953125,297.1499938964844,293.1499938964844,0.0131783382967114,-549.849853515625,303.711181640625,0.4952796399593353,0.050000000745058,0.0360842607915401,293.1636962890625,297.1499938964844,293.1499938964844,0.2988936007022857,-5786.72216796875,304.12127685546875,0.9990000128746032,0.4318220317363739,0.3678380250930786,293.2989196777344,297.1499938964844,293.1499938964844,0.003742566332221,-1414.747314453125,296.1654357910156,0.4952796399593353,0.050000000745058,0.2317478656768798,291.1067810058594,291.1499938964844,263.2607116699219,261.5042724609375,280.9557800292969,293.658447265625,291.1058959960937,1.0,0.2293771505355835,0.7576044797897339,0.7576044797897339,1.0,1.0,-0.9606609344482422,0.4017064869403839,0.5589544773101807,0.1587663739919662,0.0,0.0,0.4691138863563537,43.527565002441406,55.0,-11.37062168121338,-9806.0927734375,121.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.640625,18000.0,0.0,0.0,0.21624656021595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001742303371429,0.4001792669296264,-5.047693775850348e-06,0.0,0.0002194627595599,0.0,0.0,20.63763427734375,0.0,0.0,0.0,0.3370957374572754,4.0,0.0,1.0
664920,293.1246337890625,297.1499938964844,293.1499938964844,0.0749675631523132,-1827.9927978515625,304.1466369628906,0.6939488649368286,0.1276212632656097,0.1507618278264999,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075744628906,0.4952796399593353,0.050000000745058,0.0488551668822765,293.1583251953125,297.1499938964844,293.1499938964844,0.0131783382967114,-549.849853515625,303.711181640625,0.4952796399593353,0.050000000745058,0.0360842607915401,293.1636962890625,297.1499938964844,293.1499938964844,0.2988936007022857,-5786.72216796875,304.12127685546875,0.9990000128746032,0.4318220317363739,0.3678380250930786,293.2989196777344,297.1499938964844,293.1499938964844,0.003742566332221,-1414.747314453125,296.1654357910156,0.4952796399593353,0.050000000745058,0.2317478656768798,291.1067810058594,291.1499938964844,263.2607116699219,261.5042724609375,280.9557800292969,293.658447265625,291.1058959960937,1.0,0.2293771505355835,0.7576044797897339,0.7576044797897339,1.0,1.0,-0.9606609344482422,0.4017064869403839,0.5589544773101807,0.1587663739919662,0.0,0.0,0.4691138863563537,43.527565002441406,55.0,-11.37062168121338,-9806.0927734375,121.45891571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330444335937,307.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.640625,18000.0,0.0,0.0,0.21624656021595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001742303371429,0.4001792669296264,-5.047693775850348e-06,0.0,0.0002194627595599,0.0,0.0,20.63763427734375,0.0,0.0,0.0,0.3370957374572754,4.0,0.0,1.0
664980,293.1243896484375,297.1499938964844,293.1499938964844,0.0756213292479515,-1839.987060546875,304.14666748046875,0.6888423562049866,0.1283134073019027,0.1516753584146499,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.490873783826828,0.050000000745058,0.0489336177706718,293.1537475585937,297.1499938964844,293.1499938964844,0.013246826827526,-551.4446411132812,303.7207946777344,0.490873783826828,0.050000000745058,0.0361422039568424,293.17999267578125,297.1499938964844,293.1499938964844,0.3089997768402099,-5943.41455078125,304.1140441894531,0.9990000128746032,0.4281737804412842,0.3778196275234222,293.2981262207031,297.1499938964844,293.1499938964844,0.0037116480525583,-1403.8074951171875,296.11181640625,0.490873783826828,0.050000000745058,0.2321200221776962,291.1002502441406,291.1499938964844,263.2395935058594,261.4911804199219,280.96014404296875,293.6890869140625,291.099609375,1.0,0.2339396178722381,0.7574235796928406,0.7574235796928406,1.0,1.0,-0.9740944504737854,0.4074741005897522,0.5666203498840332,0.1617717295885086,0.0,0.0,0.4762036502361297,45.66927719116211,43.0,-8.920217514038086,-9936.4375,128.14305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,307.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.951171875,18000.0,0.0,0.0,0.2181351482868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102064669132232,0.4102115631103515,-5.092084848001832e-06,0.0,0.0002213794505223,0.0,0.0,21.441221237182617,0.0,0.0,0.0,0.3401570618152618,4.0,0.0,1.0
665040,293.1243896484375,297.1499938964844,293.1499938964844,0.0756213292479515,-1839.987060546875,304.14666748046875,0.6888423562049866,0.1283134073019027,0.1516753584146499,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.490873783826828,0.050000000745058,0.0489336177706718,293.1537475585937,297.1499938964844,293.1499938964844,0.013246826827526,-551.4446411132812,303.7207946777344,0.490873783826828,0.050000000745058,0.0361422039568424,293.17999267578125,297.1499938964844,293.1499938964844,0.3089997768402099,-5943.41455078125,304.1140441894531,0.9990000128746032,0.4281737804412842,0.3778196275234222,293.2981262207031,297.1499938964844,293.1499938964844,0.0037116480525583,-1403.8074951171875,296.11181640625,0.490873783826828,0.050000000745058,0.2321200221776962,291.1002502441406,291.1499938964844,263.2395935058594,261.4911804199219,280.96014404296875,293.6890869140625,291.099609375,1.0,0.2339396178722381,0.7574235796928406,0.7574235796928406,1.0,1.0,-0.9740944504737854,0.4074741005897522,0.5666203498840332,0.1617717295885086,0.0,0.0,0.4762036502361297,45.66927719116211,43.0,-8.920217514038086,-9936.4375,128.14305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,307.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.951171875,18000.0,0.0,0.0,0.2181351482868194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102064669132232,0.4102115631103515,-5.092084848001832e-06,0.0,0.0002213794505223,0.0,0.0,21.441221237182617,0.0,0.0,0.0,0.3401570618152618,4.0,0.0,1.0
665100,293.1242370605469,297.1499938964844,293.1499938964844,0.0759017243981361,-1845.1021728515625,304.1467590332031,0.689035952091217,0.1286636888980865,0.1520850509405136,294.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.4905607402324676,0.050000000745058,0.048939362168312,293.15142822265625,297.1499938964844,293.1499938964844,0.0132648823782801,-551.8032836914062,303.7263488769531,0.4905607402324676,0.050000000745058,0.036146443337202,293.1873474121094,297.1499938964844,293.1499938964844,0.3100683093070984,-5957.5654296875,304.1187744140625,0.9990000128746032,0.4263457655906677,0.3785415887832641,293.2977600097656,297.1499938964844,293.1499938964844,0.0036937191616743,-1397.2938232421875,296.08612060546875,0.4905607402324676,0.050000000745058,0.2321472615003585,291.09881591796875,291.1499938964844,263.22967529296875,261.4851989746094,280.9627685546875,293.701416015625,291.0994873046875,1.0,0.2339385896921157,0.7573331594467163,0.7573331594467163,1.0,1.0,-0.9753891825675964,0.4080103039741516,0.5673788785934448,0.1620822548866272,0.0,0.0,0.4797816872596741,45.83063125610352,43.0,-0.8660987019538879,-9975.123046875,128.7201385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79998779296875,307.0590209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17921.185546875,18000.0,0.0,0.0,0.2192645668983459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4156041145324707,0.415609210729599,-5.116999091114849e-06,0.0,0.0002225256612291,0.0,0.0,21.884504318237305,0.0,0.0,0.0,0.3418186008930206,4.0,0.0,1.0
665160,293.1240539550781,297.1499938964844,293.1499938964844,0.0761032924056053,-1848.63623046875,304.1470031738281,0.6913236379623413,0.1290263086557388,0.15247642993927,294.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4916647374629974,0.050000000745058,0.0489191524684429,293.1490478515625,297.1499938964844,293.1499938964844,0.0132606383413076,-551.487548828125,303.7328186035156,0.4916647374629974,0.050000000745058,0.0361315198242664,293.1908569335937,297.1499938964844,293.1499938964844,0.3077422082424164,-5918.19189453125,304.12872314453125,0.9990000128746032,0.4251793026924133,0.3760020136833191,293.2973937988281,297.1499938964844,293.1499938964844,0.0036730344872921,-1389.257568359375,296.0661926269531,0.4916647374629974,0.050000000745058,0.2320514023303985,291.1064147949219,291.1499938964844,263.2202453613281,261.4796142578125,280.95928955078125,293.7005920410156,291.10968017578125,1.0,0.232697919011116,0.7572115659713745,0.7572115659713745,1.0,1.0,-0.9725475907325744,0.4067767858505249,0.5657708048820496,0.1614029556512832,0.0,0.0,0.4819809198379516,45.28564834594727,31.0,16.85756492614746,-9988.3427734375,127.1377182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,307.07159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.908203125,18000.0,0.0,0.0,0.2204441130161285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202175438404083,0.420222669839859,-5.141542715136893e-06,0.0,0.0002237227454315,0.0,0.0,22.27978706359864,0.0,0.0,0.0,0.3432596027851105,4.0,0.0,1.0
665220,293.12353515625,297.1499938964844,293.1499938964844,0.0763727724552154,-1853.0352783203125,304.1475524902344,0.7009391188621521,0.1297914385795593,0.1532320976257324,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4972702264785766,0.050000000745058,0.0488213784992694,293.1440124511719,297.1499938964844,293.1499938964844,0.0132102938368916,-549.6031494140625,303.7483215332031,0.4972702264785766,0.050000000745058,0.0360593050718307,293.18511962890625,297.1499938964844,293.1499938964844,0.2953490316867828,-5718.21630859375,304.1566772460937,0.9990000128746032,0.4252711534500122,0.3634601533412933,293.2963562011719,297.1499938964844,293.1499938964844,0.0036243384238332,-1369.6434326171875,296.0385437011719,0.4972702264785766,0.050000000745058,0.23158760368824,291.13970947265625,291.1499938964844,263.2027893066406,261.4696960449219,280.9313659667969,293.6566467285156,291.1443786621094,1.0,0.2269441932439804,0.7569682598114014,0.7569682598114014,1.0,1.0,-0.957435667514801,0.4002735316753387,0.5571621060371399,0.15786013007164,0.0,0.0,0.4812453091144562,42.6338119506836,25.0,42.119361877441406,-9921.408203125,119.25801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,307.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98046875,18000.0,0.0,0.0,0.2226451188325882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223309159278869,0.42233607172966,-5.165690708963666e-06,0.0,0.0002259564935229,0.0,0.0,22.511598587036133,0.0,0.0,0.0,0.3440905213356018,4.0,0.0,1.0
665280,293.12353515625,297.1499938964844,293.1499938964844,0.0763727724552154,-1853.0352783203125,304.1475524902344,0.7009391188621521,0.1297914385795593,0.1532320976257324,294.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.4972702264785766,0.050000000745058,0.0488213784992694,293.1440124511719,297.1499938964844,293.1499938964844,0.0132102938368916,-549.6031494140625,303.7483215332031,0.4972702264785766,0.050000000745058,0.0360593050718307,293.18511962890625,297.1499938964844,293.1499938964844,0.2953490316867828,-5718.21630859375,304.1566772460937,0.9990000128746032,0.4252711534500122,0.3634601533412933,293.2963562011719,297.1499938964844,293.1499938964844,0.0036243384238332,-1369.6434326171875,296.0385437011719,0.4972702264785766,0.050000000745058,0.23158760368824,291.13970947265625,291.1499938964844,263.2027893066406,261.4696960449219,280.9313659667969,293.6566467285156,291.1443786621094,1.0,0.2269441932439804,0.7569682598114014,0.7569682598114014,1.0,1.0,-0.957435667514801,0.4002735316753387,0.5571621060371399,0.15786013007164,0.0,0.0,0.4812453091144562,42.6338119506836,25.0,42.119361877441406,-9921.408203125,119.25801849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,307.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98046875,18000.0,0.0,0.0,0.2226451188325882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4223309159278869,0.42233607172966,-5.165690708963666e-06,0.0,0.0002259564935229,0.0,0.0,22.511598587036133,0.0,0.0,0.0,0.3440905213356018,4.0,0.0,1.0
665340,293.1227722167969,297.1499938964844,293.1499938964844,0.0766622498631477,-1857.8289794921875,304.1478576660156,0.7133128643035889,0.1306135505437851,0.1540261954069137,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.504993736743927,0.050000000745058,0.0487010441720485,293.1385803222656,297.1499938964844,293.1499938964844,0.013156353496015,-547.5894165039062,303.7666320800781,0.504993736743927,0.050000000745058,0.0359704233705997,293.165283203125,297.1499938964844,293.1499938964844,0.2792548239231109,-5461.517578125,304.1811218261719,0.9990000128746032,0.428384929895401,0.3474009037017822,293.29473876953125,297.1499938964844,293.1499938964844,0.0035749797243624,-1349.7913818359375,296.0137939453125,0.504993736743927,0.050000000745058,0.2310167849063873,291.17401123046875,291.1499938964844,263.1875,261.461669921875,280.8825988769531,293.5732116699219,291.177734375,1.0,0.2199272066354751,0.756725013256073,0.756725013256073,1.0,1.0,-0.9379578232765198,0.3919287025928497,0.5460290908813477,0.1533123254776001,0.0,0.0,0.4756607115268707,39.36275863647461,28.0,43.9664192199707,-9790.1591796875,109.64783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.57421875,18000.0,0.0,0.0,0.2241471111774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161437451839447,0.4161489009857178,-5.148632226337213e-06,0.0,0.0002274808357469,0.0,0.0,22.039031982421875,0.0,0.0,0.0,0.3423519134521484,4.0,0.0,1.0
665400,293.1227722167969,297.1499938964844,293.1499938964844,0.0766622498631477,-1857.8289794921875,304.1478576660156,0.7133128643035889,0.1306135505437851,0.1540261954069137,294.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.504993736743927,0.050000000745058,0.0487010441720485,293.1385803222656,297.1499938964844,293.1499938964844,0.013156353496015,-547.5894165039062,303.7666320800781,0.504993736743927,0.050000000745058,0.0359704233705997,293.165283203125,297.1499938964844,293.1499938964844,0.2792548239231109,-5461.517578125,304.1811218261719,0.9990000128746032,0.428384929895401,0.3474009037017822,293.29473876953125,297.1499938964844,293.1499938964844,0.0035749797243624,-1349.7913818359375,296.0137939453125,0.504993736743927,0.050000000745058,0.2310167849063873,291.17401123046875,291.1499938964844,263.1875,261.461669921875,280.8825988769531,293.5732116699219,291.177734375,1.0,0.2199272066354751,0.756725013256073,0.756725013256073,1.0,1.0,-0.9379578232765198,0.3919287025928497,0.5460290908813477,0.1533123254776001,0.0,0.0,0.4756607115268707,39.36275863647461,28.0,43.9664192199707,-9790.1591796875,109.64783477783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,307.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.57421875,18000.0,0.0,0.0,0.2241471111774444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161437451839447,0.4161489009857178,-5.148632226337213e-06,0.0,0.0002274808357469,0.0,0.0,22.039031982421875,0.0,0.0,0.0,0.3423519134521484,4.0,0.0,1.0
665460,293.12188720703125,297.1499938964844,293.1499938964844,0.0771238133311271,-1866.02392578125,304.1477966308594,0.7220066785812378,0.1314828544855117,0.1549317687749862,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5107095241546631,0.050000000745058,0.0486223772168159,293.1327819824219,297.1499938964844,293.1499938964844,0.0131462598219513,-546.7930908203125,303.7872009277344,0.5107095241546631,0.050000000745058,0.0359123237431049,293.1412048339844,297.1499938964844,293.1499938964844,0.268081396818161,-5285.26904296875,304.1889343261719,0.9990000128746032,0.4328814148902893,0.3364872932434082,293.2924499511719,297.1499938964844,293.1499938964844,0.0035323479678481,-1333.1722412109375,295.982666015625,0.5107095241546631,0.050000000745058,0.230643630027771,291.19415283203125,291.1499938964844,263.1745300292969,261.4556579589844,280.8326416015625,293.4914855957031,291.19500732421875,1.0,0.2154841423034668,0.7567886710166931,0.7567886710166931,1.0,1.0,-0.9250794649124146,0.3864693343639374,0.5386101007461548,0.1503013372421264,0.0,0.0,0.4681775867938995,37.22381591796875,31.0,23.88046836853028,-9677.619140625,103.5174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283386230469,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.04296875,18000.0,0.0,0.0,0.2246731370687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055927693843841,0.4055978953838348,-5.104779575049179e-06,0.0,0.0002280146727571,0.0,0.0,21.191282272338867,0.0,0.0,0.0,0.3391972780227661,4.0,0.0,1.0
665520,293.12188720703125,297.1499938964844,293.1499938964844,0.0771238133311271,-1866.02392578125,304.1477966308594,0.7220066785812378,0.1314828544855117,0.1549317687749862,294.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5107095241546631,0.050000000745058,0.0486223772168159,293.1327819824219,297.1499938964844,293.1499938964844,0.0131462598219513,-546.7930908203125,303.7872009277344,0.5107095241546631,0.050000000745058,0.0359123237431049,293.1412048339844,297.1499938964844,293.1499938964844,0.268081396818161,-5285.26904296875,304.1889343261719,0.9990000128746032,0.4328814148902893,0.3364872932434082,293.2924499511719,297.1499938964844,293.1499938964844,0.0035323479678481,-1333.1722412109375,295.982666015625,0.5107095241546631,0.050000000745058,0.230643630027771,291.19415283203125,291.1499938964844,263.1745300292969,261.4556579589844,280.8326416015625,293.4914855957031,291.19500732421875,1.0,0.2154841423034668,0.7567886710166931,0.7567886710166931,1.0,1.0,-0.9250794649124146,0.3864693343639374,0.5386101007461548,0.1503013372421264,0.0,0.0,0.4681775867938995,37.22381591796875,31.0,23.88046836853028,-9677.619140625,103.5174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283386230469,307.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.04296875,18000.0,0.0,0.0,0.2246731370687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055927693843841,0.4055978953838348,-5.104779575049179e-06,0.0,0.0002280146727571,0.0,0.0,21.191282272338867,0.0,0.0,0.0,0.3391972780227661,4.0,0.0,1.0
665580,293.12091064453125,297.1499938964844,293.1499938964844,0.0777854770421981,-1878.201904296875,304.1474304199219,0.7275441288948059,0.1323959231376648,0.1559322625398636,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5140761733055115,0.050000000745058,0.0485797449946403,293.126708984375,297.1499938964844,293.1499938964844,0.0131838461384177,-547.36572265625,303.809814453125,0.5140761733055115,0.050000000745058,0.035880833864212,293.12176513671875,297.1499938964844,293.1499938964844,0.2618740499019623,-5189.3125,304.18609619140625,0.9990000128746032,0.4370625615119934,0.3304222524166107,293.2897033691406,297.1499938964844,293.1499938964844,0.0034974524751305,-1320.38525390625,295.9407653808594,0.5140761733055115,0.050000000745058,0.2304413914680481,291.1936950683594,291.1499938964844,263.1640930175781,261.451904296875,280.795654296875,293.4337158203125,291.1929016113281,1.0,0.2130516767501831,0.7568523287773132,0.7568523287773132,1.0,1.0,-0.918390452861786,0.3836542963981628,0.534736156463623,0.1487146466970443,0.0,0.0,0.4622438251972198,36.06800079345703,34.0,1.6525704860687256,-9612.7666015625,100.32086181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.63671875,18000.0,0.0,0.0,0.2243106812238693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961431086063385,0.3961481750011444,-5.05890375279705e-06,0.0,0.0002276468294439,0.0,0.0,20.42380142211914,0.0,0.0,0.0,0.3362805247306824,4.0,0.0,1.0
665640,293.12091064453125,297.1499938964844,293.1499938964844,0.0777854770421981,-1878.201904296875,304.1474304199219,0.7275441288948059,0.1323959231376648,0.1559322625398636,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5140761733055115,0.050000000745058,0.0485797449946403,293.126708984375,297.1499938964844,293.1499938964844,0.0131838461384177,-547.36572265625,303.809814453125,0.5140761733055115,0.050000000745058,0.035880833864212,293.12176513671875,297.1499938964844,293.1499938964844,0.2618740499019623,-5189.3125,304.18609619140625,0.9990000128746032,0.4370625615119934,0.3304222524166107,293.2897033691406,297.1499938964844,293.1499938964844,0.0034974524751305,-1320.38525390625,295.9407653808594,0.5140761733055115,0.050000000745058,0.2304413914680481,291.1936950683594,291.1499938964844,263.1640930175781,261.451904296875,280.795654296875,293.4337158203125,291.1929016113281,1.0,0.2130516767501831,0.7568523287773132,0.7568523287773132,1.0,1.0,-0.918390452861786,0.3836542963981628,0.534736156463623,0.1487146466970443,0.0,0.0,0.4622438251972198,36.06800079345703,34.0,1.6525704860687256,-9612.7666015625,100.32086181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.63671875,18000.0,0.0,0.0,0.2243106812238693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961431086063385,0.3961481750011444,-5.05890375279705e-06,0.0,0.0002276468294439,0.0,0.0,20.42380142211914,0.0,0.0,0.0,0.3362805247306824,4.0,0.0,1.0
665700,293.1203918457031,297.1499938964844,293.1499938964844,0.0781577304005622,-1885.10400390625,304.147216796875,0.7293709516525269,0.1328649520874023,0.1564621031284332,294.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.5149672627449036,0.050000000745058,0.04856888204813,293.1236267089844,297.1499938964844,293.1499938964844,0.0132136438041925,-547.94189453125,303.8219909667969,0.5149672627449036,0.050000000745058,0.0358728095889091,293.11431884765625,297.1499938964844,293.1499938964844,0.2602300941944122,-5164.822265625,304.1825256347656,0.9990000128746032,0.4388794600963592,0.3288591206073761,293.2882385253906,297.1499938964844,293.1499938964844,0.0034818442072719,-1314.8177490234375,295.91827392578125,0.5149672627449036,0.050000000745058,0.2303898632526397,291.19012451171875,291.1499938964844,263.1598815917969,261.4508972167969,280.78179931640625,293.4130859375,291.1889343261719,1.0,0.212476909160614,0.7568841576576233,0.7568841576576233,1.0,1.0,-0.9169182777404784,0.3830457627773285,0.5338724851608276,0.1483455300331115,0.0,0.0,0.4599218368530273,35.77577209472656,34.0,-5.604744911193848,-9597.708984375,99.56375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394287109375,307.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.720703125,18000.0,0.0,0.0,0.2238719016313552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923971951007843,0.3924022316932678,-5.039977168053156e-06,0.0,0.0002272015117341,0.0,0.0,20.12125015258789,0.0,0.0,0.0,0.3351092338562011,4.0,0.0,1.0
665760,293.119873046875,297.1499938964844,293.1499938964844,0.078549288213253,-1892.3857421875,304.1470031738281,0.730629563331604,0.1333383023738861,0.1570062637329101,294.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5153682231903076,0.050000000745058,0.0485640503466129,293.1205139160156,297.1499938964844,293.1499938964844,0.0132493758574128,-548.667724609375,303.83465576171875,0.5153682231903076,0.050000000745058,0.0358692407608032,293.1085205078125,297.1499938964844,293.1499938964844,0.2594460248947143,-5154.119140625,304.17803955078125,0.9990000128746032,0.4404718279838562,0.3281612992286682,293.2867736816406,297.1499938964844,293.1499938964844,0.0034670846071094,-1309.6263427734375,295.8951110839844,0.5153682231903076,0.050000000745058,0.2303669452667236,291.18511962890625,291.1499938964844,263.1564025878906,261.4505310058594,280.77081298828125,293.3973388671875,291.18359375,1.0,0.2122785896062851,0.7569040060043335,0.7569040060043335,1.0,1.0,-0.9165449142456056,0.3829036355018616,0.5336412787437439,0.1482249945402145,0.0,0.0,0.4580768942832947,35.64847183227539,37.0,-11.120023727416992,-9592.3623046875,99.28919982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.134765625,18000.0,0.0,0.0,0.2233076989650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893108367919922,0.3893158733844757,-5.024021902499953e-06,0.0,0.0002266289229737,0.0,0.0,19.8725643157959,0.0,0.0,0.0,0.3341399431228637,4.0,0.0,1.0
665820,293.1189880371094,297.1499938964844,293.1499938964844,0.0793701261281967,-1907.697998046875,304.1466369628906,0.7316119074821472,0.1342856585979461,0.1581203192472458,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5148568749427795,0.050000000745058,0.0485702194273471,293.11444091796875,297.1499938964844,293.1499938964844,0.0133356116712093,-550.4776000976562,303.861328125,0.5148568749427795,0.050000000745058,0.0358737967908382,293.1017150878906,297.1499938964844,293.1499938964844,0.2601603865623474,-5169.13427734375,304.16748046875,0.9990000128746032,0.4429181814193725,0.3290518522262573,293.283935546875,297.1499938964844,293.1499938964844,0.0034395437687635,-1300.09716796875,295.8473815917969,0.5148568749427795,0.050000000745058,0.2303961962461471,291.1721496582031,291.1499938964844,263.1516418457031,261.45172119140625,280.756591796875,293.37872314453125,291.1702575683594,1.0,0.2128742635250091,0.7569437623023987,0.7569437623023987,1.0,1.0,-0.9186890721321106,0.383847028017044,0.5348420143127441,0.1486487388610839,0.0,0.0,0.4559623301029205,35.82712936401367,40.0,-17.898757934570312,-9608.1962890625,100.00592041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,307.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.2219507396221161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853272199630737,0.3853321969509125,-5.00164378536283e-06,0.0,0.0002252517733722,0.0,0.0,19.54785919189453,0.0,0.0,0.0,0.3328641057014465,4.0,0.0,1.0
665880,293.1189880371094,297.1499938964844,293.1499938964844,0.0793701261281967,-1907.697998046875,304.1466369628906,0.7316119074821472,0.1342856585979461,0.1581203192472458,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5148568749427795,0.050000000745058,0.0485702194273471,293.11444091796875,297.1499938964844,293.1499938964844,0.0133356116712093,-550.4776000976562,303.861328125,0.5148568749427795,0.050000000745058,0.0358737967908382,293.1017150878906,297.1499938964844,293.1499938964844,0.2601603865623474,-5169.13427734375,304.16748046875,0.9990000128746032,0.4429181814193725,0.3290518522262573,293.283935546875,297.1499938964844,293.1499938964844,0.0034395437687635,-1300.09716796875,295.8473815917969,0.5148568749427795,0.050000000745058,0.2303961962461471,291.1721496582031,291.1499938964844,263.1516418457031,261.45172119140625,280.756591796875,293.37872314453125,291.1702575683594,1.0,0.2128742635250091,0.7569437623023987,0.7569437623023987,1.0,1.0,-0.9186890721321106,0.383847028017044,0.5348420143127441,0.1486487388610839,0.0,0.0,0.4559623301029205,35.82712936401367,40.0,-17.898757934570312,-9608.1962890625,100.00592041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,307.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.015625,18000.0,0.0,0.0,0.2219507396221161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853272199630737,0.3853321969509125,-5.00164378536283e-06,0.0,0.0002252517733722,0.0,0.0,19.54785919189453,0.0,0.0,0.0,0.3328641057014465,4.0,0.0,1.0
665940,293.1182556152344,297.1499938964844,293.1499938964844,0.0802090391516685,-1923.382080078125,304.1463623046875,0.7308261394500732,0.135216474533081,0.159243494272232,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5128805041313171,0.050000000745058,0.0485945865511894,293.1085510253906,297.1499938964844,293.1499938964844,0.0134369330480694,-552.6229858398438,303.8895263671875,0.5128805041313171,0.050000000745058,0.0358917973935604,293.1008605957031,297.1499938964844,293.1499938964844,0.2634818851947784,-5225.37451171875,304.1561279296875,0.9990000128746032,0.4443235993385315,0.3325469195842743,293.2814025878906,297.1499938964844,293.1499938964844,0.0034136327449232,-1291.223388671875,295.79864501953125,0.5128805041313171,0.050000000745058,0.230511799454689,291.1575622558594,291.1499938964844,263.1499938964844,261.4556884765625,280.7514953613281,293.3746337890625,291.1556091308594,1.0,0.2145991325378418,0.7569834589958191,0.7569834589958191,1.0,1.0,-0.9241095185279846,0.3861779868602752,0.537931501865387,0.1498419195413589,0.0,0.0,0.4559291005134582,36.50385665893555,43.0,-20.334062576293945,-9654.0634765625,102.18362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.2205329686403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843121528625488,0.3843171596527099,-4.992349204258062e-06,0.0,0.0002238129236502,0.0,0.0,19.453081130981445,0.0,0.0,0.0,0.3324871957302093,4.0,0.0,1.0
666000,293.1182556152344,297.1499938964844,293.1499938964844,0.0802090391516685,-1923.382080078125,304.1463623046875,0.7308261394500732,0.135216474533081,0.159243494272232,294.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5128805041313171,0.050000000745058,0.0485945865511894,293.1085510253906,297.1499938964844,293.1499938964844,0.0134369330480694,-552.6229858398438,303.8895263671875,0.5128805041313171,0.050000000745058,0.0358917973935604,293.1008605957031,297.1499938964844,293.1499938964844,0.2634818851947784,-5225.37451171875,304.1561279296875,0.9990000128746032,0.4443235993385315,0.3325469195842743,293.2814025878906,297.1499938964844,293.1499938964844,0.0034136327449232,-1291.223388671875,295.79864501953125,0.5128805041313171,0.050000000745058,0.230511799454689,291.1575622558594,291.1499938964844,263.1499938964844,261.4556884765625,280.7514953613281,293.3746337890625,291.1556091308594,1.0,0.2145991325378418,0.7569834589958191,0.7569834589958191,1.0,1.0,-0.9241095185279846,0.3861779868602752,0.537931501865387,0.1498419195413589,0.0,0.0,0.4559291005134582,36.50385665893555,43.0,-20.334062576293945,-9654.0634765625,102.18362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.595703125,18000.0,0.0,0.0,0.2205329686403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843121528625488,0.3843171596527099,-4.992349204258062e-06,0.0,0.0002238129236502,0.0,0.0,19.453081130981445,0.0,0.0,0.0,0.3324871957302093,4.0,0.0,1.0
666060,293.11737060546875,297.1499938964844,293.1499938964844,0.0810776948928833,-1939.6385498046875,304.1461181640625,0.7287099957466125,0.1362005770206451,0.1604125350713729,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5098079442977905,0.050000000745058,0.0486342348158359,293.1025390625,297.1499938964844,293.1499938964844,0.0135538121685385,-555.0640258789062,303.9201965332031,0.5098079442977905,0.050000000745058,0.0359210819005966,293.1048889160156,297.1499938964844,293.1499938964844,0.2689433395862579,-5314.9208984375,304.1449890136719,0.9990000128746032,0.4447592198848724,0.3381556570529938,293.27880859375,297.1499938964844,293.1499938964844,0.0033898646943271,-1283.119873046875,295.7509155273437,0.5098079442977905,0.050000000745058,0.2306998670101165,291.1430053710937,291.1499938964844,263.1499938964844,261.4610900878906,280.75408935546875,293.38232421875,291.1411437988281,1.0,0.2172482013702392,0.756895124912262,0.756895124912262,1.0,1.0,-0.932228147983551,0.3896319270133972,0.5425962209701538,0.151676669716835,0.0,0.0,0.4578399658203125,37.59889221191406,46.0,-20.368497848510746,-9723.5849609375,105.61512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2193265408277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860959410667419,0.3861009478569031,-4.995598828827497e-06,0.0,0.0002225885546067,0.0,0.0,19.574020385742188,0.0,0.0,0.0,0.3329621851444244,4.0,0.0,1.0
666120,293.11737060546875,297.1499938964844,293.1499938964844,0.0810776948928833,-1939.6385498046875,304.1461181640625,0.7287099957466125,0.1362005770206451,0.1604125350713729,294.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5098079442977905,0.050000000745058,0.0486342348158359,293.1025390625,297.1499938964844,293.1499938964844,0.0135538121685385,-555.0640258789062,303.9201965332031,0.5098079442977905,0.050000000745058,0.0359210819005966,293.1048889160156,297.1499938964844,293.1499938964844,0.2689433395862579,-5314.9208984375,304.1449890136719,0.9990000128746032,0.4447592198848724,0.3381556570529938,293.27880859375,297.1499938964844,293.1499938964844,0.0033898646943271,-1283.119873046875,295.7509155273437,0.5098079442977905,0.050000000745058,0.2306998670101165,291.1430053710937,291.1499938964844,263.1499938964844,261.4610900878906,280.75408935546875,293.38232421875,291.1411437988281,1.0,0.2172482013702392,0.756895124912262,0.756895124912262,1.0,1.0,-0.932228147983551,0.3896319270133972,0.5425962209701538,0.151676669716835,0.0,0.0,0.4578399658203125,37.59889221191406,46.0,-20.368497848510746,-9723.5849609375,105.61512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,307.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.2193265408277511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860959410667419,0.3861009478569031,-4.995598828827497e-06,0.0,0.0002225885546067,0.0,0.0,19.574020385742188,0.0,0.0,0.0,0.3329621851444244,4.0,0.0,1.0
666180,293.1162109375,297.1499938964844,293.1499938964844,0.0820174813270568,-1957.234130859375,304.1458435058594,0.7257022261619568,0.1372597217559814,0.1616974025964737,294.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5059790015220642,0.050000000745058,0.0486868731677532,293.0961303710937,297.1499938964844,293.1499938964844,0.013685880228877,-557.769775390625,303.9541931152344,0.5059790015220642,0.050000000745058,0.0359599590301513,293.11285400390625,297.1499938964844,293.1499938964844,0.2761646211147308,-5431.28076171875,304.1346740722656,0.9990000128746032,0.4442926347255707,0.3454615175724029,293.27587890625,297.1499938964844,293.1499938964844,0.0033681988716125,-1275.7518310546875,295.70526123046875,0.5059790015220642,0.050000000745058,0.2309495657682418,291.1290283203125,291.1499938964844,263.1499938964844,261.4664306640625,280.7623291015625,293.400146484375,291.1273193359375,1.0,0.2206525653600692,0.7568067908287048,0.7568067908287048,1.0,1.0,-0.9425917863845824,0.394034206867218,0.5485575795173645,0.1540686637163162,0.0,0.0,0.4615805447101593,39.049896240234375,49.0,-19.458879470825195,-9812.6240234375,110.15513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0,18000.0,0.0,0.0,0.2185625582933426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905332386493683,0.3905382454395294,-5.010892436985159e-06,0.0,0.0002218131994595,0.0,0.0,19.902008056640625,0.0,0.0,0.0,0.3342489004135132,4.0,0.0,1.0
666240,293.1162109375,297.1499938964844,293.1499938964844,0.0820174813270568,-1957.234130859375,304.1458435058594,0.7257022261619568,0.1372597217559814,0.1616974025964737,294.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5059790015220642,0.050000000745058,0.0486868731677532,293.0961303710937,297.1499938964844,293.1499938964844,0.013685880228877,-557.769775390625,303.9541931152344,0.5059790015220642,0.050000000745058,0.0359599590301513,293.11285400390625,297.1499938964844,293.1499938964844,0.2761646211147308,-5431.28076171875,304.1346740722656,0.9990000128746032,0.4442926347255707,0.3454615175724029,293.27587890625,297.1499938964844,293.1499938964844,0.0033681988716125,-1275.7518310546875,295.70526123046875,0.5059790015220642,0.050000000745058,0.2309495657682418,291.1290283203125,291.1499938964844,263.1499938964844,261.4664306640625,280.7623291015625,293.400146484375,291.1273193359375,1.0,0.2206525653600692,0.7568067908287048,0.7568067908287048,1.0,1.0,-0.9425917863845824,0.394034206867218,0.5485575795173645,0.1540686637163162,0.0,0.0,0.4615805447101593,39.049896240234375,49.0,-19.458879470825195,-9812.6240234375,110.15513610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.0,18000.0,0.0,0.0,0.2185625582933426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905332386493683,0.3905382454395294,-5.010892436985159e-06,0.0,0.0002218131994595,0.0,0.0,19.902008056640625,0.0,0.0,0.0,0.3342489004135132,4.0,0.0,1.0
666300,293.1156311035156,297.1499938964844,293.1499938964844,0.0825005248188972,-1966.2794189453125,304.1457214355469,0.7239225506782532,0.1378021389245987,0.1623640209436416,294.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.503869354724884,0.050000000745058,0.048717513680458,293.09283447265625,297.1499938964844,293.1499938964844,0.0137569345533847,-559.2026977539062,303.97222900390625,0.503869354724884,0.050000000745058,0.0359825901687145,293.1181640625,297.1499938964844,293.1499938964844,0.2803352773189544,-5497.80126953125,304.1298828125,0.9990000128746032,0.4437199532985687,0.3496437072753906,293.2743835449219,297.1499938964844,293.1499938964844,0.003357941750437,-1272.2576904296875,295.68316650390625,0.503869354724884,0.050000000745058,0.2310949116945266,291.1224060058594,291.1499938964844,263.1499938964844,261.4691162109375,280.7683410644531,293.4125366210937,291.12078857421875,1.0,0.222590297460556,0.7567625641822815,0.7567625641822815,1.0,1.0,-0.9484647512435912,0.3965295553207397,0.5519351959228516,0.1554367989301681,0.0,0.0,0.4640849232673645,39.893333435058594,49.0,-18.659666061401367,-9863.341796875,112.8000717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328857421875,307.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6328125,18000.0,0.0,0.0,0.2184049785137176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937080502510071,0.3937130570411682,-5.023011453886284e-06,0.0,0.0002216532884631,0.0,0.0,20.14266014099121,0.0,0.0,0.0,0.3351869881153106,4.0,0.0,1.0
666360,293.1150817871094,297.1499938964844,293.1499938964844,0.0829877629876136,-1975.402587890625,304.1456298828125,0.7219908237457275,0.138350024819374,0.1630412340164184,294.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.501670241355896,0.050000000745058,0.0487507507205009,293.08953857421875,297.1499938964844,293.1499938964844,0.0138309290632605,-560.677001953125,303.990966796875,0.501670241355896,0.050000000745058,0.0360071398317813,293.124267578125,297.1499938964844,293.1499938964844,0.2848266959190368,-5568.98828125,304.1253662109375,0.9990000128746032,0.4429258704185486,0.3541246354579925,293.2728576660156,297.1499938964844,293.1499938964844,0.0033480098936706,-1268.8624267578125,295.6615600585937,0.501670241355896,0.050000000745058,0.2312525659799575,291.1162109375,291.1499938964844,263.1499938964844,261.4717712402344,280.775634765625,293.4270935058594,291.1147155761719,1.0,0.2246614843606948,0.7566677927970886,0.7566677927970886,1.0,1.0,-0.9547263383865356,0.3991856575012207,0.5555406808853149,0.1568955332040786,0.0,0.0,0.4669629335403442,40.80751037597656,52.0,-17.61189842224121,-9917.482421875,115.67510986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,307.33251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.638671875,18000.0,0.0,0.0,0.2184203267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974758088588714,0.397480845451355,-5.0380554057483096e-06,0.0,0.0002216688735643,0.0,0.0,20.432666778564453,0.0,0.0,0.0,0.336310476064682,4.0,0.0,1.0
666420,293.1139831542969,297.1499938964844,293.1499938964844,0.0839677974581718,-1993.7464599609373,304.1454467773437,0.7177435159683228,0.1394575238227844,0.1644201725721359,294.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4970909059047699,0.050000000745058,0.0488243475556373,293.0829162597656,297.1499938964844,293.1499938964844,0.0139870252460241,-563.7265625,304.0302429199219,0.4970909059047699,0.050000000745058,0.0360614992678165,293.1385498046875,297.1499938964844,293.1499938964844,0.2946431338787079,-5723.1669921875,304.1172790527344,0.9990000128746032,0.4406881630420685,0.3638503551483154,293.2698669433594,297.1499938964844,293.1499938964844,0.0033289107959717,-1262.27734375,295.6199951171875,0.4970909059047699,0.050000000745058,0.2316016852855682,291.1052551269531,291.1499938964844,263.1499938964844,261.4770812988281,280.79351806640625,293.46240234375,291.10406494140625,1.0,0.2291468828916549,0.7564781904220581,0.7564781904220581,1.0,1.0,-0.9682446122169496,0.4049281477928161,0.5633164644241333,0.1600577980279922,0.0,0.0,0.4736872613430023,42.82926559448242,55.0,-14.998249053955078,-10034.3818359375,122.07135009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.166015625,18000.0,0.0,0.0,0.2190220952033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066337049007416,0.4066388010978699,-5.076659817859763e-06,0.0,0.0002222795883426,0.0,0.0,21.154510498046875,0.0,0.0,0.0,0.339074969291687,4.0,0.0,1.0
666480,293.1139831542969,297.1499938964844,293.1499938964844,0.0839677974581718,-1993.7464599609373,304.1454467773437,0.7177435159683228,0.1394575238227844,0.1644201725721359,294.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.4970909059047699,0.050000000745058,0.0488243475556373,293.0829162597656,297.1499938964844,293.1499938964844,0.0139870252460241,-563.7265625,304.0302429199219,0.4970909059047699,0.050000000745058,0.0360614992678165,293.1385498046875,297.1499938964844,293.1499938964844,0.2946431338787079,-5723.1669921875,304.1172790527344,0.9990000128746032,0.4406881630420685,0.3638503551483154,293.2698669433594,297.1499938964844,293.1499938964844,0.0033289107959717,-1262.27734375,295.6199951171875,0.4970909059047699,0.050000000745058,0.2316016852855682,291.1052551269531,291.1499938964844,263.1499938964844,261.4770812988281,280.79351806640625,293.46240234375,291.10406494140625,1.0,0.2291468828916549,0.7564781904220581,0.7564781904220581,1.0,1.0,-0.9682446122169496,0.4049281477928161,0.5633164644241333,0.1600577980279922,0.0,0.0,0.4736872613430023,42.82926559448242,55.0,-14.998249053955078,-10034.3818359375,122.07135009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1978759765625,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.166015625,18000.0,0.0,0.0,0.2190220952033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066337049007416,0.4066388010978699,-5.076659817859763e-06,0.0,0.0002222795883426,0.0,0.0,21.154510498046875,0.0,0.0,0.0,0.339074969291687,4.0,0.0,1.0
666540,293.1129455566406,297.1499938964844,293.1499938964844,0.0849484652280807,-2012.0904541015625,304.14532470703125,0.7130780220031738,0.1405763626098632,0.1658238470554351,294.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4923735558986664,0.050000000745058,0.0489062890410423,293.0762939453125,297.1499938964844,293.1499938964844,0.014153154566884,-566.8848266601562,304.0718688964844,0.4923735558986664,0.050000000745058,0.0361220203340053,293.155029296875,297.1499938964844,293.1499938964844,0.3053641021251678,-5889.63134765625,304.1103515625,0.9990000128746032,0.4376361668109894,0.374381273984909,293.2669677734375,297.1499938964844,293.1499938964844,0.0033106566406786,-1255.8951416015625,295.5806579589844,0.4923735558986664,0.050000000745058,0.2319903820753097,291.09649658203125,291.1499938964844,263.1499938964844,261.4823608398437,280.8155212402344,293.50592041015625,291.0956115722656,1.0,0.2339974343776703,0.7562885284423828,0.7562885284423828,1.0,1.0,-0.9828171133995056,0.4111336469650268,0.5716835260391235,0.1634810864925384,0.0,0.0,0.4814376533031463,45.07682037353516,43.0,-11.94221305847168,-10160.1220703125,129.2520294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.810546875,18000.0,0.0,0.0,0.2204202711582183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176553189754486,0.4176604449748993,-5.1259080464660656e-06,0.0,0.0002236985455965,0.0,0.0,22.052175521850582,0.0,0.0,0.0,0.3424524366855621,4.0,0.0,1.0
666600,293.1129455566406,297.1499938964844,293.1499938964844,0.0849484652280807,-2012.0904541015625,304.14532470703125,0.7130780220031738,0.1405763626098632,0.1658238470554351,294.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4923735558986664,0.050000000745058,0.0489062890410423,293.0762939453125,297.1499938964844,293.1499938964844,0.014153154566884,-566.8848266601562,304.0718688964844,0.4923735558986664,0.050000000745058,0.0361220203340053,293.155029296875,297.1499938964844,293.1499938964844,0.3053641021251678,-5889.63134765625,304.1103515625,0.9990000128746032,0.4376361668109894,0.374381273984909,293.2669677734375,297.1499938964844,293.1499938964844,0.0033106566406786,-1255.8951416015625,295.5806579589844,0.4923735558986664,0.050000000745058,0.2319903820753097,291.09649658203125,291.1499938964844,263.1499938964844,261.4823608398437,280.8155212402344,293.50592041015625,291.0956115722656,1.0,0.2339974343776703,0.7562885284423828,0.7562885284423828,1.0,1.0,-0.9828171133995056,0.4111336469650268,0.5716835260391235,0.1634810864925384,0.0,0.0,0.4814376533031463,45.07682037353516,43.0,-11.94221305847168,-10160.1220703125,129.2520294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,307.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17916.810546875,18000.0,0.0,0.0,0.2204202711582183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176553189754486,0.4176604449748993,-5.1259080464660656e-06,0.0,0.0002236985455965,0.0,0.0,22.052175521850582,0.0,0.0,0.0,0.3424524366855621,4.0,0.0,1.0
