time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0857753232121467,-2027.343017578125,304.1455383300781,0.7158370018005371,0.1417534947395324,0.1671597361564636,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4929891228675842,0.050000000745058,0.0488952361047267,293.0694580078125,297.1499938964844,293.1499938964844,0.0142615847289562,-568.4598999023438,304.1166076660156,0.4929891228675842,0.050000000745058,0.0361138544976711,293.16558837890625,297.1499938964844,293.1499938964844,0.3046033382415771,-5871.82421875,304.1254577636719,0.9990000128746032,0.4353341460227966,0.372981309890747,293.263916015625,297.1499938964844,293.1499938964844,0.0032866557594388,-1246.65380859375,295.5514831542969,0.4929891228675842,0.050000000745058,0.2319379448890686,291.1011047363281,291.1499938964844,263.1499938964844,261.4875793457031,280.83038330078125,293.5295715332031,291.1042175292969,1.0,0.2330022305250167,0.7560190558433533,0.7560190558433533,1.0,1.0,-0.9822920560836792,0.4108479619026184,0.5714440941810608,0.1633926630020141,0.0,0.0,0.4880445301532745,44.79256057739258,31.0,14.770816802978516,-10206.9453125,128.6494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,307.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2224872857332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290249943733215,0.429030179977417,-5.182584118301747e-06,0.0,0.000225796320592,0.0,0.0,23.022932052612305,0.0,0.0,0.0,0.3459964096546173,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0857753232121467,-2027.343017578125,304.1455383300781,0.7158370018005371,0.1417534947395324,0.1671597361564636,294.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.4929891228675842,0.050000000745058,0.0488952361047267,293.0694580078125,297.1499938964844,293.1499938964844,0.0142615847289562,-568.4598999023438,304.1166076660156,0.4929891228675842,0.050000000745058,0.0361138544976711,293.16558837890625,297.1499938964844,293.1499938964844,0.3046033382415771,-5871.82421875,304.1254577636719,0.9990000128746032,0.4353341460227966,0.372981309890747,293.263916015625,297.1499938964844,293.1499938964844,0.0032866557594388,-1246.65380859375,295.5514831542969,0.4929891228675842,0.050000000745058,0.2319379448890686,291.1011047363281,291.1499938964844,263.1499938964844,261.4875793457031,280.83038330078125,293.5295715332031,291.1042175292969,1.0,0.2330022305250167,0.7560190558433533,0.7560190558433533,1.0,1.0,-0.9822920560836792,0.4108479619026184,0.5714440941810608,0.1633926630020141,0.0,0.0,0.4880445301532745,44.79256057739258,31.0,14.770816802978516,-10206.9453125,128.6494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,307.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17920.0859375,18000.0,0.0,0.0,0.2224872857332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290249943733215,0.429030179977417,-5.182584118301747e-06,0.0,0.000225796320592,0.0,0.0,23.022932052612305,0.0,0.0,0.0,0.3459964096546173,4.0,0.0,1.0
666780,293.1103210449219,297.1499938964844,293.1499938964844,0.0863970592617988,-2038.3870849609373,304.1459655761719,0.7252909541130066,0.1430167555809021,0.1684896647930145,294.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4985787868499756,0.050000000745058,0.0487997271120548,293.0622253417969,297.1499938964844,293.1499938964844,0.0144003033638,-570.8192749023438,304.1493225097656,0.4998661577701568,0.0511249229311943,0.0363037772476673,293.15869140625,297.1499938964844,293.1499938964844,0.2924978137016296,-5675.62451171875,304.1540222167969,0.9990000128746032,0.4363015592098236,0.360632836818695,293.26043701171875,297.1499938964844,293.1499938964844,0.0032542976550757,-1233.0714111328125,295.5428161621094,0.4985787868499756,0.050000000745058,0.2314848899841308,291.1333312988281,291.1499938964844,263.1499938964844,261.4927673339844,280.8163452148437,293.49713134765625,291.1378173828125,1.0,0.2274515032768249,0.755749523639679,0.755749523639679,1.0,1.0,-0.968271791934967,0.4048040807247162,0.5634677410125732,0.1600826978683471,0.0,0.0,0.4882262945175171,42.20913314819336,34.0,40.352684020996094,-10135.1298828125,121.05491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.24609375,18000.0,0.0,0.0,0.2246599644422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325377345085144,0.4325429499149322,-5.214064913161565e-06,0.0,0.000228001299547,0.0,0.0,23.38241958618164,0.0,0.0,0.0,0.3472747504711151,4.0,0.0,1.0
666840,293.1103210449219,297.1499938964844,293.1499938964844,0.0863970592617988,-2038.3870849609373,304.1459655761719,0.7252909541130066,0.1430167555809021,0.1684896647930145,294.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4985787868499756,0.050000000745058,0.0487997271120548,293.0622253417969,297.1499938964844,293.1499938964844,0.0144003033638,-570.8192749023438,304.1493225097656,0.4998661577701568,0.0511249229311943,0.0363037772476673,293.15869140625,297.1499938964844,293.1499938964844,0.2924978137016296,-5675.62451171875,304.1540222167969,0.9990000128746032,0.4363015592098236,0.360632836818695,293.26043701171875,297.1499938964844,293.1499938964844,0.0032542976550757,-1233.0714111328125,295.5428161621094,0.4985787868499756,0.050000000745058,0.2314848899841308,291.1333312988281,291.1499938964844,263.1499938964844,261.4927673339844,280.8163452148437,293.49713134765625,291.1378173828125,1.0,0.2274515032768249,0.755749523639679,0.755749523639679,1.0,1.0,-0.968271791934967,0.4048040807247162,0.5634677410125732,0.1600826978683471,0.0,0.0,0.4882262945175171,42.20913314819336,34.0,40.352684020996094,-10135.1298828125,121.05491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81842041015625,307.2160949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.24609375,18000.0,0.0,0.0,0.2246599644422531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325377345085144,0.4325429499149322,-5.214064913161565e-06,0.0,0.000228001299547,0.0,0.0,23.38241958618164,0.0,0.0,0.0,0.3472747504711151,4.0,0.0,1.0
666900,293.10955810546875,297.1499938964844,293.1499938964844,0.0867344066500663,-2044.4202880859373,304.1460876464844,0.7294961214065552,0.1436712443828582,0.1691994667053222,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5010392069816589,0.050000000745058,0.0487604774534702,293.0593566894531,297.1499938964844,293.1499938964844,0.0151752131059765,-587.2857666015625,304.1480407714844,0.5079244375228882,0.0528012327849864,0.0373838022351264,293.1499328613281,297.1499938964844,293.1499938964844,0.2871619462966919,-5590.38720703125,304.1628723144531,0.9990000128746032,0.4379132688045501,0.3554330766201019,293.2585144042969,297.1499938964844,293.1499938964844,0.0032387347891926,-1226.523193359375,295.5399475097656,0.5010392069816589,0.050000000745058,0.2312987148761749,291.150146484375,291.1499938964844,263.1499938964844,261.4953308105469,280.8016357421875,293.4688720703125,291.1534729003906,1.0,0.2256635129451751,0.7556147575378418,0.7556147575378418,1.0,1.0,-0.9637080430984496,0.4028481543064117,0.5608598589897156,0.1589621007442474,0.0,0.0,0.4865169823169708,41.16096496582031,34.0,38.98568344116211,-10095.6328125,118.28429412841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7941589355469,307.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.078125,18000.0,0.0,0.0,0.2255928516387939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310487806797027,0.4310539960861206,-5.213535132497782e-06,0.0,0.0002289480617037,0.0,0.0,23.27972221374512,0.0,0.0,0.0,0.346906304359436,4.0,0.0,1.0
666960,293.1087646484375,297.1499938964844,293.1499938964844,0.0871545746922493,-2052.14404296875,304.1460266113281,0.7327929735183716,0.1443381607532501,0.169936329126358,294.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5028054714202881,0.050000000745058,0.0487333573400974,293.057373046875,297.1499938964844,293.1499938964844,0.0159895457327365,-604.08447265625,304.1469116210937,0.5154997706413269,0.0543378330767154,0.0384780615568161,293.1410827636719,297.1499938964844,293.1499938964844,0.283463180065155,-5531.81396484375,304.1672058105469,0.9990000128746032,0.4396512806415558,0.3517955839633941,293.2564697265625,297.1499938964844,293.1499938964844,0.003225109539926,-1221.1068115234375,295.53228759765625,0.5028054714202881,0.050000000745058,0.2311700582504272,291.15869140625,291.1499938964844,263.1499938964844,261.4978942871094,280.7891845703125,293.4456787109375,291.1595764160156,1.0,0.2243681997060775,0.7555940747261047,0.7555940747261047,1.0,1.0,-0.9611481428146362,0.4017515182495117,0.5593965649604797,0.1583577841520309,0.0,0.0,0.4850324392318725,40.44417572021485,37.0,25.815752029418945,-10063.4150390625,116.52945709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855224609375,307.175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9765625,18000.0,0.0,0.0,0.2264018952846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286532402038574,0.4286584556102752,-5.20512639923254e-06,0.0,0.0002297691389685,0.0,0.0,23.08560562133789,0.0,0.0,0.0,0.3462308943271637,4.0,0.0,1.0
667020,293.10711669921875,297.1499938964844,293.1499938964844,0.0881565809249877,-2070.846435546875,304.14569091796875,0.7375857830047607,0.1457158625125885,0.171488881111145,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5048905611038208,0.050000000745058,0.0487024448812007,293.054443359375,297.1499938964844,293.1499938964844,0.0176419485360384,-636.3253784179688,304.14520263671875,0.528719961643219,0.0572828315198421,0.0405365377664566,293.1258239746094,297.1499938964844,293.1499938964844,0.2792414724826813,-5466.3212890625,304.1683044433594,0.9990000128746032,0.4429763555526733,0.3476045131683349,293.2521057128906,297.1499938964844,293.1499938964844,0.0032042178791016,-1213.316650390625,295.5079040527344,0.5048905611038208,0.050000000745058,0.2310234159231186,291.15924072265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7724304199219,293.4152526855469,291.1589050292969,1.0,0.2231144458055496,0.7555527091026306,0.7555527091026306,1.0,1.0,-0.9598072171211244,0.4011701047420501,0.5586370825767517,0.1580480933189392,0.0,0.0,0.4836564362049103,39.64590072631836,40.0,5.104157447814941,-10042.390625,114.92337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2276784628629684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257479608058929,0.4257531464099884,-5.188661361898994e-06,0.0,0.0002310646959813,0.0,0.0,22.827205657958984,0.0,0.0,0.0,0.3453086614608764,4.0,0.0,1.0
667080,293.10711669921875,297.1499938964844,293.1499938964844,0.0881565809249877,-2070.846435546875,304.14569091796875,0.7375857830047607,0.1457158625125885,0.171488881111145,294.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5048905611038208,0.050000000745058,0.0487024448812007,293.054443359375,297.1499938964844,293.1499938964844,0.0176419485360384,-636.3253784179688,304.14520263671875,0.528719961643219,0.0572828315198421,0.0405365377664566,293.1258239746094,297.1499938964844,293.1499938964844,0.2792414724826813,-5466.3212890625,304.1683044433594,0.9990000128746032,0.4429763555526733,0.3476045131683349,293.2521057128906,297.1499938964844,293.1499938964844,0.0032042178791016,-1213.316650390625,295.5079040527344,0.5048905611038208,0.050000000745058,0.2310234159231186,291.15924072265625,291.1499938964844,263.1499938964844,261.50299072265625,280.7724304199219,293.4152526855469,291.1589050292969,1.0,0.2231144458055496,0.7555527091026306,0.7555527091026306,1.0,1.0,-0.9598072171211244,0.4011701047420501,0.5586370825767517,0.1580480933189392,0.0,0.0,0.4836564362049103,39.64590072631836,40.0,5.104157447814941,-10042.390625,114.92337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.801513671875,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.2276784628629684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257479608058929,0.4257531464099884,-5.188661361898994e-06,0.0,0.0002310646959813,0.0,0.0,22.827205657958984,0.0,0.0,0.0,0.3453086614608764,4.0,0.0,1.0
667140,293.1054382324219,297.1499938964844,293.1499938964844,0.0892531052231788,-2091.392822265625,304.1452941894531,0.7402744293212891,0.1471395045518875,0.1731314063072204,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5052690505981445,0.050000000745058,0.0486969426274299,293.0518798828125,297.1499938964844,293.1499938964844,0.0194270499050617,-668.6409912109375,304.1438293457031,0.5399600863456726,0.0602208003401756,0.0425837598741054,293.11553955078125,297.1499938964844,293.1499938964844,0.2783624231815338,-5454.5341796875,304.16357421875,0.9990000128746032,0.4456837475299835,0.3468555510044098,293.24755859375,297.1499938964844,293.1499938964844,0.0031873886473476,-1207.251953125,295.4820556640625,0.5052690505981445,0.050000000745058,0.2309973388910293,291.1546936035156,291.1499938964844,263.1499938964844,261.50799560546875,280.7657470703125,293.4040832519531,291.1538391113281,1.0,0.2233649045228958,0.7555113434791565,0.7555113434791565,1.0,1.0,-0.9628427028656006,0.4024532735347748,0.5603893995285034,0.1587745696306228,0.0,0.0,0.4832921922206878,39.54243850708008,43.0,-5.297111034393311,-10062.896484375,115.43631744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.228632777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246474504470825,0.424652636051178,-5.180545940675074e-06,0.0,0.0002320331986993,0.0,0.0,22.722524642944336,0.0,0.0,0.0,0.3449253439903259,4.0,0.0,1.0
667200,293.1054382324219,297.1499938964844,293.1499938964844,0.0892531052231788,-2091.392822265625,304.1452941894531,0.7402744293212891,0.1471395045518875,0.1731314063072204,294.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5052690505981445,0.050000000745058,0.0486969426274299,293.0518798828125,297.1499938964844,293.1499938964844,0.0194270499050617,-668.6409912109375,304.1438293457031,0.5399600863456726,0.0602208003401756,0.0425837598741054,293.11553955078125,297.1499938964844,293.1499938964844,0.2783624231815338,-5454.5341796875,304.16357421875,0.9990000128746032,0.4456837475299835,0.3468555510044098,293.24755859375,297.1499938964844,293.1499938964844,0.0031873886473476,-1207.251953125,295.4820556640625,0.5052690505981445,0.050000000745058,0.2309973388910293,291.1546936035156,291.1499938964844,263.1499938964844,261.50799560546875,280.7657470703125,293.4040832519531,291.1538391113281,1.0,0.2233649045228958,0.7555113434791565,0.7555113434791565,1.0,1.0,-0.9628427028656006,0.4024532735347748,0.5603893995285034,0.1587745696306228,0.0,0.0,0.4832921922206878,39.54243850708008,43.0,-5.297111034393311,-10062.896484375,115.43631744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,307.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25390625,18000.0,0.0,0.0,0.228632777929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246474504470825,0.424652636051178,-5.180545940675074e-06,0.0,0.0002320331986993,0.0,0.0,22.722524642944336,0.0,0.0,0.0,0.3449253439903259,4.0,0.0,1.0
667260,293.10418701171875,297.1499938964844,293.1499938964844,0.0901824310421943,-2108.845703125,304.1449890136719,0.7411140203475952,0.1482987403869629,0.1744918972253799,294.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5045328140258789,0.050000000745058,0.0487076267600059,293.04998779296875,297.1499938964844,293.1499938964844,0.0209791753441095,-694.99365234375,304.1428527832031,0.5476295351982117,0.062586985528469,0.044242899864912,293.1112365722656,297.1499938964844,293.1499938964844,0.2797095775604248,-5477.68408203125,304.157470703125,0.9990000128746032,0.4472526311874389,0.348315417766571,293.2439880371094,297.1499938964844,293.1499938964844,0.0031760474666953,-1203.3116455078125,295.46051025390625,0.5045328140258789,0.050000000745058,0.2310480028390884,291.1482849121094,291.1499938964844,263.1499938964844,261.5119934082031,280.7665710449219,293.4067687988281,291.14715576171875,1.0,0.2244659811258316,0.7554323673248291,0.7554323673248291,1.0,1.0,-0.9679149985313416,0.4046026170253753,0.5633124113082886,0.1599754244089126,0.0,0.0,0.4839786291122436,39.87275314331055,43.0,-10.260334014892578,-10103.166015625,117.12628173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.229266345500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251053035259247,0.4251104891300201,-5.180173957342049e-06,0.0,0.0002326761896256,0.0,0.0,22.75160026550293,0.0,0.0,0.0,0.3450355231761932,4.0,0.0,1.0
667320,293.1038818359375,297.1499938964844,293.1499938964844,0.0904192328453064,-2113.294921875,304.1449279785156,0.7411616444587708,0.1485897004604339,0.1748361587524414,294.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.504224419593811,0.050000000745058,0.0487121455371379,293.049560546875,297.1499938964844,293.1499938964844,0.0213835518807172,-701.6283569335938,304.14263916015625,0.5493645668029785,0.0631791204214096,0.0446596965193748,293.1106872558594,297.1499938964844,293.1499938964844,0.280297577381134,-5487.42236328125,304.1557922363281,0.9990000128746032,0.4475539624691009,0.3489309549331665,293.2431030273437,297.1499938964844,293.1499938964844,0.0031734446529299,-1202.4219970703125,295.4551086425781,0.504224419593811,0.050000000745058,0.2310694456100464,291.1464538574219,291.1499938964844,263.1499938964844,261.5129699707031,280.7674865722656,293.4088134765625,291.14532470703125,1.0,0.2248504757881164,0.7554126381874084,0.7554126381874084,1.0,1.0,-0.9695027470588684,0.4052766561508178,0.5642260313034058,0.160351276397705,0.0,0.0,0.4842936992645263,40.00597381591797,46.0,-11.047507286071776,-10116.2900390625,117.70738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766174316406,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.2294174581766128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254383742809295,0.425443559885025,-5.181101187190507e-06,0.0,0.0002328295522602,0.0,0.0,22.777379989624023,0.0,0.0,0.0,0.34513059258461,4.0,0.0,1.0
667380,293.1024475097656,297.1499938964844,293.1499938964844,0.0916208326816558,-2135.870361328125,304.1446228027344,0.7405732870101929,0.1500492990016937,0.1765777021646499,294.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5020684599876404,0.050000000745058,0.0487444885075092,293.0474853515625,297.1499938964844,293.1499938964844,0.0235019270330667,-735.0503540039062,304.1415710449219,0.5570464134216309,0.0661449432373046,0.0467563197016716,293.1109313964844,297.1499938964844,293.1499938964844,0.284544438123703,-5556.423828125,304.1467590332031,0.9990000128746032,0.4485093951225281,0.3533030450344085,293.2388610839844,297.1499938964844,293.1499938964844,0.0031615414191037,-1198.402587890625,295.42822265625,0.5020684599876404,0.050000000745058,0.231222853064537,291.1369323730469,291.1499938964844,263.1499938964844,261.51788330078125,280.7756652832031,293.42633056640625,291.1357421875,1.0,0.2273382544517517,0.7553139328956604,0.7553139328956604,1.0,1.0,-0.9790966510772704,0.409357488155365,0.5697391629219055,0.1626238971948623,0.0,0.0,0.4866732358932495,40.93883895874024,49.0,-13.144871711730955,-10197.1826171875,121.46463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.458984375,18000.0,0.0,0.0,0.2302029579877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283677935600281,0.4283729791641235,-5.1920501391578e-06,0.0,0.0002336267352802,0.0,0.0,23.01565170288086,0.0,0.0,0.0,0.3460038304328918,4.0,0.0,1.0
667440,293.1024475097656,297.1499938964844,293.1499938964844,0.0916208326816558,-2135.870361328125,304.1446228027344,0.7405732870101929,0.1500492990016937,0.1765777021646499,294.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5020684599876404,0.050000000745058,0.0487444885075092,293.0474853515625,297.1499938964844,293.1499938964844,0.0235019270330667,-735.0503540039062,304.1415710449219,0.5570464134216309,0.0661449432373046,0.0467563197016716,293.1109313964844,297.1499938964844,293.1499938964844,0.284544438123703,-5556.423828125,304.1467590332031,0.9990000128746032,0.4485093951225281,0.3533030450344085,293.2388610839844,297.1499938964844,293.1499938964844,0.0031615414191037,-1198.402587890625,295.42822265625,0.5020684599876404,0.050000000745058,0.231222853064537,291.1369323730469,291.1499938964844,263.1499938964844,261.51788330078125,280.7756652832031,293.42633056640625,291.1357421875,1.0,0.2273382544517517,0.7553139328956604,0.7553139328956604,1.0,1.0,-0.9790966510772704,0.409357488155365,0.5697391629219055,0.1626238971948623,0.0,0.0,0.4866732358932495,40.93883895874024,49.0,-13.144871711730955,-10197.1826171875,121.46463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.458984375,18000.0,0.0,0.0,0.2302029579877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283677935600281,0.4283729791641235,-5.1920501391578e-06,0.0,0.0002336267352802,0.0,0.0,23.01565170288086,0.0,0.0,0.0,0.3460038304328918,4.0,0.0,1.0
667500,293.1017761230469,297.1499938964844,293.1499938964844,0.092228002846241,-2147.27294921875,304.1445007324219,0.7398236989974976,0.150778442621231,0.1774559766054153,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5006645917892456,0.050000000745058,0.0487662479281425,293.0465393066406,297.1499938964844,293.1499938964844,0.0246153250336647,-751.8399047851562,304.1410827636719,0.5602959990501404,0.0676256343722343,0.0478082671761512,293.11279296875,297.1499938964844,293.1499938964844,0.2874083220958709,-5602.30810546875,304.14215087890625,0.9990000128746032,0.4486371874809265,0.356214165687561,293.2368469238281,297.1499938964844,293.1499938964844,0.0031561348587274,-1196.597412109375,295.4149780273437,0.5006645917892456,0.050000000745058,0.231326088309288,291.132080078125,291.1499938964844,263.1499938964844,261.5202941894531,280.7817687988281,293.4391174316406,291.1309509277344,1.0,0.2288980931043625,0.7552645802497864,0.7552645802497864,1.0,1.0,-0.9848136901855468,0.4117942452430725,0.5730194449424744,0.1639797687530517,0.0,0.0,0.4883530735969543,41.55818557739258,49.0,-13.413150787353516,-10245.9345703125,123.8389663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065246582031,307.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.59375,18000.0,0.0,0.0,0.2306464910507202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4306077361106872,0.4306129217147827,-5.201485237193992e-06,0.0,0.000234076869674,0.0,0.0,23.202924728393555,0.0,0.0,0.0,0.3466869592666626,4.0,0.0,1.0
667560,293.1011962890625,297.1499938964844,293.1499938964844,0.0928367525339126,-2158.699462890625,304.1443786621094,0.7388235926628113,0.1515054553747177,0.1783365309238433,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4990896880626678,0.050000000745058,0.0487913265824317,293.04571533203125,297.1499938964844,293.1499938964844,0.0257605444639921,-768.6430053710938,304.140625,0.563190758228302,0.0691025704145431,0.0488605685532093,293.11572265625,297.1499938964844,293.1499938964844,0.2907019853591919,-5654.69677734375,304.1376037597656,0.9990000128746032,0.4485346674919128,0.3595396280288696,293.2348937988281,297.1499938964844,293.1499938964844,0.0031510374974459,-1194.9031982421875,295.40191650390625,0.4990896880626678,0.050000000745058,0.2314450442790985,291.1273498535156,291.1499938964844,263.1499938964844,261.522705078125,280.78924560546875,293.454345703125,291.126220703125,1.0,0.2306384444236755,0.7551538944244385,0.7551538944244385,1.0,1.0,-0.9910535216331482,0.4144496619701385,0.5766038298606873,0.1654535382986068,0.0,0.0,0.4903410077095032,42.26816177368164,52.0,-13.311054229736328,-10299.2490234375,126.51397705078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051208496094,307.2241516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.833984375,18000.0,0.0,0.0,0.231148213148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333481788635254,0.4333533942699432,-5.213545136939501e-06,0.0,0.0002345860411878,0.0,0.0,23.43523597717285,0.0,0.0,0.0,0.3475308120250702,4.0,0.0,1.0
667620,293.1001892089844,297.1499938964844,293.1499938964844,0.0940524414181709,-2181.493408203125,304.14422607421875,0.7362053990364075,0.1529495418071746,0.1800986379384994,294.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4955353736877441,0.050000000745058,0.048850517719984,293.04425048828125,297.1499938964844,293.1499938964844,0.0279135797172784,-802.6063842773438,304.14019775390625,0.5680297017097473,0.0720393061637878,0.0509613826870918,293.1244201660156,297.1499938964844,293.1499938964844,0.2984242141246795,-5776.3486328125,304.12890625,0.9990000128746032,0.4476472735404968,0.3672686219215393,293.2312927246094,297.1499938964844,293.1499938964844,0.0031415729317814,-1191.758544921875,295.37646484375,0.4955353736877441,0.050000000745058,0.2317258268594741,291.1184387207031,291.1499938964844,263.1499938964844,261.5274658203125,280.8075256347656,293.49139404296875,291.1174621582031,1.0,0.234589010477066,0.7549324631690979,0.7549324631690979,1.0,1.0,-1.0048857927322388,0.4203484654426574,0.5845373272895813,0.1687268316745758,0.0,0.0,0.4951609075069427,43.9345817565918,55.0,-12.372204780578612,-10417.4873046875,132.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,307.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.2323896586894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402585625648498,0.4402638077735901,-5.245502052275697e-06,0.0,0.0002358459605602,0.0,0.0,24.03302574157715,0.0,0.0,0.0,0.3496845066547394,4.0,0.0,1.0
667680,293.1001892089844,297.1499938964844,293.1499938964844,0.0940524414181709,-2181.493408203125,304.14422607421875,0.7362053990364075,0.1529495418071746,0.1800986379384994,294.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4955353736877441,0.050000000745058,0.048850517719984,293.04425048828125,297.1499938964844,293.1499938964844,0.0279135797172784,-802.6063842773438,304.14019775390625,0.5680297017097473,0.0720393061637878,0.0509613826870918,293.1244201660156,297.1499938964844,293.1499938964844,0.2984242141246795,-5776.3486328125,304.12890625,0.9990000128746032,0.4476472735404968,0.3672686219215393,293.2312927246094,297.1499938964844,293.1499938964844,0.0031415729317814,-1191.758544921875,295.37646484375,0.4955353736877441,0.050000000745058,0.2317258268594741,291.1184387207031,291.1499938964844,263.1499938964844,261.5274658203125,280.8075256347656,293.49139404296875,291.1174621582031,1.0,0.234589010477066,0.7549324631690979,0.7549324631690979,1.0,1.0,-1.0048857927322388,0.4203484654426574,0.5845373272895813,0.1687268316745758,0.0,0.0,0.4951609075069427,43.9345817565918,55.0,-12.372204780578612,-10417.4873046875,132.70285034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,307.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.021484375,18000.0,0.0,0.0,0.2323896586894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402585625648498,0.4402638077735901,-5.245502052275697e-06,0.0,0.0002358459605602,0.0,0.0,24.03302574157715,0.0,0.0,0.0,0.3496845066547394,4.0,0.0,1.0
667740,293.099365234375,297.1499938964844,293.1499938964844,0.0952596589922905,-2204.088134765625,304.1441345214844,0.7329781651496887,0.1543770134449005,0.181855246424675,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4915943443775177,0.050000000745058,0.0489201806485652,293.0431213378906,297.1499938964844,293.1499938964844,0.0310214050114154,-839.1389770507812,304.1381225585937,0.5718084573745728,0.0749485716223716,0.0530510284006595,293.13629150390625,297.1499938964844,293.1499938964844,0.3074045181274414,-5916.21337890625,304.1210021972656,0.9990000128746032,0.4458930492401123,0.3761613368988037,293.2279968261719,297.1499938964844,293.1499938964844,0.0031329209450632,-1188.8707275390625,295.3520812988281,0.4915943443775177,0.050000000745058,0.2320562750101089,291.11053466796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8296203613281,293.5365295410156,291.1097106933594,1.0,0.2390476614236831,0.7547110915184021,0.7547110915184021,1.0,1.0,-1.0201687812805176,0.4268852770328522,0.593283474445343,0.1723538339138031,0.0,0.0,0.5009675025939941,45.88615798950195,58.0,-10.91149616241455,-10547.798828125,139.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.2421875,18000.0,0.0,0.0,0.2340272217988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489090144634247,0.4489142894744873,-5.287531621434027e-06,0.0,0.0002375078911427,0.0,0.0,24.80169677734375,0.0,0.0,0.0,0.3524185717105865,4.0,0.0,1.0
667800,293.099365234375,297.1499938964844,293.1499938964844,0.0952596589922905,-2204.088134765625,304.1441345214844,0.7329781651496887,0.1543770134449005,0.181855246424675,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4915943443775177,0.050000000745058,0.0489201806485652,293.0431213378906,297.1499938964844,293.1499938964844,0.0310214050114154,-839.1389770507812,304.1381225585937,0.5718084573745728,0.0749485716223716,0.0530510284006595,293.13629150390625,297.1499938964844,293.1499938964844,0.3074045181274414,-5916.21337890625,304.1210021972656,0.9990000128746032,0.4458930492401123,0.3761613368988037,293.2279968261719,297.1499938964844,293.1499938964844,0.0031329209450632,-1188.8707275390625,295.3520812988281,0.4915943443775177,0.050000000745058,0.2320562750101089,291.11053466796875,291.1499938964844,263.1499938964844,261.5321350097656,280.8296203613281,293.5365295410156,291.1097106933594,1.0,0.2390476614236831,0.7547110915184021,0.7547110915184021,1.0,1.0,-1.0201687812805176,0.4268852770328522,0.593283474445343,0.1723538339138031,0.0,0.0,0.5009675025939941,45.88615798950195,58.0,-10.91149616241455,-10547.798828125,139.89979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,307.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.2421875,18000.0,0.0,0.0,0.2340272217988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4489090144634247,0.4489142894744873,-5.287531621434027e-06,0.0,0.0002375078911427,0.0,0.0,24.80169677734375,0.0,0.0,0.0,0.3524185717105865,4.0,0.0,1.0
667860,293.0987243652344,297.1499938964844,293.1499938964844,0.0964523404836654,-2226.359375,304.14410400390625,0.7293477654457092,0.1557865440845489,0.1836019307374954,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4873785972595215,0.050000000745058,0.0489987358450889,293.04229736328125,297.1499938964844,293.1499938964844,0.033089492470026,-868.6156005859375,304.13848876953125,0.5747549533843994,0.077825590968132,0.0551257841289043,293.15069580078125,297.1499938964844,293.1499938964844,0.3173770308494568,-6069.85888671875,304.11407470703125,0.9990000128746032,0.443323940038681,0.3859426975250244,293.2249450683594,297.1499938964844,293.1499938964844,0.0031249576713889,-1186.177734375,295.3290100097656,0.4873785972595215,0.050000000745058,0.2324288934469223,291.10400390625,291.1499938964844,263.1499938964844,261.5367431640625,280.8555603027344,293.5890808105469,291.1033935546875,1.0,0.2438958883285522,0.754391610622406,0.754391610622406,1.0,1.0,-1.036552906036377,0.4339010119438171,0.6026518940925598,0.1762391775846481,0.0,0.0,0.5075528025627136,48.079132080078125,46.0,-8.938050270080566,-10686.759765625,147.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,307.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.955078125,18000.0,0.0,0.0,0.2361228466033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459071934223175,0.4590772986412048,-5.339141353033483e-06,0.0,0.0002396346681052,0.0,0.0,25.73183822631836,0.0,0.0,0.0,0.3556757271289825,4.0,0.0,1.0
667920,293.0987243652344,297.1499938964844,293.1499938964844,0.0964523404836654,-2226.359375,304.14410400390625,0.7293477654457092,0.1557865440845489,0.1836019307374954,294.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046447753906,0.4873785972595215,0.050000000745058,0.0489987358450889,293.04229736328125,297.1499938964844,293.1499938964844,0.033089492470026,-868.6156005859375,304.13848876953125,0.5747549533843994,0.077825590968132,0.0551257841289043,293.15069580078125,297.1499938964844,293.1499938964844,0.3173770308494568,-6069.85888671875,304.11407470703125,0.9990000128746032,0.443323940038681,0.3859426975250244,293.2249450683594,297.1499938964844,293.1499938964844,0.0031249576713889,-1186.177734375,295.3290100097656,0.4873785972595215,0.050000000745058,0.2324288934469223,291.10400390625,291.1499938964844,263.1499938964844,261.5367431640625,280.8555603027344,293.5890808105469,291.1033935546875,1.0,0.2438958883285522,0.754391610622406,0.754391610622406,1.0,1.0,-1.036552906036377,0.4339010119438171,0.6026518940925598,0.1762391775846481,0.0,0.0,0.5075528025627136,48.079132080078125,46.0,-8.938050270080566,-10686.759765625,147.99595642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648010253906,307.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.955078125,18000.0,0.0,0.0,0.2361228466033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459071934223175,0.4590772986412048,-5.339141353033483e-06,0.0,0.0002396346681052,0.0,0.0,25.73183822631836,0.0,0.0,0.0,0.3556757271289825,4.0,0.0,1.0
667980,293.0980224609375,297.1499938964844,293.1499938964844,0.0974637269973754,-2244.973876953125,304.1444091796875,0.7325971722602844,0.1572292298078537,0.1852468401193618,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4882852435111999,0.050000000745058,0.0489814952015876,293.03887939453125,297.1499938964844,293.1499938964844,0.0357864908874034,-903.3519897460938,304.1378173828125,0.5852364301681519,0.0812391564249992,0.0573689490556716,293.16119384765625,297.1499938964844,293.1499938964844,0.3158338963985443,-6040.1142578125,304.1292419433594,0.9990000128746032,0.4411500692367553,0.3838233053684234,293.2218933105469,297.1499938964844,293.1499938964844,0.0031115445308387,-1180.7962646484375,295.3158264160156,0.4882852435111999,0.050000000745058,0.2323471158742904,291.1104431152344,291.1499938964844,263.1499938964844,261.541259765625,280.87664794921875,293.62310791015625,291.11346435546875,1.0,0.2429587543010711,0.7540721893310547,0.7540721893310547,1.0,1.0,-1.038109302520752,0.4344743490219116,0.6036350131034851,0.1767200678586959,0.0,0.0,0.5127905011177063,47.66582107543945,34.0,16.183399200439453,-10745.9189453125,147.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.12890625,18000.0,0.0,0.0,0.2385771423578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469203770160675,0.4692091643810272,-5.396434971771669e-06,0.0,0.0002421254612272,0.0,0.0,26.7037296295166,0.0,0.0,0.0,0.3589769601821899,4.0,0.0,1.0
668040,293.0980224609375,297.1499938964844,293.1499938964844,0.0974637269973754,-2244.973876953125,304.1444091796875,0.7325971722602844,0.1572292298078537,0.1852468401193618,294.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4882852435111999,0.050000000745058,0.0489814952015876,293.03887939453125,297.1499938964844,293.1499938964844,0.0357864908874034,-903.3519897460938,304.1378173828125,0.5852364301681519,0.0812391564249992,0.0573689490556716,293.16119384765625,297.1499938964844,293.1499938964844,0.3158338963985443,-6040.1142578125,304.1292419433594,0.9990000128746032,0.4411500692367553,0.3838233053684234,293.2218933105469,297.1499938964844,293.1499938964844,0.0031115445308387,-1180.7962646484375,295.3158264160156,0.4882852435111999,0.050000000745058,0.2323471158742904,291.1104431152344,291.1499938964844,263.1499938964844,261.541259765625,280.87664794921875,293.62310791015625,291.11346435546875,1.0,0.2429587543010711,0.7540721893310547,0.7540721893310547,1.0,1.0,-1.038109302520752,0.4344743490219116,0.6036350131034851,0.1767200678586959,0.0,0.0,0.5127905011177063,47.66582107543945,34.0,16.183399200439453,-10745.9189453125,147.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.12890625,18000.0,0.0,0.0,0.2385771423578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469203770160675,0.4692091643810272,-5.396434971771669e-06,0.0,0.0002421254612272,0.0,0.0,26.7037296295166,0.0,0.0,0.0,0.3589769601821899,4.0,0.0,1.0
668100,293.0975952148437,297.1499938964844,293.1499938964844,0.0978654697537422,-2252.160888671875,304.1446838378906,0.7367279529571533,0.1579731702804565,0.1860533207654953,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.4905585944652557,0.050000000745058,0.048939049243927,293.0377197265625,297.1499938964844,293.1499938964844,0.0371708199381828,-920.8838500976562,304.13751220703125,0.5930477976799011,0.0828743204474449,0.0585518069565296,293.15985107421875,297.1499938964844,293.1499938964844,0.3106395900249481,-5956.1669921875,304.1424865722656,0.9990000128746032,0.4412694275379181,0.3785438537597656,293.22027587890625,297.1499938964844,293.1499938964844,0.0031013612169772,-1176.3125,295.3177185058594,0.4905585944652557,0.050000000745058,0.2321457713842392,291.125244140625,291.1499938964844,263.1499938964844,261.5434875488281,280.8775939941406,293.6196594238281,291.1291198730469,1.0,0.2407581657171249,0.7539125084877014,0.7539125084877014,1.0,1.0,-1.0336467027664185,0.4324899911880493,0.6011567115783691,0.1757306903600692,0.0,0.0,0.5129743814468384,46.53752899169922,34.0,30.37409400939941,-10730.681640625,144.5157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6634521484375,307.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.453125,18000.0,0.0,0.0,0.2397834509611129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713236093521118,0.4713290333747864,-5.41534973308444e-06,0.0,0.0002433497138554,0.0,0.0,26.939321517944336,0.0,0.0,0.0,0.359748899936676,4.0,0.0,1.0
668160,293.0971069335937,297.1499938964844,293.1499938964844,0.098248578608036,-2258.973388671875,304.1449584960937,0.7423731088638306,0.15873384475708,0.186857059597969,294.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4938724935054779,0.050000000745058,0.0488792955875396,293.0385131835937,297.1499938964844,293.1499938964844,0.0382946729660034,-934.9913330078124,304.13775634765625,0.6012688875198364,0.0841439366340637,0.0595251843333244,293.1527404785156,297.1499938964844,293.1499938964844,0.3031345903873443,-5836.314453125,304.1575012207031,0.9990000128746032,0.4425354301929474,0.3709827363491058,293.2185974121094,297.1499938964844,293.1499938964844,0.0030899385455995,-1171.2882080078125,295.3215637207031,0.4938724935054779,0.050000000745058,0.231862336397171,291.1421813964844,291.1499938964844,263.1499938964844,261.5456848144531,280.87158203125,293.6015930175781,291.14630126953125,1.0,0.2375413626432418,0.7537835836410522,0.7537835836410522,1.0,1.0,-1.0260721445083618,0.4291535317897796,0.596918523311615,0.1740478575229644,0.0,0.0,0.5118023157119751,44.93339538574219,37.0,39.58465194702149,-10686.6376953125,139.74790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6535949707031,307.2296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.240867868065834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4709799587726593,0.4709853827953338,-5.421509285952197e-06,0.0,0.0002444502606522,0.0,0.0,26.94043731689453,0.0,0.0,0.0,0.359740674495697,4.0,0.0,1.0
668220,293.0961608886719,297.1499938964844,293.1499938964844,0.0991482883691787,-2275.244140625,304.1451110839844,0.7500163316726685,0.1602655500173568,0.1885591894388198,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4977312982082367,0.050000000745058,0.0488133691251277,293.039306640625,297.1499938964844,293.1499938964844,0.0403411090373992,-960.6774291992188,304.1383972167969,0.6126493811607361,0.0868030041456222,0.0612743869423866,293.1333312988281,297.1499938964844,293.1499938964844,0.29424649477005,-5696.2880859375,304.1693115234375,0.9990000128746032,0.4464033544063568,0.3624567091464996,293.2150573730469,297.1499938964844,293.1499938964844,0.0030711335130035,-1163.1741943359375,295.32525634765625,0.4977312982082367,0.050000000745058,0.2315496206283569,291.168212890625,291.1499938964844,263.1499938964844,261.550048828125,280.8506164550781,293.55426025390625,291.1693115234375,1.0,0.234585627913475,0.7535256743431091,0.7535256743431091,1.0,1.0,-1.019050121307373,0.4260075092315674,0.5930426120758057,0.1725770682096481,0.0,0.0,0.5073208808898926,43.18199920654297,40.0,27.535085678100582,-10618.744140625,134.9254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2425024658441543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649401009082794,0.4649454951286316,-5.399946076067863e-06,0.0,0.0002461091789882,0.0,0.0,26.408597946166992,0.0,0.0,0.0,0.3579502403736114,4.0,0.0,1.0
668280,293.0961608886719,297.1499938964844,293.1499938964844,0.0991482883691787,-2275.244140625,304.1451110839844,0.7500163316726685,0.1602655500173568,0.1885591894388198,294.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4977312982082367,0.050000000745058,0.0488133691251277,293.039306640625,297.1499938964844,293.1499938964844,0.0403411090373992,-960.6774291992188,304.1383972167969,0.6126493811607361,0.0868030041456222,0.0612743869423866,293.1333312988281,297.1499938964844,293.1499938964844,0.29424649477005,-5696.2880859375,304.1693115234375,0.9990000128746032,0.4464033544063568,0.3624567091464996,293.2150573730469,297.1499938964844,293.1499938964844,0.0030711335130035,-1163.1741943359375,295.32525634765625,0.4977312982082367,0.050000000745058,0.2315496206283569,291.168212890625,291.1499938964844,263.1499938964844,261.550048828125,280.8506164550781,293.55426025390625,291.1693115234375,1.0,0.234585627913475,0.7535256743431091,0.7535256743431091,1.0,1.0,-1.019050121307373,0.4260075092315674,0.5930426120758057,0.1725770682096481,0.0,0.0,0.5073208808898926,43.18199920654297,40.0,27.535085678100582,-10618.744140625,134.9254913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6844787597656,307.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.025390625,18000.0,0.0,0.0,0.2425024658441543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649401009082794,0.4649454951286316,-5.399946076067863e-06,0.0,0.0002461091789882,0.0,0.0,26.408597946166992,0.0,0.0,0.0,0.3579502403736114,4.0,0.0,1.0
668340,293.0951843261719,297.1499938964844,293.1499938964844,0.100288838148117,-2296.330078125,304.14483642578125,0.7549846172332764,0.1618268936872482,0.1903326213359832,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4996009469032287,0.050000000745058,0.0487829186022281,293.0386047363281,297.1499938964844,293.1499938964844,0.0428098514676094,-991.9619140625,304.1381225585937,0.6214435696601868,0.0897463485598564,0.063278429210186,293.1177673339844,297.1499938964844,293.1499938964844,0.2900981307029724,-5632.7548828125,304.1695861816406,0.9990000128746032,0.4499908983707428,0.3584519028663635,293.211181640625,297.1499938964844,293.1499938964844,0.0030598058365285,-1158.86669921875,295.31494140625,0.4996009469032287,0.050000000745058,0.2314051687717437,291.1703491210937,291.1499938964844,263.1499938964844,261.5542907714844,280.838623046875,293.5254821777344,291.17010498046875,1.0,0.2334496974945068,0.7532678246498108,0.7532678246498108,1.0,1.0,-1.0180745124816897,0.4254499673843384,0.5926245450973511,0.1725941151380539,0.0,0.0,0.5043449997901917,42.404762268066406,43.0,6.777834415435791,-10597.3583984375,133.3355255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.2434717267751693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593322277069092,0.4593375921249389,-5.367876383388648e-06,0.0,0.0002470928593538,0.0,0.0,25.87005615234375,0.0,0.0,0.0,0.3561239838600158,4.0,0.0,1.0
668400,293.0951843261719,297.1499938964844,293.1499938964844,0.100288838148117,-2296.330078125,304.14483642578125,0.7549846172332764,0.1618268936872482,0.1903326213359832,294.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4996009469032287,0.050000000745058,0.0487829186022281,293.0386047363281,297.1499938964844,293.1499938964844,0.0428098514676094,-991.9619140625,304.1381225585937,0.6214435696601868,0.0897463485598564,0.063278429210186,293.1177673339844,297.1499938964844,293.1499938964844,0.2900981307029724,-5632.7548828125,304.1695861816406,0.9990000128746032,0.4499908983707428,0.3584519028663635,293.211181640625,297.1499938964844,293.1499938964844,0.0030598058365285,-1158.86669921875,295.31494140625,0.4996009469032287,0.050000000745058,0.2314051687717437,291.1703491210937,291.1499938964844,263.1499938964844,261.5542907714844,280.838623046875,293.5254821777344,291.17010498046875,1.0,0.2334496974945068,0.7532678246498108,0.7532678246498108,1.0,1.0,-1.0180745124816897,0.4254499673843384,0.5926245450973511,0.1725941151380539,0.0,0.0,0.5043449997901917,42.404762268066406,43.0,6.777834415435791,-10597.3583984375,133.3355255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.771484375,18000.0,0.0,0.0,0.2434717267751693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4593322277069092,0.4593375921249389,-5.367876383388648e-06,0.0,0.0002470928593538,0.0,0.0,25.87005615234375,0.0,0.0,0.0,0.3561239838600158,4.0,0.0,1.0
