time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0941772460937,297.1499938964844,293.1499938964844,0.1015327200293541,-2319.37255859375,304.1445007324219,0.7577853798866272,0.1634182035923004,0.19217549264431,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4998930096626282,0.050000000745058,0.0487782321870327,293.0376892089844,297.1499938964844,293.1499938964844,0.0454124510288238,-1025.094970703125,304.13775634765625,0.6281724572181702,0.0927531570196151,0.0653693452477455,293.1075439453125,297.1499938964844,293.1499938964844,0.2893138527870178,-5622.81884765625,304.1642761230469,0.9990000128746032,0.4528905153274536,0.3578340411186218,293.20709228515625,297.1499938964844,293.1499938964844,0.0030526448972523,-1156.3936767578125,295.3019714355469,0.4998930096626282,0.050000000745058,0.2313829362392425,291.165771484375,291.1499938964844,263.1499938964844,261.55841064453125,280.8353271484375,293.5159606933594,291.1649169921875,1.0,0.2337997406721115,0.7531701922416687,0.7531701922416687,1.0,1.0,-1.021510362625122,0.4268207550048828,0.5946896076202393,0.1736634075641632,0.0,0.0,0.5024904012680054,42.33396911621094,46.0,-5.15306568145752,-10616.0810546875,134.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,307.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16796875,18000.0,0.0,0.0,0.2439620196819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556502103805542,0.4556555449962616,-5.344912551663583e-06,0.0,0.0002475904184393,0.0,0.0,25.51207160949707,0.0,0.0,0.0,0.3548880815505981,4.0,0.0,1.0
668520,293.0941772460937,297.1499938964844,293.1499938964844,0.1015327200293541,-2319.37255859375,304.1445007324219,0.7577853798866272,0.1634182035923004,0.19217549264431,294.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4998930096626282,0.050000000745058,0.0487782321870327,293.0376892089844,297.1499938964844,293.1499938964844,0.0454124510288238,-1025.094970703125,304.13775634765625,0.6281724572181702,0.0927531570196151,0.0653693452477455,293.1075439453125,297.1499938964844,293.1499938964844,0.2893138527870178,-5622.81884765625,304.1642761230469,0.9990000128746032,0.4528905153274536,0.3578340411186218,293.20709228515625,297.1499938964844,293.1499938964844,0.0030526448972523,-1156.3936767578125,295.3019714355469,0.4998930096626282,0.050000000745058,0.2313829362392425,291.165771484375,291.1499938964844,263.1499938964844,261.55841064453125,280.8353271484375,293.5159606933594,291.1649169921875,1.0,0.2337997406721115,0.7531701922416687,0.7531701922416687,1.0,1.0,-1.021510362625122,0.4268207550048828,0.5946896076202393,0.1736634075641632,0.0,0.0,0.5024904012680054,42.33396911621094,46.0,-5.15306568145752,-10616.0810546875,134.0688018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,307.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.16796875,18000.0,0.0,0.0,0.2439620196819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556502103805542,0.4556555449962616,-5.344912551663583e-06,0.0,0.0002475904184393,0.0,0.0,25.51207160949707,0.0,0.0,0.0,0.3548880815505981,4.0,0.0,1.0
668580,293.0932312011719,297.1499938964844,293.1499938964844,0.1028521806001663,-2343.811767578125,304.1441345214844,0.7587109804153442,0.1650233417749405,0.1940656155347824,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4988689422607422,0.050000000745058,0.0487946681678295,293.036865234375,297.1499938964844,293.1499938964844,0.0480628572404384,-1059.0643310546875,304.1374206542969,0.63327556848526,0.0957678034901619,0.0674884468317031,293.10284423828125,297.1499938964844,293.1499938964844,0.2913648188114166,-5657.4873046875,304.15606689453125,0.9990000128746032,0.4549308121204376,0.3600090742111206,293.2030029296875,297.1499938964844,293.1499938964844,0.0030484970193356,-1155.2418212890625,295.2872314453125,0.4988689422607422,0.050000000745058,0.2314608991146087,291.1565856933594,291.1499938964844,263.1499938964844,261.5624694824219,280.839111328125,293.5221862792969,291.1553649902344,1.0,0.2353632748126983,0.7530725598335266,0.7530725598335266,1.0,1.0,-1.0285216569900513,0.4297534823417663,0.5987681746482849,0.1755347400903701,0.0,0.0,0.5021966099739075,42.84152221679688,49.0,-12.121331214904783,-10667.3857421875,136.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,307.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2441757470369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542630314826965,0.4542683660984039,-5.333302851795452e-06,0.0,0.0002478073292877,0.0,0.0,25.365768432617188,0.0,0.0,0.0,0.3543860912322998,4.0,0.0,1.0
668640,293.0932312011719,297.1499938964844,293.1499938964844,0.1028521806001663,-2343.811767578125,304.1441345214844,0.7587109804153442,0.1650233417749405,0.1940656155347824,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4988689422607422,0.050000000745058,0.0487946681678295,293.036865234375,297.1499938964844,293.1499938964844,0.0480628572404384,-1059.0643310546875,304.1374206542969,0.63327556848526,0.0957678034901619,0.0674884468317031,293.10284423828125,297.1499938964844,293.1499938964844,0.2913648188114166,-5657.4873046875,304.15606689453125,0.9990000128746032,0.4549308121204376,0.3600090742111206,293.2030029296875,297.1499938964844,293.1499938964844,0.0030484970193356,-1155.2418212890625,295.2872314453125,0.4988689422607422,0.050000000745058,0.2314608991146087,291.1565856933594,291.1499938964844,263.1499938964844,261.5624694824219,280.839111328125,293.5221862792969,291.1553649902344,1.0,0.2353632748126983,0.7530725598335266,0.7530725598335266,1.0,1.0,-1.0285216569900513,0.4297534823417663,0.5987681746482849,0.1755347400903701,0.0,0.0,0.5021966099739075,42.84152221679688,49.0,-12.121331214904783,-10667.3857421875,136.71607971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,307.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.740234375,18000.0,0.0,0.0,0.2441757470369339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542630314826965,0.4542683660984039,-5.333302851795452e-06,0.0,0.0002478073292877,0.0,0.0,25.365768432617188,0.0,0.0,0.0,0.3543860912322998,4.0,0.0,1.0
668700,293.0928039550781,297.1499938964844,293.1499938964844,0.1035277694463729,-2356.306396484375,304.1439819335937,0.758575975894928,0.1658258736133575,0.1950207352638244,294.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4979526698589325,0.050000000745058,0.0488096326589584,293.0364990234375,297.1499938964844,293.1499938964844,0.0493901185691356,-1076.1748046875,304.1372985839844,0.6353047490119934,0.097269594669342,0.0685506612062454,293.1024475097656,297.1499938964844,293.1499938964844,0.2932902872562408,-5688.78857421875,304.1514587402344,0.9990000128746032,0.4556059539318084,0.3619773983955383,293.20098876953125,297.1499938964844,293.1499938964844,0.0030472644139081,-1155.0137939453125,295.2797241210937,0.4979526698589325,0.050000000745058,0.2315318882465362,291.15118408203125,291.1499938964844,263.1499938964844,261.5644226074219,280.84307861328125,293.5302124023437,291.14990234375,1.0,0.2365258336067199,0.7530237436294556,0.7530237436294556,1.0,1.0,-1.0331436395645142,0.4317121207714081,0.6014314889907837,0.176712229847908,0.0,0.0,0.5026600956916809,43.27985763549805,49.0,-13.97372055053711,-10703.7158203125,138.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,307.33697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.2442478090524673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545503258705139,0.4545556604862213,-5.332575256034033e-06,0.0,0.0002478804672136,0.0,0.0,25.38312530517578,0.0,0.0,0.0,0.3544492125511169,4.0,0.0,1.0
668760,293.0924377441406,297.1499938964844,293.1499938964844,0.1042088866233825,-2368.8857421875,304.1438293457031,0.7581012845039368,0.1666259765625,0.1959789246320724,294.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4968141615390777,0.050000000745058,0.0488285683095455,293.0362243652344,297.1499938964844,293.1499938964844,0.0507129728794097,-1093.2998046875,304.13720703125,0.6370242834091187,0.0987645089626312,0.0696117579936981,293.103271484375,297.1499938964844,293.1499938964844,0.2957372069358825,-5728.080078125,304.1467590332031,0.9990000128746032,0.456048309803009,0.3644515872001648,293.1990661621094,297.1499938964844,293.1499938964844,0.0030464772135019,-1154.9608154296875,295.27227783203125,0.4968141615390777,0.050000000745058,0.2316216975450515,291.14556884765625,291.1499938964844,263.1499938964844,261.5663757324219,280.8484191894531,293.5409851074219,291.1442565917969,1.0,0.2379064410924911,0.7529011964797974,0.7529011964797974,1.0,1.0,-1.038401484489441,0.4339439272880554,0.6044574975967407,0.1780143082141876,0.0,0.0,0.5035182237625122,43.826438903808594,52.0,-15.043703079223633,-10745.9150390625,140.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,307.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.2443327903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554812610149383,0.4554865956306457,-5.335299192665843e-06,0.0,0.0002479667309671,0.0,0.0,25.46037483215332,0.0,0.0,0.0,0.3547209203243255,4.0,0.0,1.0
668820,293.091796875,297.1499938964844,293.1499938964844,0.1055769845843315,-2394.092041015625,304.14361572265625,0.7562900185585022,0.1682131439447403,0.1978956013917923,294.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4939882755279541,0.050000000745058,0.0488771274685859,293.03582763671875,297.1499938964844,293.1499938964844,0.053333144634962,-1127.44287109375,304.1371154785156,0.6396309733390808,0.1017258390784263,0.0717238336801529,293.1082458496094,297.1499938964844,293.1499938964844,0.30201056599617,-5827.49609375,304.13739013671875,0.9990000128746032,0.4562312066555023,0.3707210719585418,293.1953430175781,297.1499938964844,293.1499938964844,0.0030459582339972,-1155.251953125,295.2578125,0.4939882755279541,0.050000000745058,0.231852039694786,291.13427734375,291.1499938964844,263.1499938964844,261.5702209472656,280.8620910644531,293.5700988769531,291.1330261230469,1.0,0.2412361949682235,0.7526561617851257,0.7526561617851257,1.0,1.0,-1.0505651235580444,0.43914595246315,0.6114192008972168,0.1809562891721725,0.0,0.0,0.5063767433166504,45.21100616455078,55.0,-15.656225204467772,-10845.4736328125,146.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2446418851613998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592399895191192,0.4592453241348266,-5.351138952391921e-06,0.0,0.0002482804120518,0.0,0.0,25.793773651123047,0.0,0.0,0.0,0.3558838665485382,4.0,0.0,1.0
668880,293.091796875,297.1499938964844,293.1499938964844,0.1055769845843315,-2394.092041015625,304.14361572265625,0.7562900185585022,0.1682131439447403,0.1978956013917923,294.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4939882755279541,0.050000000745058,0.0488771274685859,293.03582763671875,297.1499938964844,293.1499938964844,0.053333144634962,-1127.44287109375,304.1371154785156,0.6396309733390808,0.1017258390784263,0.0717238336801529,293.1082458496094,297.1499938964844,293.1499938964844,0.30201056599617,-5827.49609375,304.13739013671875,0.9990000128746032,0.4562312066555023,0.3707210719585418,293.1953430175781,297.1499938964844,293.1499938964844,0.0030459582339972,-1155.251953125,295.2578125,0.4939882755279541,0.050000000745058,0.231852039694786,291.13427734375,291.1499938964844,263.1499938964844,261.5702209472656,280.8620910644531,293.5700988769531,291.1330261230469,1.0,0.2412361949682235,0.7526561617851257,0.7526561617851257,1.0,1.0,-1.0505651235580444,0.43914595246315,0.6114192008972168,0.1809562891721725,0.0,0.0,0.5063767433166504,45.21100616455078,55.0,-15.656225204467772,-10845.4736328125,146.61349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.974609375,18000.0,0.0,0.0,0.2446418851613998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592399895191192,0.4592453241348266,-5.351138952391921e-06,0.0,0.0002482804120518,0.0,0.0,25.793773651123047,0.0,0.0,0.0,0.3558838665485382,4.0,0.0,1.0
668940,293.09136962890625,297.1499938964844,293.1499938964844,0.1069412976503372,-2419.143798828125,304.1434631347656,0.7535907030105591,0.1697767376899719,0.1998019814491272,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4906041920185089,0.050000000745058,0.0489380322396755,293.0357360839844,297.1499938964844,293.1499938964844,0.0559045784175396,-1161.2677001953125,304.1371154785156,0.6412984132766724,0.104640245437622,0.0738139599561691,293.1170654296875,297.1499938964844,293.1499938964844,0.3098273277282715,-5949.734375,304.12860107421875,0.9990000128746032,0.4555050134658813,0.3784370720386505,293.1919250488281,297.1499938964844,293.1499938964844,0.0030465763993561,-1155.951171875,295.24420166015625,0.4906041920185089,0.050000000745058,0.2321409583091735,291.1234130859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8790588378906,293.60797119140625,291.1222839355469,1.0,0.2451875209808349,0.7524111866950989,0.7524111866950989,1.0,1.0,-1.064514398574829,0.4451600313186645,0.6193543672561646,0.1842540204524994,0.0,0.0,0.5106616020202637,46.93114471435547,58.0,-15.057438850402832,-10961.38671875,153.4578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87890625,18000.0,0.0,0.0,0.2452769875526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654194712638855,0.4654248654842376,-5.380617039918434e-06,0.0,0.0002489249745849,0.0,0.0,26.3618221282959,0.0,0.0,0.0,0.3578474819660187,4.0,0.0,1.0
669000,293.09136962890625,297.1499938964844,293.1499938964844,0.1069412976503372,-2419.143798828125,304.1434631347656,0.7535907030105591,0.1697767376899719,0.1998019814491272,294.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4906041920185089,0.050000000745058,0.0489380322396755,293.0357360839844,297.1499938964844,293.1499938964844,0.0559045784175396,-1161.2677001953125,304.1371154785156,0.6412984132766724,0.104640245437622,0.0738139599561691,293.1170654296875,297.1499938964844,293.1499938964844,0.3098273277282715,-5949.734375,304.12860107421875,0.9990000128746032,0.4555050134658813,0.3784370720386505,293.1919250488281,297.1499938964844,293.1499938964844,0.0030465763993561,-1155.951171875,295.24420166015625,0.4906041920185089,0.050000000745058,0.2321409583091735,291.1234130859375,291.1499938964844,263.1499938964844,261.57391357421875,280.8790588378906,293.60797119140625,291.1222839355469,1.0,0.2451875209808349,0.7524111866950989,0.7524111866950989,1.0,1.0,-1.064514398574829,0.4451600313186645,0.6193543672561646,0.1842540204524994,0.0,0.0,0.5106616020202637,46.93114471435547,58.0,-15.057438850402832,-10961.38671875,153.4578094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.87890625,18000.0,0.0,0.0,0.2452769875526428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654194712638855,0.4654248654842376,-5.380617039918434e-06,0.0,0.0002489249745849,0.0,0.0,26.3618221282959,0.0,0.0,0.0,0.3578474819660187,4.0,0.0,1.0
669060,293.0910949707031,297.1499938964844,293.1499938964844,0.1082900017499923,-2443.81884765625,304.1434020996094,0.7502861618995667,0.171313002705574,0.2016899138689041,293.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4868142604827881,0.050000000745058,0.04900923371315,293.0350341796875,297.1499938964844,293.1499938964844,0.058462955057621,-1195.2607421875,304.1371459960937,0.6423420906066895,0.1076676547527313,0.0759177953004837,293.1296081542969,297.1499938964844,293.1499938964844,0.3188603520393371,-6089.361328125,304.1207275390625,0.9990000128746032,0.4538047015666961,0.3872621357440948,293.188720703125,297.1499938964844,293.1499938964844,0.0030481161084026,-1156.950439453125,295.2317810058594,0.4868142604827881,0.050000000745058,0.2324787080287933,291.1136169433594,291.1499938964844,263.1499938964844,261.5774841308594,280.8992004394531,293.6534729003906,291.1126403808594,1.0,0.2496215850114822,0.7520585060119629,0.7520585060119629,1.0,1.0,-1.0798650979995728,0.4518081545829773,0.6280570030212402,0.1878035813570022,0.0,0.0,0.5161811709403992,48.930755615234375,46.0,-13.554069519042969,-11089.771484375,161.3617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.97265625,18000.0,0.0,0.0,0.2463686019182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738230109214782,0.4738284349441528,-5.4233914852375165e-06,0.0,0.0002500328118912,0.0,0.0,27.157379150390625,0.0,0.0,0.0,0.3605643212795257,4.0,0.0,1.0
669120,293.0910949707031,297.1499938964844,293.1499938964844,0.1082900017499923,-2443.81884765625,304.1434020996094,0.7502861618995667,0.171313002705574,0.2016899138689041,293.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.4868142604827881,0.050000000745058,0.04900923371315,293.0350341796875,297.1499938964844,293.1499938964844,0.058462955057621,-1195.2607421875,304.1371459960937,0.6423420906066895,0.1076676547527313,0.0759177953004837,293.1296081542969,297.1499938964844,293.1499938964844,0.3188603520393371,-6089.361328125,304.1207275390625,0.9990000128746032,0.4538047015666961,0.3872621357440948,293.188720703125,297.1499938964844,293.1499938964844,0.0030481161084026,-1156.950439453125,295.2317810058594,0.4868142604827881,0.050000000745058,0.2324787080287933,291.1136169433594,291.1499938964844,263.1499938964844,261.5774841308594,280.8992004394531,293.6534729003906,291.1126403808594,1.0,0.2496215850114822,0.7520585060119629,0.7520585060119629,1.0,1.0,-1.0798650979995728,0.4518081545829773,0.6280570030212402,0.1878035813570022,0.0,0.0,0.5161811709403992,48.930755615234375,46.0,-13.554069519042969,-11089.771484375,161.3617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.97265625,18000.0,0.0,0.0,0.2463686019182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738230109214782,0.4738284349441528,-5.4233914852375165e-06,0.0,0.0002500328118912,0.0,0.0,27.157379150390625,0.0,0.0,0.0,0.3605643212795257,4.0,0.0,1.0
669180,293.0907897949219,297.1499938964844,293.1499938964844,0.1094312146306037,-2464.383056640625,304.1437072753906,0.7543249130249023,0.1728715449571609,0.2034633904695511,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4881166517734527,0.050000000745058,0.0489844046533107,293.0301513671875,297.1499938964844,293.1499938964844,0.0614707842469215,-1235.5760498046875,304.13641357421875,0.6511446237564087,0.1115688756108284,0.0785145461559295,293.1399841308594,297.1499938964844,293.1499938964844,0.3163934051990509,-6046.03515625,304.1352233886719,0.9990000128746032,0.4521866738796234,0.3842147886753082,293.1854858398437,297.1499938964844,293.1499938964844,0.0030445989686995,-1155.404052734375,295.2298278808594,0.4881166517734527,0.050000000745058,0.2323609292507171,291.1172180175781,291.1499938964844,263.1499938964844,261.5809631347656,280.91943359375,293.6841735839844,291.119873046875,1.0,0.2483661472797393,0.7517057657241821,0.7517057657241821,1.0,1.0,-1.0807991027832031,0.4520730674266815,0.628726065158844,0.188234344124794,0.0,0.0,0.5207209587097168,48.32037353515625,49.0,12.006656646728516,-11140.48046875,160.50149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,307.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8359375,18000.0,0.0,0.0,0.2478822320699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828504025936126,0.482855886220932,-5.475442776514683e-06,0.0,0.0002515689702704,0.0,0.0,28.05409240722656,0.0,0.0,0.0,0.3635324835777282,4.0,0.0,1.0
669240,293.0907897949219,297.1499938964844,293.1499938964844,0.1094312146306037,-2464.383056640625,304.1437072753906,0.7543249130249023,0.1728715449571609,0.2034633904695511,293.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4881166517734527,0.050000000745058,0.0489844046533107,293.0301513671875,297.1499938964844,293.1499938964844,0.0614707842469215,-1235.5760498046875,304.13641357421875,0.6511446237564087,0.1115688756108284,0.0785145461559295,293.1399841308594,297.1499938964844,293.1499938964844,0.3163934051990509,-6046.03515625,304.1352233886719,0.9990000128746032,0.4521866738796234,0.3842147886753082,293.1854858398437,297.1499938964844,293.1499938964844,0.0030445989686995,-1155.404052734375,295.2298278808594,0.4881166517734527,0.050000000745058,0.2323609292507171,291.1172180175781,291.1499938964844,263.1499938964844,261.5809631347656,280.91943359375,293.6841735839844,291.119873046875,1.0,0.2483661472797393,0.7517057657241821,0.7517057657241821,1.0,1.0,-1.0807991027832031,0.4520730674266815,0.628726065158844,0.188234344124794,0.0,0.0,0.5207209587097168,48.32037353515625,49.0,12.006656646728516,-11140.48046875,160.50149536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,307.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.8359375,18000.0,0.0,0.0,0.2478822320699691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828504025936126,0.482855886220932,-5.475442776514683e-06,0.0,0.0002515689702704,0.0,0.0,28.05409240722656,0.0,0.0,0.0,0.3635324835777282,4.0,0.0,1.0
669300,293.0906066894531,297.1499938964844,293.1499938964844,0.109923131763935,-2473.068603515625,304.1439514160156,0.7560945153236389,0.1736532747745514,0.2043681889772415,293.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4885728359222412,0.050000000745058,0.0489757880568504,293.02899169921875,297.1499938964844,293.1499938964844,0.0628914684057235,-1254.67724609375,304.13629150390625,0.6553199887275696,0.1133154705166816,0.0798034965991973,293.1399230957031,297.1499938964844,293.1499938964844,0.3151735067367553,-6025.693359375,304.1400146484375,0.9990000128746032,0.452329009771347,0.383150190114975,293.1838684082031,297.1499938964844,293.1499938964844,0.0030411512125283,-1153.5885009765625,295.2364807128906,0.4885728359222412,0.050000000745058,0.2323200404644012,291.1295471191406,291.1499938964844,263.1499938964844,261.5826416015625,280.9212951660156,293.6859130859375,291.1317138671875,1.0,0.2484364807605743,0.7515294551849365,0.7515294551849365,1.0,1.0,-1.0818405151367188,0.4524892568588257,0.6293511986732483,0.1884902715682983,0.0,0.0,0.5208466053009033,48.11626052856445,49.0,19.247215270996094,-11150.4443359375,160.41929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8730163574219,307.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.58203125,18000.0,0.0,0.0,0.2486739754676818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845658242702484,0.4845713376998901,-5.492066975421039e-06,0.0,0.0002523724688217,0.0,0.0,28.255990982055664,0.0,0.0,0.0,0.3641785979270935,4.0,0.0,1.0
669360,293.0904846191406,297.1499938964844,293.1499938964844,0.1104945018887519,-2483.336181640625,304.1440124511719,0.757100522518158,0.1744303554296493,0.2052779644727707,293.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4885128736495971,0.050000000745058,0.0489769056439399,293.0285949707031,297.1499938964844,293.1499938964844,0.0642194673418998,-1272.697265625,304.1363830566406,0.6584840416908264,0.1149271801114082,0.0809735283255577,293.1394348144531,297.1499938964844,293.1499938964844,0.315287709236145,-6026.759765625,304.1416015625,0.9990000128746032,0.4525506198406219,0.3832899034023285,293.1822204589844,297.1499938964844,293.1499938964844,0.0030386645812541,-1152.488037109375,295.2383728027344,0.4885128736495971,0.050000000745058,0.2323253452777862,291.13446044921875,291.1499938964844,263.1499938964844,261.58428955078125,280.9222717285156,293.6880798339844,291.1345520019531,1.0,0.2488180100917816,0.7513670325279236,0.7513670325279236,1.0,1.0,-1.0842596292495728,0.4535156786441803,0.6307439208030701,0.1890543699264526,0.0,0.0,0.5213415622711182,48.17625427246094,52.0,11.57875633239746,-11160.48828125,161.21119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,307.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.1953125,18000.0,0.0,0.0,0.249461218714714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851636886596679,0.4851692020893097,-5.499283361132257e-06,0.0,0.0002531714271754,0.0,0.0,28.332807540893555,0.0,0.0,0.0,0.3644655346870422,4.0,0.0,1.0
669420,293.0902709960937,297.1499938964844,293.1499938964844,0.1117556765675544,-2506.175537109375,304.1439208984375,0.7578248381614685,0.1759815365076065,0.2071109861135482,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4875312447547912,0.050000000745058,0.0489954650402069,293.028076171875,297.1499938964844,293.1499938964844,0.0668064728379249,-1308.187744140625,304.1365966796875,0.6633065342903137,0.1181107684969902,0.0832073614001274,293.14019775390625,297.1499938964844,293.1499938964844,0.3177072703838348,-6063.8046875,304.1402587890625,0.9990000128746032,0.4526703357696533,0.3855827152729034,293.17889404296875,297.1499938964844,293.1499938964844,0.0030386538710445,-1152.636962890625,295.23419189453125,0.4875312447547912,0.050000000745058,0.2324133813381195,291.13116455078125,291.1499938964844,263.1499938964844,261.58746337890625,280.9257202148437,293.698974609375,291.1307678222656,1.0,0.2504345774650574,0.7510422468185425,0.7510422468185425,1.0,1.0,-1.0915119647979736,0.4566602408885956,0.6348517537117004,0.1906519681215286,0.0,0.0,0.5240263938903809,48.73908996582031,55.0,-0.5955520868301392,-11215.6884765625,164.3123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6171875,18000.0,0.0,0.0,0.251044899225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488795131444931,0.4888006448745727,-5.517330009752186e-06,0.0,0.0002547786571085,0.0,0.0,28.687639236450195,0.0,0.0,0.0,0.3656662702560425,4.0,0.0,1.0
669480,293.0902709960937,297.1499938964844,293.1499938964844,0.1117556765675544,-2506.175537109375,304.1439208984375,0.7578248381614685,0.1759815365076065,0.2071109861135482,293.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4875312447547912,0.050000000745058,0.0489954650402069,293.028076171875,297.1499938964844,293.1499938964844,0.0668064728379249,-1308.187744140625,304.1365966796875,0.6633065342903137,0.1181107684969902,0.0832073614001274,293.14019775390625,297.1499938964844,293.1499938964844,0.3177072703838348,-6063.8046875,304.1402587890625,0.9990000128746032,0.4526703357696533,0.3855827152729034,293.17889404296875,297.1499938964844,293.1499938964844,0.0030386538710445,-1152.636962890625,295.23419189453125,0.4875312447547912,0.050000000745058,0.2324133813381195,291.13116455078125,291.1499938964844,263.1499938964844,261.58746337890625,280.9257202148437,293.698974609375,291.1307678222656,1.0,0.2504345774650574,0.7510422468185425,0.7510422468185425,1.0,1.0,-1.0915119647979736,0.4566602408885956,0.6348517537117004,0.1906519681215286,0.0,0.0,0.5240263938903809,48.73908996582031,55.0,-0.5955520868301392,-11215.6884765625,164.3123321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.6171875,18000.0,0.0,0.0,0.251044899225235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488795131444931,0.4888006448745727,-5.517330009752186e-06,0.0,0.0002547786571085,0.0,0.0,28.687639236450195,0.0,0.0,0.0,0.3656662702560425,4.0,0.0,1.0
669540,293.0901184082031,297.1499938964844,293.1499938964844,0.1130458191037178,-2529.50537109375,304.143798828125,0.7571913599967957,0.1775269508361816,0.2089601010084152,293.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4856370091438293,0.050000000745058,0.0490317344665527,293.0260925292969,297.1499938964844,293.1499938964844,0.0695530399680137,-1346.296630859375,304.136474609375,0.6672086119651794,0.1215956881642341,0.0855992287397384,293.14556884765625,297.1499938964844,293.1499938964844,0.3222517967224121,-6133.90966796875,304.1358947753906,0.9990000128746032,0.4518382549285888,0.3900218307971954,293.175537109375,297.1499938964844,293.1499938964844,0.0030410387553274,-1153.748779296875,295.2301330566406,0.4856370091438293,0.050000000745058,0.2325854301452636,291.1262512207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9331970214844,293.7214660644531,291.1256103515625,1.0,0.2530019283294678,0.7507175207138062,0.7507175207138062,1.0,1.0,-1.1016672849655151,0.4611195921897888,0.6405476927757263,0.1928184032440185,0.0,0.0,0.5275008678436279,49.786434173583984,43.0,-5.990805625915527,-11299.1904296875,169.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0234375,18000.0,0.0,0.0,0.252745121717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942212402820587,0.4942267835140228,-5.54637745153741e-06,0.0,0.0002565041650086,0.0,0.0,29.23199462890625,0.0,0.0,0.0,0.367459774017334,4.0,0.0,1.0
669600,293.0901184082031,297.1499938964844,293.1499938964844,0.1130458191037178,-2529.50537109375,304.143798828125,0.7571913599967957,0.1775269508361816,0.2089601010084152,293.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4856370091438293,0.050000000745058,0.0490317344665527,293.0260925292969,297.1499938964844,293.1499938964844,0.0695530399680137,-1346.296630859375,304.136474609375,0.6672086119651794,0.1215956881642341,0.0855992287397384,293.14556884765625,297.1499938964844,293.1499938964844,0.3222517967224121,-6133.90966796875,304.1358947753906,0.9990000128746032,0.4518382549285888,0.3900218307971954,293.175537109375,297.1499938964844,293.1499938964844,0.0030410387553274,-1153.748779296875,295.2301330566406,0.4856370091438293,0.050000000745058,0.2325854301452636,291.1262512207031,291.1499938964844,263.1499938964844,261.5905456542969,280.9331970214844,293.7214660644531,291.1256103515625,1.0,0.2530019283294678,0.7507175207138062,0.7507175207138062,1.0,1.0,-1.1016672849655151,0.4611195921897888,0.6405476927757263,0.1928184032440185,0.0,0.0,0.5275008678436279,49.786434173583984,43.0,-5.990805625915527,-11299.1904296875,169.19680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.3229675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.0234375,18000.0,0.0,0.0,0.252745121717453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942212402820587,0.4942267835140228,-5.54637745153741e-06,0.0,0.0002565041650086,0.0,0.0,29.23199462890625,0.0,0.0,0.0,0.367459774017334,4.0,0.0,1.0
669660,293.0897827148437,297.1499938964844,293.1499938964844,0.1141652688384056,-2549.46728515625,304.1440124511719,0.7634860277175903,0.1791101843118667,0.2107242047786712,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4884026944637298,0.050000000745058,0.0489788837730884,293.0240173339844,297.1499938964844,293.1499938964844,0.0723177641630172,-1384.8948974609375,304.13641357421875,0.6779978275299072,0.1251610815525055,0.0881032347679138,293.1470031738281,297.1499938964844,293.1499938964844,0.3161755800247192,-6036.06298828125,304.1512756347656,0.9990000128746032,0.4516243636608124,0.383546233177185,293.1719970703125,297.1499938964844,293.1499938964844,0.0030395039357244,-1152.8548583984375,295.23504638671875,0.4884026944637298,0.050000000745058,0.2323347479104995,291.1320495605469,291.1499938964844,263.1499938964844,261.5934143066406,280.9428405761719,293.7331237792969,291.1348571777344,1.0,0.2502504587173462,0.7503686547279358,0.7503686547279358,1.0,1.0,-1.0981731414794922,0.459514170885086,0.6386589407920837,0.1920080780982971,0.0,0.0,0.5299034118652344,48.40436172485352,46.0,15.611656188964844,-11314.044921875,165.59768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76190185546875,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.2545138597488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499909907579422,0.4999154806137085,-5.581633558904287e-06,0.0,0.0002582992310635,0.0,0.0,29.83092498779297,0.0,0.0,0.0,0.3693626523017883,4.0,0.0,1.0
669720,293.0897827148437,297.1499938964844,293.1499938964844,0.1141652688384056,-2549.46728515625,304.1440124511719,0.7634860277175903,0.1791101843118667,0.2107242047786712,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4884026944637298,0.050000000745058,0.0489788837730884,293.0240173339844,297.1499938964844,293.1499938964844,0.0723177641630172,-1384.8948974609375,304.13641357421875,0.6779978275299072,0.1251610815525055,0.0881032347679138,293.1470031738281,297.1499938964844,293.1499938964844,0.3161755800247192,-6036.06298828125,304.1512756347656,0.9990000128746032,0.4516243636608124,0.383546233177185,293.1719970703125,297.1499938964844,293.1499938964844,0.0030395039357244,-1152.8548583984375,295.23504638671875,0.4884026944637298,0.050000000745058,0.2323347479104995,291.1320495605469,291.1499938964844,263.1499938964844,261.5934143066406,280.9428405761719,293.7331237792969,291.1348571777344,1.0,0.2502504587173462,0.7503686547279358,0.7503686547279358,1.0,1.0,-1.0981731414794922,0.459514170885086,0.6386589407920837,0.1920080780982971,0.0,0.0,0.5299034118652344,48.40436172485352,46.0,15.611656188964844,-11314.044921875,165.59768676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76190185546875,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17961.1171875,18000.0,0.0,0.0,0.2545138597488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.499909907579422,0.4999154806137085,-5.581633558904287e-06,0.0,0.0002582992310635,0.0,0.0,29.83092498779297,0.0,0.0,0.0,0.3693626523017883,4.0,0.0,1.0
669780,293.0895080566406,297.1499938964844,293.1499938964844,0.1152189299464225,-2568.063720703125,304.14422607421875,0.7680575847625732,0.1806919574737548,0.2125411182641983,293.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4899338483810425,0.050000000745058,0.0489502176642417,293.02703857421875,297.1499938964844,293.1499938964844,0.074393406510353,-1413.8858642578125,304.1374816894531,0.6855834722518921,0.1277525126934051,0.0900597050786018,293.1368713378906,297.1499938964844,293.1499938964844,0.3122424781322479,-5974.47705078125,304.156982421875,0.9990000128746032,0.4537523686885834,0.3799856305122375,293.1685485839844,297.1499938964844,293.1499938964844,0.0030359029769897,-1150.7637939453125,295.2496643066406,0.4899338483810425,0.050000000745058,0.2321987599134445,291.1505126953125,291.1499938964844,263.1499938964844,261.5960388183594,280.9349670410156,293.7182312011719,291.15069580078125,1.0,0.2494901418685913,0.7500198483467102,0.7500198483467102,1.0,1.0,-1.0977227687835691,0.4593116641044616,0.6384111046791077,0.1917129158973693,0.0,0.0,0.5283007025718689,47.66928482055664,49.0,13.546730995178224,-11305.6611328125,164.09609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,307.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2560135722160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985069334506988,0.4985125064849853,-5.584630798693979e-06,0.0,0.0002598212158773,0.0,0.0,29.735382080078125,0.0,0.0,0.0,0.3690543472766876,4.0,0.0,1.0
669840,293.0895080566406,297.1499938964844,293.1499938964844,0.1152189299464225,-2568.063720703125,304.14422607421875,0.7680575847625732,0.1806919574737548,0.2125411182641983,293.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4899338483810425,0.050000000745058,0.0489502176642417,293.02703857421875,297.1499938964844,293.1499938964844,0.074393406510353,-1413.8858642578125,304.1374816894531,0.6855834722518921,0.1277525126934051,0.0900597050786018,293.1368713378906,297.1499938964844,293.1499938964844,0.3122424781322479,-5974.47705078125,304.156982421875,0.9990000128746032,0.4537523686885834,0.3799856305122375,293.1685485839844,297.1499938964844,293.1499938964844,0.0030359029769897,-1150.7637939453125,295.2496643066406,0.4899338483810425,0.050000000745058,0.2321987599134445,291.1505126953125,291.1499938964844,263.1499938964844,261.5960388183594,280.9349670410156,293.7182312011719,291.15069580078125,1.0,0.2494901418685913,0.7500198483467102,0.7500198483467102,1.0,1.0,-1.0977227687835691,0.4593116641044616,0.6384111046791077,0.1917129158973693,0.0,0.0,0.5283007025718689,47.66928482055664,49.0,13.546730995178224,-11305.6611328125,164.09609985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,307.3475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5,18000.0,0.0,0.0,0.2560135722160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985069334506988,0.4985125064849853,-5.584630798693979e-06,0.0,0.0002598212158773,0.0,0.0,29.735382080078125,0.0,0.0,0.0,0.3690543472766876,4.0,0.0,1.0
669900,293.08941650390625,297.1499938964844,293.1499938964844,0.1158436760306358,-2579.27685546875,304.1441345214844,0.7693315744400024,0.1814760416746139,0.2134549915790558,293.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4900409579277038,0.050000000745058,0.0489482209086418,293.0290832519531,297.1499938964844,293.1499938964844,0.0753142833709716,-1426.888427734375,304.1380920410156,0.6879546046257019,0.1289038360118866,0.0908771455287933,293.1322021484375,297.1499938964844,293.1499938964844,0.3119638562202453,-5970.62548828125,304.1562194824219,0.9990000128746032,0.4548338651657104,0.3797374665737152,293.16680908203125,297.1499938964844,293.1499938964844,0.0030366957653313,-1151.1016845703125,295.2505798339844,0.4900409579277038,0.050000000745058,0.2321892976760864,291.1498413085937,291.1499938964844,263.1499938964844,261.5972595214844,280.9317626953125,293.7142028808594,291.14947509765625,1.0,0.2496507465839386,0.7498453855514526,0.7498453855514526,1.0,1.0,-1.0992352962493896,0.4599799513816833,0.6392554044723511,0.1919492334127426,0.0,0.0,0.5283672213554382,47.636478424072266,49.0,5.403769016265869,-11315.3935546875,164.46827697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7795104980469,307.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.2566434741020202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980223774909973,0.4980279505252838,-5.58077863388462e-06,0.0,0.0002604605106171,0.0,0.0,29.680355072021484,0.0,0.0,0.0,0.3689001500606537,4.0,0.0,1.0
669960,293.08935546875,297.1499938964844,293.1499938964844,0.1164792254567146,-2590.681640625,304.14404296875,0.770115315914154,0.1822571456432342,0.2143723368644714,293.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.4898347556591034,0.050000000745058,0.0489520393311977,293.0308532714844,297.1499938964844,293.1499938964844,0.0762354806065559,-1439.9461669921875,304.1385803222656,0.689841628074646,0.1300898045301437,0.0916934981942176,293.1286926269531,297.1499938964844,293.1499938964844,0.3123996555805206,-5978.00927734375,304.1542663574219,0.9990000128746032,0.4557514786720276,0.3802151381969452,293.16510009765625,297.1499938964844,293.1499938964844,0.0030384499114006,-1151.8321533203125,295.2510986328125,0.4898347556591034,0.050000000745058,0.2322074025869369,291.14813232421875,291.1499938964844,263.1499938964844,261.5984191894531,280.92974853515625,293.7135925292969,291.14776611328125,1.0,0.2501239776611328,0.749717116355896,0.749717116355896,1.0,1.0,-1.1016610860824585,0.4610600769519806,0.6406010389328003,0.1923918277025222,0.0,0.0,0.5286599397659302,47.76255035400391,52.0,0.5645895600318909,-11335.9248046875,165.4014434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,307.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.2572206854820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982341527938843,0.4982397258281708,-5.580223387369188e-06,0.0,0.0002610462834127,0.0,0.0,29.694286346435547,0.0,0.0,0.0,0.3689477741718292,4.0,0.0,1.0
670020,293.0892639160156,297.1499938964844,293.1499938964844,0.1177743896842002,-2613.90576171875,304.1438903808594,0.7704288363456726,0.1838085055351257,0.216213509440422,293.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.488629549741745,0.050000000745058,0.0489745624363422,293.0325622558594,297.1499938964844,293.1499938964844,0.0782632976770401,-1468.8692626953125,304.13897705078125,0.6928297877311707,0.1327578127384185,0.0934966206550598,293.126220703125,297.1499938964844,293.1499938964844,0.3151244819164276,-6021.57373046875,304.14825439453125,0.9990000128746032,0.4568076431751251,0.3830166757106781,293.1617126464844,297.1499938964844,293.1499938964844,0.0030435568187385,-1153.9632568359375,295.251953125,0.488629549741745,0.050000000745058,0.2323142290115356,291.1432800292969,291.1499938964844,263.1499938964844,261.6005554199219,280.9300537109375,293.7227478027344,291.142578125,1.0,0.2518915832042694,0.7494605183601379,0.7494605183601379,1.0,1.0,-1.1090419292449951,0.4643377363681793,0.6447041630744934,0.1938544660806656,0.0,0.0,0.5298475027084351,48.424713134765625,55.0,-6.049070358276367,-11396.830078125,168.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.2582924664020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997097849845886,0.4997153878211975,-5.586216047959169e-06,0.0,0.0002621340099722,0.0,0.0,29.83610916137696,0.0,0.0,0.0,0.3694137930870056,4.0,0.0,1.0
670080,293.0892639160156,297.1499938964844,293.1499938964844,0.1177743896842002,-2613.90576171875,304.1438903808594,0.7704288363456726,0.1838085055351257,0.216213509440422,293.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.488629549741745,0.050000000745058,0.0489745624363422,293.0325622558594,297.1499938964844,293.1499938964844,0.0782632976770401,-1468.8692626953125,304.13897705078125,0.6928297877311707,0.1327578127384185,0.0934966206550598,293.126220703125,297.1499938964844,293.1499938964844,0.3151244819164276,-6021.57373046875,304.14825439453125,0.9990000128746032,0.4568076431751251,0.3830166757106781,293.1617126464844,297.1499938964844,293.1499938964844,0.0030435568187385,-1153.9632568359375,295.251953125,0.488629549741745,0.050000000745058,0.2323142290115356,291.1432800292969,291.1499938964844,263.1499938964844,261.6005554199219,280.9300537109375,293.7227478027344,291.142578125,1.0,0.2518915832042694,0.7494605183601379,0.7494605183601379,1.0,1.0,-1.1090419292449951,0.4643377363681793,0.6447041630744934,0.1938544660806656,0.0,0.0,0.5298475027084351,48.424713134765625,55.0,-6.049070358276367,-11396.830078125,168.7861785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8234558105469,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.2582924664020538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997097849845886,0.4997153878211975,-5.586216047959169e-06,0.0,0.0002621340099722,0.0,0.0,29.83610916137696,0.0,0.0,0.0,0.3694137930870056,4.0,0.0,1.0
670140,293.0892944335937,297.1499938964844,293.1499938964844,0.1191026642918586,-2637.705810546875,304.1437072753906,0.7694027423858643,0.1853423118591308,0.2180554419755935,293.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4865776300430298,0.050000000745058,0.0490135252475738,293.0314025878906,297.1499938964844,293.1499938964844,0.0806895941495895,-1503.7469482421875,304.1386108398437,0.6954128742218018,0.135963499546051,0.0956629589200019,293.1304016113281,297.1499938964844,293.1499938964844,0.3199416399002075,-6097.1328125,304.14080810546875,0.9990000128746032,0.4565702080726623,0.387814849615097,293.1583251953125,297.1499938964844,293.1499938964844,0.0030509673524647,-1157.0758056640625,295.25201416015625,0.4865776300430298,0.050000000745058,0.2324990630149841,291.1356201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9364929199219,293.7449951171875,291.134765625,1.0,0.2545751631259918,0.7492038607597351,0.7492038607597351,1.0,1.0,-1.1193695068359375,0.468906044960022,0.6504634022712708,0.1960311979055404,0.0,0.0,0.5322659611701965,49.54344177246094,58.0,-9.95668601989746,-11482.798828125,173.95069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,307.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2593720555305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031293034553528,0.5031349062919617,-5.603064437309513e-06,0.0,0.0002632296527735,0.0,0.0,30.179792404174805,0.0,0.0,0.0,0.3705360889434814,4.0,0.0,1.0
670200,293.0892944335937,297.1499938964844,293.1499938964844,0.1191026642918586,-2637.705810546875,304.1437072753906,0.7694027423858643,0.1853423118591308,0.2180554419755935,293.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4865776300430298,0.050000000745058,0.0490135252475738,293.0314025878906,297.1499938964844,293.1499938964844,0.0806895941495895,-1503.7469482421875,304.1386108398437,0.6954128742218018,0.135963499546051,0.0956629589200019,293.1304016113281,297.1499938964844,293.1499938964844,0.3199416399002075,-6097.1328125,304.14080810546875,0.9990000128746032,0.4565702080726623,0.387814849615097,293.1583251953125,297.1499938964844,293.1499938964844,0.0030509673524647,-1157.0758056640625,295.25201416015625,0.4865776300430298,0.050000000745058,0.2324990630149841,291.1356201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.9364929199219,293.7449951171875,291.134765625,1.0,0.2545751631259918,0.7492038607597351,0.7492038607597351,1.0,1.0,-1.1193695068359375,0.468906044960022,0.6504634022712708,0.1960311979055404,0.0,0.0,0.5322659611701965,49.54344177246094,58.0,-9.95668601989746,-11482.798828125,173.95069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418884277344,307.3870544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.228515625,18000.0,0.0,0.0,0.2593720555305481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031293034553528,0.5031349062919617,-5.603064437309513e-06,0.0,0.0002632296527735,0.0,0.0,30.179792404174805,0.0,0.0,0.0,0.3705360889434814,4.0,0.0,1.0
