time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.08941650390625,297.1499938964844,293.1499938964844,0.1204365417361259,-2661.54833984375,304.1435852050781,0.7673873901367188,0.1868560463190078,0.2198908627033233,293.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4838749468326568,0.050000000745058,0.049065738916397,293.0274963378906,297.1499938964844,293.1499938964844,0.0835498198866844,-1545.1075439453125,304.1376342773437,0.6979812979698181,0.1397499740123748,0.0982402339577674,293.1410522460937,297.1499938964844,293.1499938964844,0.3263889849185943,-6196.99853515625,304.1331481933594,0.9990000128746032,0.4549205005168915,0.3941525220870971,293.15496826171875,297.1499938964844,293.1499938964844,0.0030602645128965,-1160.9158935546875,295.2529296875,0.4838749468326568,0.050000000745058,0.232746735215187,291.1274719238281,291.1499938964844,263.1499938964844,261.60418701171875,280.9496459960937,293.7796936035156,291.12664794921875,1.0,0.2579866945743561,0.7488301992416382,0.7488301992416382,1.0,1.0,-1.1321237087249756,0.4745106697082519,0.6576130390167236,0.1988241374492645,0.0,0.0,0.5358173847198486,51.032752990722656,46.0,-11.004581451416016,-11588.8525390625,180.6466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,307.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.26171875,18000.0,0.0,0.0,0.2606011033058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086225271224976,0.5086281299591064,-5.632609827443957e-06,0.0,0.0002644770138431,0.0,0.0,30.748205184936523,0.0,0.0,0.0,0.3723703920841217,4.0,0.0,1.0
670320,293.08941650390625,297.1499938964844,293.1499938964844,0.1204365417361259,-2661.54833984375,304.1435852050781,0.7673873901367188,0.1868560463190078,0.2198908627033233,293.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4838749468326568,0.050000000745058,0.049065738916397,293.0274963378906,297.1499938964844,293.1499938964844,0.0835498198866844,-1545.1075439453125,304.1376342773437,0.6979812979698181,0.1397499740123748,0.0982402339577674,293.1410522460937,297.1499938964844,293.1499938964844,0.3263889849185943,-6196.99853515625,304.1331481933594,0.9990000128746032,0.4549205005168915,0.3941525220870971,293.15496826171875,297.1499938964844,293.1499938964844,0.0030602645128965,-1160.9158935546875,295.2529296875,0.4838749468326568,0.050000000745058,0.232746735215187,291.1274719238281,291.1499938964844,263.1499938964844,261.60418701171875,280.9496459960937,293.7796936035156,291.12664794921875,1.0,0.2579866945743561,0.7488301992416382,0.7488301992416382,1.0,1.0,-1.1321237087249756,0.4745106697082519,0.6576130390167236,0.1988241374492645,0.0,0.0,0.5358173847198486,51.032752990722656,46.0,-11.004581451416016,-11588.8525390625,180.6466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,307.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.26171875,18000.0,0.0,0.0,0.2606011033058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086225271224976,0.5086281299591064,-5.632609827443957e-06,0.0,0.0002644770138431,0.0,0.0,30.748205184936523,0.0,0.0,0.0,0.3723703920841217,4.0,0.0,1.0
670380,293.0893859863281,297.1499938964844,293.1499938964844,0.1215568631887435,-2681.253662109375,304.1438903808594,0.7727067470550537,0.1883985102176666,0.2216237038373947,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4859969615936279,0.050000000745058,0.0490245968103408,293.02325439453125,297.1499938964844,293.1499938964844,0.0865148305892944,-1587.97216796875,304.1368408203125,0.7080646753311157,0.1437213271856308,0.1010214760899543,293.1481628417969,297.1499938964844,293.1499938964844,0.3218154311180115,-6122.50048828125,304.14697265625,0.9990000128746032,0.4536696672439575,0.3891759812831878,293.1513671875,297.1499938964844,293.1499938964844,0.0030650801490992,-1162.4403076171875,295.2644958496094,0.4859969615936279,0.050000000745058,0.2325515896081924,291.13238525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.96563720703125,293.8051147460937,291.1349792480469,1.0,0.2559281289577484,0.7484565377235413,0.7484565377235413,1.0,1.0,-1.1308135986328125,0.4738810956478119,0.656932532787323,0.198441281914711,0.0,0.0,0.5382468700408936,49.97361373901367,34.0,13.161274909973145,-11619.47265625,178.20831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.263671875,18000.0,0.0,0.0,0.2619678378105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145128965377808,0.5145186185836792,-5.670222890330479e-06,0.0,0.000265864044195,0.0,0.0,31.39236640930176,0.0,0.0,0.0,0.3743682503700256,4.0,0.0,1.0
670440,293.0893859863281,297.1499938964844,293.1499938964844,0.1215568631887435,-2681.253662109375,304.1438903808594,0.7727067470550537,0.1883985102176666,0.2216237038373947,293.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4859969615936279,0.050000000745058,0.0490245968103408,293.02325439453125,297.1499938964844,293.1499938964844,0.0865148305892944,-1587.97216796875,304.1368408203125,0.7080646753311157,0.1437213271856308,0.1010214760899543,293.1481628417969,297.1499938964844,293.1499938964844,0.3218154311180115,-6122.50048828125,304.14697265625,0.9990000128746032,0.4536696672439575,0.3891759812831878,293.1513671875,297.1499938964844,293.1499938964844,0.0030650801490992,-1162.4403076171875,295.2644958496094,0.4859969615936279,0.050000000745058,0.2325515896081924,291.13238525390625,291.1499938964844,263.1499938964844,261.60565185546875,280.96563720703125,293.8051147460937,291.1349792480469,1.0,0.2559281289577484,0.7484565377235413,0.7484565377235413,1.0,1.0,-1.1308135986328125,0.4738810956478119,0.656932532787323,0.198441281914711,0.0,0.0,0.5382468700408936,49.97361373901367,34.0,13.161274909973145,-11619.47265625,178.20831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.263671875,18000.0,0.0,0.0,0.2619678378105163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145128965377808,0.5145186185836792,-5.670222890330479e-06,0.0,0.000265864044195,0.0,0.0,31.39236640930176,0.0,0.0,0.0,0.3743682503700256,4.0,0.0,1.0
670500,293.0892944335937,297.1499938964844,293.1499938964844,0.1219909638166427,-2688.66552734375,304.1441955566406,0.7780933380126953,0.1891848146915435,0.2224707156419754,293.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4887492060661316,0.050000000745058,0.0489721894264221,293.02349853515625,297.1499938964844,293.1499938964844,0.0876918286085128,-1604.839599609375,304.1370849609375,0.7148736119270325,0.1452803015708923,0.1022022888064384,293.1440734863281,297.1499938964844,293.1499938964844,0.3153659403324127,-6020.44482421875,304.1592712402344,0.9990000128746032,0.4544888436794281,0.3827370703220367,293.1495666503906,297.1499938964844,293.1499938964844,0.0030639669857919,-1161.416015625,295.27850341796875,0.4887492060661316,0.050000000745058,0.2323029935359954,291.1460876464844,291.1499938964844,263.1499938964844,261.6063232421875,280.96588134765625,293.7995910644531,291.1492919921875,1.0,0.253264307975769,0.7482697367668152,0.7482697367668152,1.0,1.0,-1.1249256134033203,0.4712701141834259,0.653655469417572,0.1970011591911316,0.0,0.0,0.5371490716934204,48.56725311279297,34.0,26.50749969482422,-11589.16015625,173.7404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,307.4494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.2625685036182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144187211990356,0.5144243836402893,-5.677259196090745e-06,0.0,0.0002664736530277,0.0,0.0,31.41761779785156,0.0,0.0,0.0,0.3744099140167236,4.0,0.0,1.0
670560,293.08917236328125,297.1499938964844,293.1499938964844,0.1224019601941108,-2695.64453125,304.1445007324219,0.7851439714431763,0.1899788975715637,0.223307579755783,293.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4924695789813995,0.050000000745058,0.0489037185907363,293.02618408203125,297.1499938964844,293.1499938964844,0.0885367467999458,-1616.83447265625,304.1379089355469,0.7220292687416077,0.1463623493909835,0.10308139026165,293.1338195800781,297.1499938964844,293.1499938964844,0.3067595064640045,-5884.84619140625,304.1732482910156,0.9990000128746032,0.4565759301185608,0.3741562068462372,293.1477355957031,297.1499938964844,293.1499938964844,0.0030616100411862,-1159.8663330078125,295.2938842773437,0.4924695789813995,0.050000000745058,0.231978178024292,291.161376953125,291.1499938964844,263.1499938964844,261.60693359375,280.9599609375,293.7807006835937,291.1647644042969,1.0,0.2496429681777954,0.7481024861335754,0.7481024861335754,1.0,1.0,-1.1159842014312744,0.4673250913619995,0.6486591100692749,0.194843053817749,0.0,0.0,0.5348587036132812,46.713809967041016,37.0,35.00929260253906,-11530.916015625,167.57106018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85125732421875,307.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.451171875,18000.0,0.0,0.0,0.2630161941051483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119501948356628,0.5119558572769165,-5.6702633628447074e-06,0.0,0.0002669280220288,0.0,0.0,31.18726921081543,0.0,0.0,0.0,0.3736610412597656,4.0,0.0,1.0
670620,293.08905029296875,297.1499938964844,293.1499938964844,0.1233707666397094,-2712.413330078125,304.14471435546875,0.7945451140403748,0.1915429830551147,0.2250460535287857,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4969244301319122,0.050000000745058,0.0488262921571731,293.0372009277344,297.1499938964844,293.1499938964844,0.0893235877156257,-1627.7564697265625,304.1406555175781,0.7299049496650696,0.1472737044095993,0.1039182543754577,293.1034851074219,297.1499938964844,293.1499938964844,0.2963442206382751,-5723.17041015625,304.18231201171875,0.9990000128746032,0.4631285667419433,0.3642074763774872,293.144287109375,297.1499938964844,293.1499938964844,0.0030606025829911,-1158.61181640625,295.3190002441406,0.4969244301319122,0.050000000745058,0.231610894203186,291.18292236328125,291.1499938964844,263.1499938964844,261.60797119140625,280.93731689453125,293.7315673828125,291.1834716796875,1.0,0.2459937930107116,0.7477680444717407,0.7477680444717407,1.0,1.0,-1.1061131954193115,0.4629925489425659,0.6431205868721008,0.1923279762268066,0.0,0.0,0.5286961197853088,44.61927795410156,40.0,22.2978572845459,-11436.5263671875,160.77120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.341796875,18000.0,0.0,0.0,0.2633262276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502188503742218,0.5021941065788269,-5.6218391364382114e-06,0.0,0.0002672426344361,0.0,0.0,30.19156837463379,0.0,0.0,0.0,0.3704984784126282,4.0,0.0,1.0
670680,293.08905029296875,297.1499938964844,293.1499938964844,0.1233707666397094,-2712.413330078125,304.14471435546875,0.7945451140403748,0.1915429830551147,0.2250460535287857,293.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.4969244301319122,0.050000000745058,0.0488262921571731,293.0372009277344,297.1499938964844,293.1499938964844,0.0893235877156257,-1627.7564697265625,304.1406555175781,0.7299049496650696,0.1472737044095993,0.1039182543754577,293.1034851074219,297.1499938964844,293.1499938964844,0.2963442206382751,-5723.17041015625,304.18231201171875,0.9990000128746032,0.4631285667419433,0.3642074763774872,293.144287109375,297.1499938964844,293.1499938964844,0.0030606025829911,-1158.61181640625,295.3190002441406,0.4969244301319122,0.050000000745058,0.231610894203186,291.18292236328125,291.1499938964844,263.1499938964844,261.60797119140625,280.93731689453125,293.7315673828125,291.1834716796875,1.0,0.2459937930107116,0.7477680444717407,0.7477680444717407,1.0,1.0,-1.1061131954193115,0.4629925489425659,0.6431205868721008,0.1923279762268066,0.0,0.0,0.5286961197853088,44.61927795410156,40.0,22.2978572845459,-11436.5263671875,160.77120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,307.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.341796875,18000.0,0.0,0.0,0.2633262276649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502188503742218,0.5021941065788269,-5.6218391364382114e-06,0.0,0.0002672426344361,0.0,0.0,30.19156837463379,0.0,0.0,0.0,0.3704984784126282,4.0,0.0,1.0
670740,293.0890197753906,297.1499938964844,293.1499938964844,0.1245735064148902,-2733.6640625,304.1444702148437,0.8004034161567688,0.1930931508541107,0.2268087565898895,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4992069602012634,0.050000000745058,0.0487887449562549,293.0457763671875,297.1499938964844,293.1499938964844,0.0899467915296554,-1636.6180419921875,304.1426696777344,0.7341638803482056,0.1483726054430008,0.1044666022062301,293.076904296875,297.1499938964844,293.1499938964844,0.2911546528339386,-5644.87109375,304.1800231933594,0.9990000128746032,0.4697181284427643,0.3592848777770996,293.14068603515625,297.1499938964844,293.1499938964844,0.0030668845865875,-1160.97265625,295.3309326171875,0.4992069602012634,0.050000000745058,0.2314328104257583,291.1830749511719,291.1499938964844,263.1499938964844,261.6088256835937,280.9236755371094,293.7033386230469,291.1827087402344,1.0,0.2442692667245865,0.747433602809906,0.747433602809906,1.0,1.0,-1.1022292375564575,0.4612781405448913,0.6409511566162109,0.1912513524293899,0.0,0.0,0.5241977572441101,43.61492919921875,43.0,4.114524364471436,-11389.0029296875,157.7871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.126953125,18000.0,0.0,0.0,0.2629558145999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935968816280365,0.493602454662323,-5.568038432102185e-06,0.0,0.0002668667002581,0.0,0.0,29.280920028686523,0.0,0.0,0.0,0.3675701320171356,4.0,0.0,1.0
670800,293.0890197753906,297.1499938964844,293.1499938964844,0.1245735064148902,-2733.6640625,304.1444702148437,0.8004034161567688,0.1930931508541107,0.2268087565898895,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4992069602012634,0.050000000745058,0.0487887449562549,293.0457763671875,297.1499938964844,293.1499938964844,0.0899467915296554,-1636.6180419921875,304.1426696777344,0.7341638803482056,0.1483726054430008,0.1044666022062301,293.076904296875,297.1499938964844,293.1499938964844,0.2911546528339386,-5644.87109375,304.1800231933594,0.9990000128746032,0.4697181284427643,0.3592848777770996,293.14068603515625,297.1499938964844,293.1499938964844,0.0030668845865875,-1160.97265625,295.3309326171875,0.4992069602012634,0.050000000745058,0.2314328104257583,291.1830749511719,291.1499938964844,263.1499938964844,261.6088256835937,280.9236755371094,293.7033386230469,291.1827087402344,1.0,0.2442692667245865,0.747433602809906,0.747433602809906,1.0,1.0,-1.1022292375564575,0.4612781405448913,0.6409511566162109,0.1912513524293899,0.0,0.0,0.5241977572441101,43.61492919921875,43.0,4.114524364471436,-11389.0029296875,157.7871551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,307.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18067.126953125,18000.0,0.0,0.0,0.2629558145999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935968816280365,0.493602454662323,-5.568038432102185e-06,0.0,0.0002668667002581,0.0,0.0,29.280920028686523,0.0,0.0,0.0,0.3675701320171356,4.0,0.0,1.0
670860,293.0889892578125,297.1499938964844,293.1499938964844,0.1258813142776489,-2756.85107421875,304.1441345214844,0.8037539720535278,0.1946448236703872,0.2286024093627929,293.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.499937504529953,0.050000000745058,0.0487770326435565,293.04718017578125,297.1499938964844,293.1499938964844,0.0916057676076889,-1660.8033447265625,304.1423034667969,0.7383661270141602,0.1507197916507721,0.1059507802128791,293.0608825683594,297.1499938964844,293.1499938964844,0.2893948554992676,-5620.74853515625,304.1728515625,0.9990000128746032,0.4748322665691376,0.3577364981174469,293.1368713378906,297.1499938964844,293.1499938964844,0.0030771754682064,-1165.15625,295.3397827148437,0.499937504529953,0.050000000745058,0.2313772290945053,291.1757202148437,291.1499938964844,263.1499938964844,261.6094665527344,280.9166259765625,293.6924743652344,291.1744689941406,1.0,0.2441324591636657,0.747266411781311,0.747266411781311,1.0,1.0,-1.1037256717681885,0.4619402885437011,0.6417854428291321,0.191478356719017,0.0,0.0,0.5211679935455322,43.335636138916016,46.0,-9.19681453704834,-11385.15625,157.68394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58203125,18000.0,0.0,0.0,0.2621462941169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873358607292175,0.4873414039611816,-5.526905624719802e-06,0.0,0.0002660451573319,0.0,0.0,28.619075775146484,0.0,0.0,0.0,0.3654136061668396,4.0,0.0,1.0
670920,293.0889892578125,297.1499938964844,293.1499938964844,0.1258813142776489,-2756.85107421875,304.1441345214844,0.8037539720535278,0.1946448236703872,0.2286024093627929,293.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.499937504529953,0.050000000745058,0.0487770326435565,293.04718017578125,297.1499938964844,293.1499938964844,0.0916057676076889,-1660.8033447265625,304.1423034667969,0.7383661270141602,0.1507197916507721,0.1059507802128791,293.0608825683594,297.1499938964844,293.1499938964844,0.2893948554992676,-5620.74853515625,304.1728515625,0.9990000128746032,0.4748322665691376,0.3577364981174469,293.1368713378906,297.1499938964844,293.1499938964844,0.0030771754682064,-1165.15625,295.3397827148437,0.499937504529953,0.050000000745058,0.2313772290945053,291.1757202148437,291.1499938964844,263.1499938964844,261.6094665527344,280.9166259765625,293.6924743652344,291.1744689941406,1.0,0.2441324591636657,0.747266411781311,0.747266411781311,1.0,1.0,-1.1037256717681885,0.4619402885437011,0.6417854428291321,0.191478356719017,0.0,0.0,0.5211679935455322,43.335636138916016,46.0,-9.19681453704834,-11385.15625,157.68394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.58203125,18000.0,0.0,0.0,0.2621462941169739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873358607292175,0.4873414039611816,-5.526905624719802e-06,0.0,0.0002660451573319,0.0,0.0,28.619075775146484,0.0,0.0,0.0,0.3654136061668396,4.0,0.0,1.0
670980,293.0889892578125,297.1499938964844,293.1499938964844,0.1272701174020767,-2781.492919921875,304.1437683105469,0.8048738837242126,0.1961922943592071,0.2304218709468841,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4992848336696625,0.050000000745058,0.0487874560058116,293.0473022460937,297.1499938964844,293.1499938964844,0.0936343148350715,-1690.4356689453125,304.1414794921875,0.7413409948348999,0.1532981544733047,0.1077402755618095,293.0527038574219,297.1499938964844,293.1499938964844,0.2906506359577179,-5643.84814453125,304.1631164550781,0.9990000128746032,0.4787642955780029,0.3591188788414001,293.1329040527344,297.1499938964844,293.1499938964844,0.0030910514760762,-1170.9112548828125,295.3465270996094,0.4992848336696625,0.050000000745058,0.2314266860485077,291.1628723144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9168701171875,293.6976318359375,291.161376953125,1.0,0.2452926933765411,0.7470991611480713,0.7470991611480713,1.0,1.0,-1.1092833280563354,0.4643741250038147,0.644909143447876,0.1926858872175216,0.0,0.0,0.5202902555465698,43.6711311340332,49.0,-16.518299102783203,-11420.2060546875,159.88552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.2611667513847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484546810388565,0.4845523238182068,-5.504405635292642e-06,0.0,0.0002650510286912,0.0,0.0,28.30875015258789,0.0,0.0,0.0,0.3644000589847564,4.0,0.0,1.0
671040,293.0889892578125,297.1499938964844,293.1499938964844,0.1272701174020767,-2781.492919921875,304.1437683105469,0.8048738837242126,0.1961922943592071,0.2304218709468841,293.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4992848336696625,0.050000000745058,0.0487874560058116,293.0473022460937,297.1499938964844,293.1499938964844,0.0936343148350715,-1690.4356689453125,304.1414794921875,0.7413409948348999,0.1532981544733047,0.1077402755618095,293.0527038574219,297.1499938964844,293.1499938964844,0.2906506359577179,-5643.84814453125,304.1631164550781,0.9990000128746032,0.4787642955780029,0.3591188788414001,293.1329040527344,297.1499938964844,293.1499938964844,0.0030910514760762,-1170.9112548828125,295.3465270996094,0.4992848336696625,0.050000000745058,0.2314266860485077,291.1628723144531,291.1499938964844,263.1499938964844,261.60992431640625,280.9168701171875,293.6976318359375,291.161376953125,1.0,0.2452926933765411,0.7470991611480713,0.7470991611480713,1.0,1.0,-1.1092833280563354,0.4643741250038147,0.644909143447876,0.1926858872175216,0.0,0.0,0.5202902555465698,43.6711311340332,49.0,-16.518299102783203,-11420.2060546875,159.88552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2230529785156,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.626953125,18000.0,0.0,0.0,0.2611667513847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484546810388565,0.4845523238182068,-5.504405635292642e-06,0.0,0.0002650510286912,0.0,0.0,28.30875015258789,0.0,0.0,0.0,0.3644000589847564,4.0,0.0,1.0
671100,293.0890197753906,297.1499938964844,293.1499938964844,0.1279744058847427,-2793.96826171875,304.14361572265625,0.80470871925354,0.1969587504863739,0.2313341796398162,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4985178411006927,0.050000000745058,0.048799879848957,293.0473327636719,297.1499938964844,293.1499938964844,0.0946765169501304,-1705.644775390625,304.1411437988281,0.7422466278076172,0.1545936912298202,0.1086543500423431,293.0510559082031,297.1499938964844,293.1499938964844,0.2922426462173462,-5670.322265625,304.1578369140625,0.9990000128746032,0.480320543050766,0.3607572019100189,293.1309509277344,297.1499938964844,293.1499938964844,0.0030989109072834,-1174.155517578125,295.3500366210937,0.4985178411006927,0.050000000745058,0.2314856052398681,291.15594482421875,291.1499938964844,263.1499938964844,261.6100769042969,280.9191589355469,293.7050170898437,291.1544189453125,1.0,0.2462790012359619,0.7470155358314514,0.7470155358314514,1.0,1.0,-1.1132742166519165,0.4661194086074829,0.6471548676490784,0.1935863494873047,0.0,0.0,0.5205911993980408,44.03781127929688,49.0,-18.18083953857422,-11449.3837890625,161.71575927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,307.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.2606994211673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844501316547394,0.4844556450843811,-5.500743100128602e-06,0.0,0.0002645767817739,0.0,0.0,28.285369873046875,0.0,0.0,0.0,0.3643271923065185,4.0,0.0,1.0
671160,293.0890808105469,297.1499938964844,293.1499938964844,0.1286798417568206,-2806.44677734375,304.1434936523437,0.804127037525177,0.197717398405075,0.2322438210248947,293.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4975052773952484,0.050000000745058,0.0488165356218814,293.0473937988281,297.1499938964844,293.1499938964844,0.0957227423787117,-1720.894775390625,304.140869140625,0.7427927255630493,0.155882716178894,0.1095689237117767,293.0508728027344,297.1499938964844,293.1499938964844,0.2943969666957855,-5705.40869140625,304.1524963378906,0.9990000128746032,0.4816113710403442,0.3629422783851623,293.1290283203125,297.1499938964844,293.1499938964844,0.0031072329729795,-1177.577880859375,295.3537292480469,0.4975052773952484,0.050000000745058,0.2315646260976791,291.1488952636719,291.1499938964844,263.1499938964844,261.6101989746094,280.9229431152344,293.7149963378906,291.1473999023437,1.0,0.247497946023941,0.7468531727790833,0.7468531727790833,1.0,1.0,-1.1179488897323608,0.4681512713432312,0.6497975587844849,0.194644883275032,0.0,0.0,0.5213703513145447,44.52120971679688,52.0,-19.02281188964844,-11484.8349609375,163.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,307.613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.517578125,18000.0,0.0,0.0,0.260288804769516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48517507314682,0.4851805567741394,-5.501909527083626e-06,0.0,0.0002641600731294,0.0,0.0,28.34521484375,0.0,0.0,0.0,0.364530861377716,4.0,0.0,1.0
671220,293.08935546875,297.1499938964844,293.1499938964844,0.1300800293684005,-2831.15478515625,304.1433410644531,0.8018978834152222,0.1992041617631912,0.2340443879365921,293.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4948737323284149,0.050000000745058,0.0488611795008182,293.04766845703125,297.1499938964844,293.1499938964844,0.09780965000391,-1751.241943359375,304.14044189453125,0.7429388165473938,0.1584288477897644,0.111387088894844,293.054443359375,297.1499938964844,293.1499938964844,0.3001829087734222,-5797.9150390625,304.1420593261719,0.9990000128746032,0.4834088087081909,0.3687340319156647,293.1253662109375,297.1499938964844,293.1499938964844,0.0031250268220901,-1184.8414306640625,295.3619079589844,0.4948737323284149,0.050000000745058,0.2317764014005661,291.1351318359375,291.1499938964844,263.1499938964844,261.6102600097656,280.9337463378906,293.7416687011719,291.1336975097656,1.0,0.2505390644073486,0.7465284466743469,0.7465284466743469,1.0,1.0,-1.1290524005889893,0.4729793965816498,0.6560729742050171,0.1972017139196396,0.0,0.0,0.5242837071418762,45.79977035522461,55.0,-19.05837821960449,-11572.0224609375,169.6594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,307.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.2597488760948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890092015266418,0.4890147149562835,-5.518400485016173e-06,0.0,0.0002636121062096,0.0,0.0,28.70866584777832,0.0,0.0,0.0,0.3657431900501251,4.0,0.0,1.0
671280,293.08935546875,297.1499938964844,293.1499938964844,0.1300800293684005,-2831.15478515625,304.1433410644531,0.8018978834152222,0.1992041617631912,0.2340443879365921,293.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.4948737323284149,0.050000000745058,0.0488611795008182,293.04766845703125,297.1499938964844,293.1499938964844,0.09780965000391,-1751.241943359375,304.14044189453125,0.7429388165473938,0.1584288477897644,0.111387088894844,293.054443359375,297.1499938964844,293.1499938964844,0.3001829087734222,-5797.9150390625,304.1420593261719,0.9990000128746032,0.4834088087081909,0.3687340319156647,293.1253662109375,297.1499938964844,293.1499938964844,0.0031250268220901,-1184.8414306640625,295.3619079589844,0.4948737323284149,0.050000000745058,0.2317764014005661,291.1351318359375,291.1499938964844,263.1499938964844,261.6102600097656,280.9337463378906,293.7416687011719,291.1336975097656,1.0,0.2505390644073486,0.7465284466743469,0.7465284466743469,1.0,1.0,-1.1290524005889893,0.4729793965816498,0.6560729742050171,0.1972017139196396,0.0,0.0,0.5242837071418762,45.79977035522461,55.0,-19.05837821960449,-11572.0224609375,169.6594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,307.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.822265625,18000.0,0.0,0.0,0.2597488760948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890092015266418,0.4890147149562835,-5.518400485016173e-06,0.0,0.0002636121062096,0.0,0.0,28.70866584777832,0.0,0.0,0.0,0.3657431900501251,4.0,0.0,1.0
671340,293.08984375,297.1499938964844,293.1499938964844,0.1314509958028793,-2855.265380859375,304.1432800292969,0.7985407114028931,0.2006427496671676,0.2358072400093078,293.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4916247725486755,0.050000000745058,0.0489188693463802,293.0480041503906,297.1499938964844,293.1499938964844,0.0998816937208175,-1781.2513427734375,304.1401672363281,0.7420738339424133,0.1609522104263305,0.1131870001554489,293.0626525878906,297.1499938964844,293.1499938964844,0.3076205849647522,-5914.91015625,304.13232421875,0.9990000128746032,0.4841733574867248,0.3760857284069061,293.1219177246094,297.1499938964844,293.1499938964844,0.003144044894725,-1192.5260009765625,295.3713073730469,0.4916247725486755,0.050000000745058,0.2320500612258911,291.1222839355469,291.1499938964844,263.1499938964844,261.61016845703125,280.947998046875,293.77593994140625,291.1210327148437,1.0,0.2542423009872436,0.7462037801742554,0.7462037801742554,1.0,1.0,-1.1420615911483765,0.4786420464515686,0.6634194850921631,0.2002471834421157,0.0,0.0,0.5288529396057129,47.43679428100586,58.0,-17.82862663269043,-11676.833984375,176.71029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.2597323358058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958189129829407,0.4958244562149048,-5.5530476856802125e-06,0.0,0.0002635953132994,0.0,0.0,29.38495826721192,0.0,0.0,0.0,0.367973655462265,4.0,0.0,1.0
671400,293.08984375,297.1499938964844,293.1499938964844,0.1314509958028793,-2855.265380859375,304.1432800292969,0.7985407114028931,0.2006427496671676,0.2358072400093078,293.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4916247725486755,0.050000000745058,0.0489188693463802,293.0480041503906,297.1499938964844,293.1499938964844,0.0998816937208175,-1781.2513427734375,304.1401672363281,0.7420738339424133,0.1609522104263305,0.1131870001554489,293.0626525878906,297.1499938964844,293.1499938964844,0.3076205849647522,-5914.91015625,304.13232421875,0.9990000128746032,0.4841733574867248,0.3760857284069061,293.1219177246094,297.1499938964844,293.1499938964844,0.003144044894725,-1192.5260009765625,295.3713073730469,0.4916247725486755,0.050000000745058,0.2320500612258911,291.1222839355469,291.1499938964844,263.1499938964844,261.61016845703125,280.947998046875,293.77593994140625,291.1210327148437,1.0,0.2542423009872436,0.7462037801742554,0.7462037801742554,1.0,1.0,-1.1420615911483765,0.4786420464515686,0.6634194850921631,0.2002471834421157,0.0,0.0,0.5288529396057129,47.43679428100586,58.0,-17.82862663269043,-11676.833984375,176.71029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,307.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.646484375,18000.0,0.0,0.0,0.2597323358058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958189129829407,0.4958244562149048,-5.5530476856802125e-06,0.0,0.0002635953132994,0.0,0.0,29.38495826721192,0.0,0.0,0.0,0.367973655462265,4.0,0.0,1.0
671460,293.09051513671875,297.1499938964844,293.1499938964844,0.1327835619449615,-2878.62451171875,304.143310546875,0.7944527864456177,0.2020289748907089,0.2375220209360122,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.487980842590332,0.050000000745058,0.0489865317940712,293.0442810058594,297.1499938964844,293.1499938964844,0.1023545190691948,-1816.931884765625,304.1392822265625,0.7413314580917358,0.1642812639474868,0.1153587028384208,293.07769775390625,297.1499938964844,293.1499938964844,0.3162713050842285,-6049.2138671875,304.12384033203125,0.9990000128746032,0.4833500981330871,0.3845283389091491,293.1187438964844,297.1499938964844,293.1499938964844,0.0031640264205634,-1200.5291748046875,295.38201904296875,0.487980842590332,0.050000000745058,0.2323710024356842,291.1105041503906,291.1499938964844,263.1499938964844,261.6098937988281,280.96368408203125,293.8134460449219,291.1093444824219,1.0,0.2584696412086487,0.7457651495933533,0.7457651495933533,1.0,1.0,-1.156850814819336,0.4850712120532989,0.6717796325683594,0.203734666109085,0.0,0.0,0.5349106192588806,49.35341262817383,61.0,-16.618606567382812,-11797.7275390625,185.00344848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,307.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.662109375,18000.0,0.0,0.0,0.2603726089000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053648352622986,0.5053704380989075,-5.6051644605759066e-06,0.0,0.0002642450854182,0.0,0.0,30.36490058898925,0.0,0.0,0.0,0.3711631894111633,4.0,0.0,1.0
671520,293.09051513671875,297.1499938964844,293.1499938964844,0.1327835619449615,-2878.62451171875,304.143310546875,0.7944527864456177,0.2020289748907089,0.2375220209360122,293.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.487980842590332,0.050000000745058,0.0489865317940712,293.0442810058594,297.1499938964844,293.1499938964844,0.1023545190691948,-1816.931884765625,304.1392822265625,0.7413314580917358,0.1642812639474868,0.1153587028384208,293.07769775390625,297.1499938964844,293.1499938964844,0.3162713050842285,-6049.2138671875,304.12384033203125,0.9990000128746032,0.4833500981330871,0.3845283389091491,293.1187438964844,297.1499938964844,293.1499938964844,0.0031640264205634,-1200.5291748046875,295.38201904296875,0.487980842590332,0.050000000745058,0.2323710024356842,291.1105041503906,291.1499938964844,263.1499938964844,261.6098937988281,280.96368408203125,293.8134460449219,291.1093444824219,1.0,0.2584696412086487,0.7457651495933533,0.7457651495933533,1.0,1.0,-1.156850814819336,0.4850712120532989,0.6717796325683594,0.203734666109085,0.0,0.0,0.5349106192588806,49.35341262817383,61.0,-16.618606567382812,-11797.7275390625,185.00344848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,307.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.662109375,18000.0,0.0,0.0,0.2603726089000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053648352622986,0.5053704380989075,-5.6051644605759066e-06,0.0,0.0002642450854182,0.0,0.0,30.36490058898925,0.0,0.0,0.0,0.3711631894111633,4.0,0.0,1.0
671580,293.0914611816406,297.1499938964844,293.1499938964844,0.1341193616390228,-2902.049072265625,304.143310546875,0.7899221777915955,0.2033469825983047,0.2391761839389801,293.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.4840618669986725,0.050000000745058,0.0490618348121643,293.0368957519531,297.1499938964844,293.1499938964844,0.1056111678481102,-1863.722412109375,304.1374206542969,0.741517961025238,0.1684528291225433,0.1182088851928711,293.099609375,297.1499938964844,293.1499938964844,0.3259233832359314,-6197.4345703125,304.11651611328125,0.9990000128746032,0.4807527363300323,0.3937124609947204,293.1162109375,297.1499938964844,293.1499938964844,0.0031835853587836,-1208.5318603515625,295.3899841308594,0.4840618669986725,0.050000000745058,0.2327282279729843,291.0956726074219,291.1499938964844,263.1499938964844,261.6094665527344,280.95611572265625,293.81317138671875,291.0937194824219,1.0,0.2631179988384247,0.7453265190124512,0.7453265190124512,1.0,1.0,-1.1733415126800537,0.4922531843185425,0.6810883283615112,0.2076671123504638,0.0,0.0,0.5430456399917603,51.49078750610352,64.0,-21.92259979248047,-11947.794921875,194.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.2617843151092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180985331535339,0.5181042551994324,-5.676739419868682e-06,0.0,0.0002656778087839,0.0,0.0,31.711429595947266,0.0,0.0,0.0,0.3754882514476776,4.0,0.0,1.0
671640,293.0914611816406,297.1499938964844,293.1499938964844,0.1341193616390228,-2902.049072265625,304.143310546875,0.7899221777915955,0.2033469825983047,0.2391761839389801,293.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09771728515625,0.4840618669986725,0.050000000745058,0.0490618348121643,293.0368957519531,297.1499938964844,293.1499938964844,0.1056111678481102,-1863.722412109375,304.1374206542969,0.741517961025238,0.1684528291225433,0.1182088851928711,293.099609375,297.1499938964844,293.1499938964844,0.3259233832359314,-6197.4345703125,304.11651611328125,0.9990000128746032,0.4807527363300323,0.3937124609947204,293.1162109375,297.1499938964844,293.1499938964844,0.0031835853587836,-1208.5318603515625,295.3899841308594,0.4840618669986725,0.050000000745058,0.2327282279729843,291.0956726074219,291.1499938964844,263.1499938964844,261.6094665527344,280.95611572265625,293.81317138671875,291.0937194824219,1.0,0.2631179988384247,0.7453265190124512,0.7453265190124512,1.0,1.0,-1.1733415126800537,0.4922531843185425,0.6810883283615112,0.2076671123504638,0.0,0.0,0.5430456399917603,51.49078750610352,64.0,-21.92259979248047,-11947.794921875,194.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.5180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.466796875,18000.0,0.0,0.0,0.2617843151092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5180985331535339,0.5181042551994324,-5.676739419868682e-06,0.0,0.0002656778087839,0.0,0.0,31.711429595947266,0.0,0.0,0.0,0.3754882514476776,4.0,0.0,1.0
671700,293.09210205078125,297.1499938964844,293.1499938964844,0.1347766071557998,-2913.57568359375,304.143310546875,0.7875015139579773,0.2039612084627151,0.2399607598781585,293.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885925292969,0.4819890558719635,0.050000000745058,0.0491022579371929,293.0327453613281,297.1499938964844,293.1499938964844,0.1074183955788612,-1889.5615234375,304.13641357421875,0.7417346239089966,0.1707001477479934,0.1197745203971862,293.1125793457031,297.1499938964844,293.1499938964844,0.3311042487621307,-6276.39111328125,304.1131896972656,0.9990000128746032,0.4788451194763183,0.3985550701618194,293.11541748046875,297.1499938964844,293.1499938964844,0.0031935258302837,-1212.656982421875,295.3919677734375,0.4819890558719635,0.050000000745058,0.2329199761152267,291.0865783691406,291.1499938964844,263.1499938964844,261.6091613769531,280.95001220703125,293.8091125488281,291.0849304199219,1.0,0.2655688822269439,0.7451072335243225,0.7451072335243225,1.0,1.0,-1.182036280632019,0.4960452020168304,0.6859910488128662,0.209755003452301,0.0,0.0,0.5481985807418823,52.637454986572266,64.0,-22.53835105895996,-12035.9345703125,199.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,307.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.158203125,18000.0,0.0,0.0,0.2628233134746551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264478921890259,0.5264536142349243,-5.724298716813792e-06,0.0,0.0002667322696652,0.0,0.0,32.6162109375,0.0,0.0,0.0,0.3783419132232666,4.0,0.0,1.0
671760,293.0921630859375,297.1499938964844,293.1499938964844,0.1354246586561203,-2924.90771484375,304.14337158203125,0.7850480079650879,0.204683244228363,0.2407573610544204,293.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.4798349440097809,0.050000000745058,0.0491443648934364,293.0293273925781,297.1499938964844,293.1499938964844,0.1092524528503418,-1915.6544189453125,304.13555908203125,0.7419176697731018,0.1728556901216507,0.1213674619793891,293.12664794921875,297.1499938964844,293.1499938964844,0.336425244808197,-6357.0185546875,304.1101989746094,0.9990000128746032,0.4765539467334747,0.4035377204418182,293.11480712890625,297.1499938964844,293.1499938964844,0.0032030551228672,-1216.5592041015625,295.39453125,0.4798349440097809,0.050000000745058,0.233119711279869,291.0790405273437,291.1499938964844,263.1499938964844,261.6088562011719,280.942138671875,293.8023376464844,291.07769775390625,1.0,0.2680875360965729,0.7448422312736511,0.7448422312736511,1.0,1.0,-1.190954566001892,0.4999314248561859,0.6910231709480286,0.2118980139493942,0.0,0.0,0.5536931157112122,53.83103942871094,67.0,-21.102649688720703,-12130.3603515625,204.94302368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87811279296875,307.4640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17848.04296875,18000.0,0.0,0.0,0.2640976309776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358123779296875,0.5358181595802307,-5.780090305051999e-06,0.0,0.0002680255274754,0.0,0.0,33.660987854003906,0.0,0.0,0.0,0.3815821707248688,4.0,0.0,1.0
671820,293.09259033203125,297.1499938964844,293.1499938964844,0.136939138174057,-2951.441162109375,304.14306640625,0.7801982760429382,0.2060703784227371,0.242593914270401,293.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4751507341861725,0.050000000745058,0.0492350049316883,293.03033447265625,297.1499938964844,293.1499938964844,0.1121174171566963,-1956.153564453125,304.1356811523437,0.7404596209526062,0.1757287085056305,0.1237511187791824,293.1579284667969,297.1499938964844,293.1499938964844,0.347867876291275,-6529.35693359375,304.1044006347656,0.9990000128746032,0.4708125591278076,0.4140587151050567,293.1141967773437,297.1499938964844,293.1499938964844,0.0032214296516031,-1224.306884765625,295.39599609375,0.4751507341861725,0.050000000745058,0.2335496544837951,291.06024169921875,291.1499938964844,263.1499938964844,261.60809326171875,280.8905334472656,293.72711181640625,291.0581970214844,1.0,0.2732765078544616,0.7443122863769531,0.7443122863769531,1.0,1.0,-1.208765149116516,0.507698655128479,0.7010664939880371,0.2162021547555923,0.0,0.0,0.5668045282363892,56.38383483886719,55.0,-26.252891540527344,-12345.1533203125,216.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6926574707031,307.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.783203125,18000.0,0.0,0.0,0.2674018740653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578421354293823,0.5578480362892151,-5.915823749091942e-06,0.0,0.0002713788999244,0.0,0.0,36.21953201293945,0.0,0.0,0.0,0.3893660306930542,4.0,0.0,1.0
671880,293.09259033203125,297.1499938964844,293.1499938964844,0.136939138174057,-2951.441162109375,304.14306640625,0.7801982760429382,0.2060703784227371,0.242593914270401,293.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.4751507341861725,0.050000000745058,0.0492350049316883,293.03033447265625,297.1499938964844,293.1499938964844,0.1121174171566963,-1956.153564453125,304.1356811523437,0.7404596209526062,0.1757287085056305,0.1237511187791824,293.1579284667969,297.1499938964844,293.1499938964844,0.347867876291275,-6529.35693359375,304.1044006347656,0.9990000128746032,0.4708125591278076,0.4140587151050567,293.1141967773437,297.1499938964844,293.1499938964844,0.0032214296516031,-1224.306884765625,295.39599609375,0.4751507341861725,0.050000000745058,0.2335496544837951,291.06024169921875,291.1499938964844,263.1499938964844,261.60809326171875,280.8905334472656,293.72711181640625,291.0581970214844,1.0,0.2732765078544616,0.7443122863769531,0.7443122863769531,1.0,1.0,-1.208765149116516,0.507698655128479,0.7010664939880371,0.2162021547555923,0.0,0.0,0.5668045282363892,56.38383483886719,55.0,-26.252891540527344,-12345.1533203125,216.19064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6926574707031,307.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.783203125,18000.0,0.0,0.0,0.2674018740653991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5578421354293823,0.5578480362892151,-5.915823749091942e-06,0.0,0.0002713788999244,0.0,0.0,36.21953201293945,0.0,0.0,0.0,0.3893660306930542,4.0,0.0,1.0
671940,293.0948181152344,297.1499938964844,293.1499938964844,0.1377826035022735,-2965.769287109375,304.1440124511719,0.782329797744751,0.207071915268898,0.2438146024942398,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.4757112264633178,0.050000000745058,0.0492242351174354,293.0353698730469,297.1499938964844,293.1499938964844,0.113806702196598,-1979.53515625,304.1376647949219,0.7439404129981995,0.1777400076389312,0.1252423077821731,293.1830444335937,297.1499938964844,293.1499938964844,0.3475227653980255,-6516.7939453125,304.1208190917969,0.9990000128746032,0.4654793441295624,0.4128284156322479,293.1141357421875,297.1499938964844,293.1499938964844,0.0032326125074177,-1228.3486328125,295.4092102050781,0.4757112264633178,0.050000000745058,0.2334985882043838,291.06103515625,291.1499938964844,263.1499938964844,261.607177734375,280.8629455566406,293.67596435546875,291.0640869140625,1.0,0.2725899815559387,0.7437823414802551,0.7437823414802551,1.0,1.0,-1.2101413011550903,0.5081783533096313,0.701962947845459,0.2165665477514267,0.0,0.0,0.5792365670204163,56.13467788696289,43.0,10.182995796203612,-12476.6865234375,216.1507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4955444335937,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.296875,18000.0,0.0,0.0,0.2716022431850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834169983863831,0.5834230780601501,-6.089515409257729e-06,0.0,0.0002756417670752,0.0,0.0,39.41720199584961,0.0,0.0,0.0,0.3985943496227264,4.0,0.0,1.0
672000,293.0948181152344,297.1499938964844,293.1499938964844,0.1377826035022735,-2965.769287109375,304.1440124511719,0.782329797744751,0.207071915268898,0.2438146024942398,293.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.4757112264633178,0.050000000745058,0.0492242351174354,293.0353698730469,297.1499938964844,293.1499938964844,0.113806702196598,-1979.53515625,304.1376647949219,0.7439404129981995,0.1777400076389312,0.1252423077821731,293.1830444335937,297.1499938964844,293.1499938964844,0.3475227653980255,-6516.7939453125,304.1208190917969,0.9990000128746032,0.4654793441295624,0.4128284156322479,293.1141357421875,297.1499938964844,293.1499938964844,0.0032326125074177,-1228.3486328125,295.4092102050781,0.4757112264633178,0.050000000745058,0.2334985882043838,291.06103515625,291.1499938964844,263.1499938964844,261.607177734375,280.8629455566406,293.67596435546875,291.0640869140625,1.0,0.2725899815559387,0.7437823414802551,0.7437823414802551,1.0,1.0,-1.2101413011550903,0.5081783533096313,0.701962947845459,0.2165665477514267,0.0,0.0,0.5792365670204163,56.13467788696289,43.0,10.182995796203612,-12476.6865234375,216.1507110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4955444335937,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17787.296875,18000.0,0.0,0.0,0.2716022431850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834169983863831,0.5834230780601501,-6.089515409257729e-06,0.0,0.0002756417670752,0.0,0.0,39.41720199584961,0.0,0.0,0.0,0.3985943496227264,4.0,0.0,1.0
