time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.137977197766304,-2968.13720703125,304.14569091796875,0.7912766933441162,0.2080048620700836,0.2447846382856369,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.480962187051773,0.050000000745058,0.049122218042612,293.04034423828125,297.1499938964844,293.1499938964844,0.1148265227675437,-1992.9810791015625,304.1400756835937,0.7532825469970703,0.1796346455812454,0.1264870017766952,293.1845092773437,297.1499938964844,293.1499938964844,0.3353417813777923,-6322.93310546875,304.1510314941406,0.9990000128746032,0.4642922580242157,0.4009377956390381,293.1138916015625,297.1499938964844,293.1499938964844,0.0032316264696419,-1226.0186767578125,295.4503479003906,0.480962187051773,0.050000000745058,0.2330146580934524,291.1029968261719,291.1499938964844,263.1499938964844,261.6060791015625,280.8664855957031,293.66522216796875,291.10821533203125,1.0,0.2674443423748016,0.7432549595832825,0.7432549595832825,1.0,1.0,-1.1975600719451904,0.5025086402893066,0.695051372051239,0.2134561240673065,0.0,0.0,0.5829235315322876,53.371070861816406,31.0,51.422271728515625,-12445.080078125,206.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521423339844,307.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.2759699523448944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967981815338135,0.5968043804168701,-6.210675564943813e-06,0.0,0.0002800744259729,0.0,0.0,41.319095611572266,0.0,0.0,0.0,0.4037820696830749,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.137977197766304,-2968.13720703125,304.14569091796875,0.7912766933441162,0.2080048620700836,0.2447846382856369,293.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.480962187051773,0.050000000745058,0.049122218042612,293.04034423828125,297.1499938964844,293.1499938964844,0.1148265227675437,-1992.9810791015625,304.1400756835937,0.7532825469970703,0.1796346455812454,0.1264870017766952,293.1845092773437,297.1499938964844,293.1499938964844,0.3353417813777923,-6322.93310546875,304.1510314941406,0.9990000128746032,0.4642922580242157,0.4009377956390381,293.1138916015625,297.1499938964844,293.1499938964844,0.0032316264696419,-1226.0186767578125,295.4503479003906,0.480962187051773,0.050000000745058,0.2330146580934524,291.1029968261719,291.1499938964844,263.1499938964844,261.6060791015625,280.8664855957031,293.66522216796875,291.10821533203125,1.0,0.2674443423748016,0.7432549595832825,0.7432549595832825,1.0,1.0,-1.1975600719451904,0.5025086402893066,0.695051372051239,0.2134561240673065,0.0,0.0,0.5829235315322876,53.371070861816406,31.0,51.422271728515625,-12445.080078125,206.21250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3521423339844,307.3656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17898.98828125,18000.0,0.0,0.0,0.2759699523448944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5967981815338135,0.5968043804168701,-6.210675564943813e-06,0.0,0.0002800744259729,0.0,0.0,41.319095611572266,0.0,0.0,0.0,0.4037820696830749,4.0,0.0,1.0
672180,293.0990600585937,297.1499938964844,293.1499938964844,0.1379151791334152,-2965.847412109375,304.147216796875,0.8065370917320251,0.2089516669511795,0.2456747889518737,293.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4896762371063232,0.050000000745058,0.0489544942975044,293.0438537597656,297.1499938964844,293.1499938964844,0.1157056391239166,-2004.30810546875,304.14190673828125,0.7688745260238647,0.1816980391740799,0.1277646273374557,293.15936279296875,297.1499938964844,293.1499938964844,0.3141350746154785,-5990.9814453125,304.18609619140625,0.9990000128746032,0.4684618711471557,0.3805791139602661,293.1123962402344,297.1499938964844,293.1499938964844,0.0032267745118588,-1221.5262451171875,295.5057373046875,0.4896762371063232,0.050000000745058,0.2322190552949905,291.1610717773437,291.1499938964844,263.1499938964844,261.6048889160156,280.89794921875,293.6925048828125,291.16778564453125,1.0,0.2587018013000488,0.742727518081665,0.742727518081665,1.0,1.0,-1.1743263006210327,0.4921682178974151,0.6821580529212952,0.207728698849678,0.0,0.0,0.5777148604393005,48.793907165527344,34.0,78.2442855834961,-12271.07421875,189.3928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2795696258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937106013298035,0.5937168002128601,-6.221653620741563e-06,0.0,0.0002837276260834,0.0,0.0,41.08512878417969,0.0,0.0,0.0,0.40296071767807,4.0,0.0,1.0
672240,293.0990600585937,297.1499938964844,293.1499938964844,0.1379151791334152,-2965.847412109375,304.147216796875,0.8065370917320251,0.2089516669511795,0.2456747889518737,293.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4896762371063232,0.050000000745058,0.0489544942975044,293.0438537597656,297.1499938964844,293.1499938964844,0.1157056391239166,-2004.30810546875,304.14190673828125,0.7688745260238647,0.1816980391740799,0.1277646273374557,293.15936279296875,297.1499938964844,293.1499938964844,0.3141350746154785,-5990.9814453125,304.18609619140625,0.9990000128746032,0.4684618711471557,0.3805791139602661,293.1123962402344,297.1499938964844,293.1499938964844,0.0032267745118588,-1221.5262451171875,295.5057373046875,0.4896762371063232,0.050000000745058,0.2322190552949905,291.1610717773437,291.1499938964844,263.1499938964844,261.6048889160156,280.89794921875,293.6925048828125,291.16778564453125,1.0,0.2587018013000488,0.742727518081665,0.742727518081665,1.0,1.0,-1.1743263006210327,0.4921682178974151,0.6821580529212952,0.207728698849678,0.0,0.0,0.5777148604393005,48.793907165527344,34.0,78.2442855834961,-12271.07421875,189.3928680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,307.3818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.234375,18000.0,0.0,0.0,0.2795696258544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937106013298035,0.5937168002128601,-6.221653620741563e-06,0.0,0.0002837276260834,0.0,0.0,41.08512878417969,0.0,0.0,0.0,0.40296071767807,4.0,0.0,1.0
672300,293.0999755859375,297.1499938964844,293.1499938964844,0.1378652304410934,-2964.3671875,304.1478271484375,0.8129209876060486,0.2094161957502365,0.2461447417736053,293.7731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4932825863361358,0.050000000745058,0.0488888621330261,293.0450439453125,297.1499938964844,293.1499938964844,0.1161895096302032,-2010.586669921875,304.1424865722656,0.7760451436042786,0.1828084588050842,0.1284744143486023,293.13824462890625,297.1499938964844,293.1499938964844,0.3050969839096069,-5850.61962890625,304.1958312988281,0.9990000128746032,0.4724893569946289,0.3723077774047851,293.1109619140625,297.1499938964844,293.1499938964844,0.003225962864235,-1219.7738037109375,295.53741455078125,0.4932825863361358,0.050000000745058,0.2319077253341674,291.1932373046875,291.1499938964844,263.1499938964844,261.6042175292969,280.9219055175781,293.7230224609375,291.19921875,1.0,0.2555830478668213,0.7424637675285339,0.7424637675285339,1.0,1.0,-1.165225863456726,0.4881375432014465,0.6770883202552795,0.2054245620965957,0.0,0.0,0.5716015696525574,47.00276947021485,34.0,80.419921875,-12168.1806640625,182.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3580322265625,307.3917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.419921875,18000.0,0.0,0.0,0.2808317244052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853078365325928,0.5853140354156494,-6.17962768956204e-06,0.0,0.0002850084856618,0.0,0.0,40.07003021240234,0.0,0.0,0.0,0.4000429511070251,4.0,0.0,1.0
672360,293.1009216308594,297.1499938964844,293.1499938964844,0.1379250884056091,-2964.987060546875,304.1481018066406,0.8179025650024414,0.2098605036735534,0.2466129809617996,293.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.4961344301700592,0.050000000745058,0.048839297145605,293.04595947265625,297.1499938964844,293.1499938964844,0.1168099045753479,-2018.9122314453125,304.1427307128906,0.7821688652038574,0.1839552968740463,0.1292254477739334,293.1156921386719,297.1499938964844,293.1499938964844,0.2980968654155731,-5742.5654296875,304.2001647949219,0.9990000128746032,0.4770622551441192,0.3659378588199615,293.10906982421875,297.1499938964844,293.1499938964844,0.0032277947757393,-1219.4437255859375,295.5647277832031,0.4961344301700592,0.050000000745058,0.2316725999116897,291.2165222167969,291.1499938964844,263.1499938964844,261.603515625,280.9465637207031,293.7582092285156,291.2201843261719,1.0,0.2530955374240875,0.7423851490020752,0.7423851490020752,1.0,1.0,-1.158570647239685,0.4852032661437988,0.6733673810958862,0.2037814706563949,0.0,0.0,0.5647744536399841,45.6544189453125,37.0,67.115478515625,-12066.583984375,178.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42498779296875,307.4007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18184.365234375,18000.0,0.0,0.0,0.2816833257675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735795497894287,0.5735856294631958,-6.110196409281343e-06,0.0,0.000285872753011,0.0,0.0,38.62292098999024,0.0,0.0,0.0,0.39593505859375,4.0,0.0,1.0
672420,293.1028747558594,297.1499938964844,293.1499938964844,0.1383899748325348,-2972.792724609375,304.1479187011719,0.8250225186347961,0.2107084095478058,0.2475347518920898,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.500160276889801,0.050000000745058,0.0487731844186782,293.0527038574219,297.1499938964844,293.1499938964844,0.1179387792944908,-2034.323974609375,304.143310546875,0.7909588813781738,0.1852434426546096,0.1303470581769943,293.0726318359375,297.1499938964844,293.1499938964844,0.2887045741081238,-5599.69677734375,304.19879150390625,0.9990000128746032,0.4866713285446167,0.3572648465633392,293.1039123535156,297.1499938964844,293.1499938964844,0.0032413036096841,-1223.8170166015625,295.6035461425781,0.500160276889801,0.050000000745058,0.231358990073204,291.2324523925781,291.1499938964844,263.1499938964844,261.6020202636719,280.9536437988281,293.7624816894531,291.232177734375,1.0,0.2497991919517517,0.7422278523445129,0.7422278523445129,1.0,1.0,-1.1498998403549194,0.4813771843910217,0.6685225963592529,0.201640248298645,0.0,0.0,0.5522685647010803,43.85968399047852,40.0,23.668516159057617,-11918.8837890625,172.09634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.98046875,18000.0,0.0,0.0,0.2821739017963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549150288105011,0.5491561889648438,-5.94775656281854e-06,0.0,0.0002863706613425,0.0,0.0,35.6221923828125,0.0,0.0,0.0,0.3872504234313965,4.0,0.0,1.0
672480,293.1028747558594,297.1499938964844,293.1499938964844,0.1383899748325348,-2972.792724609375,304.1479187011719,0.8250225186347961,0.2107084095478058,0.2475347518920898,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.500160276889801,0.050000000745058,0.0487731844186782,293.0527038574219,297.1499938964844,293.1499938964844,0.1179387792944908,-2034.323974609375,304.143310546875,0.7909588813781738,0.1852434426546096,0.1303470581769943,293.0726318359375,297.1499938964844,293.1499938964844,0.2887045741081238,-5599.69677734375,304.19879150390625,0.9990000128746032,0.4866713285446167,0.3572648465633392,293.1039123535156,297.1499938964844,293.1499938964844,0.0032413036096841,-1223.8170166015625,295.6035461425781,0.500160276889801,0.050000000745058,0.231358990073204,291.2324523925781,291.1499938964844,263.1499938964844,261.6020202636719,280.9536437988281,293.7624816894531,291.232177734375,1.0,0.2497991919517517,0.7422278523445129,0.7422278523445129,1.0,1.0,-1.1498998403549194,0.4813771843910217,0.6685225963592529,0.201640248298645,0.0,0.0,0.5522685647010803,43.85968399047852,40.0,23.668516159057617,-11918.8837890625,172.09634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62762451171875,307.4449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.98046875,18000.0,0.0,0.0,0.2821739017963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549150288105011,0.5491561889648438,-5.94775656281854e-06,0.0,0.0002863706613425,0.0,0.0,35.6221923828125,0.0,0.0,0.0,0.3872504234313965,4.0,0.0,1.0
672540,293.10479736328125,297.1499938964844,293.1499938964844,0.1391095072031021,-2985.3857421875,304.1474304199219,0.8289182782173157,0.2115132808685302,0.248447984457016,293.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.5021217465400696,0.050000000745058,0.0487426407635211,293.0602111816406,297.1499938964844,293.1499938964844,0.1186408475041389,-2044.023193359375,304.14434814453125,0.7951997518539429,0.186173215508461,0.1308821439743042,293.03863525390625,297.1499938964844,293.1499938964844,0.2842692136764526,-5535.11669921875,304.1898193359375,0.9990000128746032,0.4955531656742096,0.3531861305236816,293.0982360839844,297.1499938964844,293.1499938964844,0.0032637133263051,-1232.482177734375,295.6304016113281,0.5021217465400696,0.050000000745058,0.2312141060829162,291.2253112792969,291.1499938964844,263.1499938964844,261.60040283203125,280.9512634277344,293.7538757324219,291.2240905761719,1.0,0.2483592629432678,0.7420706152915955,0.7420706152915955,1.0,1.0,-1.1462769508361816,0.4797650575637817,0.6665118932723999,0.2007307261228561,0.0,0.0,0.5426167249679565,43.03606033325195,43.0,-3.8382177352905273,-11844.73828125,169.40701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.2813096046447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296666622161865,0.5296724438667297,-5.811243681819178e-06,0.0,0.0002854935009963,0.0,0.0,33.2984733581543,0.0,0.0,0.0,0.3802609741687774,4.0,0.0,1.0
672600,293.10479736328125,297.1499938964844,293.1499938964844,0.1391095072031021,-2985.3857421875,304.1474304199219,0.8289182782173157,0.2115132808685302,0.248447984457016,293.7533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.5021217465400696,0.050000000745058,0.0487426407635211,293.0602111816406,297.1499938964844,293.1499938964844,0.1186408475041389,-2044.023193359375,304.14434814453125,0.7951997518539429,0.186173215508461,0.1308821439743042,293.03863525390625,297.1499938964844,293.1499938964844,0.2842692136764526,-5535.11669921875,304.1898193359375,0.9990000128746032,0.4955531656742096,0.3531861305236816,293.0982360839844,297.1499938964844,293.1499938964844,0.0032637133263051,-1232.482177734375,295.6304016113281,0.5021217465400696,0.050000000745058,0.2312141060829162,291.2253112792969,291.1499938964844,263.1499938964844,261.60040283203125,280.9512634277344,293.7538757324219,291.2240905761719,1.0,0.2483592629432678,0.7420706152915955,0.7420706152915955,1.0,1.0,-1.1462769508361816,0.4797650575637817,0.6665118932723999,0.2007307261228561,0.0,0.0,0.5426167249679565,43.03606033325195,43.0,-3.8382177352905273,-11844.73828125,169.40701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87384033203125,307.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.83203125,18000.0,0.0,0.0,0.2813096046447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296666622161865,0.5296724438667297,-5.811243681819178e-06,0.0,0.0002854935009963,0.0,0.0,33.2984733581543,0.0,0.0,0.0,0.3802609741687774,4.0,0.0,1.0
672660,293.106689453125,297.1499938964844,293.1499938964844,0.1399199068546295,-2999.655029296875,304.1469421386719,0.8303940892219543,0.2122752517461776,0.249341532588005,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5024892687797546,0.050000000745058,0.0487370267510414,293.0614624023437,297.1499938964844,293.1499938964844,0.1201953887939453,-2065.80517578125,304.1435852050781,0.7983665466308594,0.1881894469261169,0.1321242600679397,293.0173034667969,297.1499938964844,293.1499938964844,0.2833157181739807,-5524.9990234375,304.1781005859375,0.9990000128746032,0.5027230978012085,0.3524327278137207,293.0927124023437,297.1499938964844,293.1499938964844,0.0032899447251111,-1242.9439697265625,295.6532897949219,0.5024892687797546,0.050000000745058,0.2311874777078628,291.2099304199219,291.1499938964844,263.1499938964844,261.5986633300781,280.9463806152344,293.7447814941406,291.2078857421875,1.0,0.2484302818775177,0.7418350577354431,0.7418350577354431,1.0,1.0,-1.1476480960845947,0.4803261160850525,0.6673219203948975,0.2010262459516525,0.0,0.0,0.535565972328186,42.91277694702149,46.0,-19.78106117248535,-11826.8154296875,169.5740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.125,18000.0,0.0,0.0,0.2794978618621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150211453437805,0.515026867389679,-5.709073320758762e-06,0.0,0.0002836547791957,0.0,0.0,31.61453437805176,0.0,0.0,0.0,0.3750532865524292,4.0,0.0,1.0
672720,293.106689453125,297.1499938964844,293.1499938964844,0.1399199068546295,-2999.655029296875,304.1469421386719,0.8303940892219543,0.2122752517461776,0.249341532588005,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5024892687797546,0.050000000745058,0.0487370267510414,293.0614624023437,297.1499938964844,293.1499938964844,0.1201953887939453,-2065.80517578125,304.1435852050781,0.7983665466308594,0.1881894469261169,0.1321242600679397,293.0173034667969,297.1499938964844,293.1499938964844,0.2833157181739807,-5524.9990234375,304.1781005859375,0.9990000128746032,0.5027230978012085,0.3524327278137207,293.0927124023437,297.1499938964844,293.1499938964844,0.0032899447251111,-1242.9439697265625,295.6532897949219,0.5024892687797546,0.050000000745058,0.2311874777078628,291.2099304199219,291.1499938964844,263.1499938964844,261.5986633300781,280.9463806152344,293.7447814941406,291.2078857421875,1.0,0.2484302818775177,0.7418350577354431,0.7418350577354431,1.0,1.0,-1.1476480960845947,0.4803261160850525,0.6673219203948975,0.2010262459516525,0.0,0.0,0.535565972328186,42.91277694702149,46.0,-19.78106117248535,-11826.8154296875,169.5740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,307.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.125,18000.0,0.0,0.0,0.2794978618621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150211453437805,0.515026867389679,-5.709073320758762e-06,0.0,0.0002836547791957,0.0,0.0,31.61453437805176,0.0,0.0,0.0,0.3750532865524292,4.0,0.0,1.0
672780,293.1085205078125,297.1499938964844,293.1499938964844,0.140784740447998,-3014.909423828125,304.1465148925781,0.8297977447509766,0.2129987925291061,0.2502145171165466,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5014917254447937,0.050000000745058,0.0487523078918457,293.0611267089844,297.1499938964844,293.1499938964844,0.1222064420580864,-2093.9267578125,304.14239501953125,0.8000653982162476,0.1904975920915603,0.1337199211120605,293.005615234375,297.1499938964844,293.1499938964844,0.2853088974952698,-5560.666015625,304.1654052734375,0.9990000128746032,0.5084714293479919,0.3544851839542389,293.0877685546875,297.1499938964844,293.1499938964844,0.0033188604284077,-1254.6446533203125,295.6731872558594,0.5014917254447937,0.050000000745058,0.2312599569559097,291.1891784667969,291.1499938964844,263.1499938964844,261.5968017578125,280.9393920898437,293.73553466796875,291.1868591308594,1.0,0.249734342098236,0.7415995597839355,0.7415995597839355,1.0,1.0,-1.152936935424805,0.4826014637947082,0.6703354716300964,0.2022790312767028,0.0,0.0,0.5317075848579407,43.37287902832031,49.0,-27.72932815551757,-11857.5556640625,172.05441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.0234375,18000.0,0.0,0.0,0.2771772146224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060951709747314,0.5061007738113403,-5.6433791542076506e-06,0.0,0.0002812996390275,0.0,0.0,30.59766960144043,0.0,0.0,0.0,0.3718506693840027,4.0,0.0,1.0
672840,293.1085205078125,297.1499938964844,293.1499938964844,0.140784740447998,-3014.909423828125,304.1465148925781,0.8297977447509766,0.2129987925291061,0.2502145171165466,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.5014917254447937,0.050000000745058,0.0487523078918457,293.0611267089844,297.1499938964844,293.1499938964844,0.1222064420580864,-2093.9267578125,304.14239501953125,0.8000653982162476,0.1904975920915603,0.1337199211120605,293.005615234375,297.1499938964844,293.1499938964844,0.2853088974952698,-5560.666015625,304.1654052734375,0.9990000128746032,0.5084714293479919,0.3544851839542389,293.0877685546875,297.1499938964844,293.1499938964844,0.0033188604284077,-1254.6446533203125,295.6731872558594,0.5014917254447937,0.050000000745058,0.2312599569559097,291.1891784667969,291.1499938964844,263.1499938964844,261.5968017578125,280.9393920898437,293.73553466796875,291.1868591308594,1.0,0.249734342098236,0.7415995597839355,0.7415995597839355,1.0,1.0,-1.152936935424805,0.4826014637947082,0.6703354716300964,0.2022790312767028,0.0,0.0,0.5317075848579407,43.37287902832031,49.0,-27.72932815551757,-11857.5556640625,172.05441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,307.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18069.0234375,18000.0,0.0,0.0,0.2771772146224975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060951709747314,0.5061007738113403,-5.6433791542076506e-06,0.0,0.0002812996390275,0.0,0.0,30.59766960144043,0.0,0.0,0.0,0.3718506693840027,4.0,0.0,1.0
672900,293.10943603515625,297.1499938964844,293.1499938964844,0.1412209570407867,-3022.59423828125,304.1463623046875,0.8288360834121704,0.2133475542068481,0.2506437599658966,293.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.5005618929862976,0.050000000745058,0.0487668067216873,293.0609436035156,297.1499938964844,293.1499938964844,0.1232524141669273,-2108.502685546875,304.1418762207031,0.8002533912658691,0.1916602998971939,0.1345424354076385,293.00274658203125,297.1499938964844,293.1499938964844,0.2872499525547027,-5593.0263671875,304.1590881347656,0.9990000128746032,0.5108629465103149,0.3564212918281555,293.0855712890625,297.1499938964844,293.1499938964844,0.003333878936246,-1260.730224609375,295.68267822265625,0.5005618929862976,0.050000000745058,0.2313287258148193,291.17822265625,291.1499938964844,263.1499938964844,261.5958251953125,280.9352722167969,293.7308654785156,291.1759033203125,1.0,0.2507723271846771,0.7414817810058594,0.7414817810058594,1.0,1.0,-1.1567437648773191,0.4842490553855896,0.6724947690963745,0.2031895369291305,0.0,0.0,0.5309221148490906,43.7929573059082,49.0,-29.441612243652344,-11887.5673828125,174.02658081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3985900878906,307.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.056640625,18000.0,0.0,0.0,0.2759639024734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037208795547485,0.5037264823913574,-5.623788638331462e-06,0.0,0.0002800682559609,0.0,0.0,30.320804595947266,0.0,0.0,0.0,0.3709728121757507,4.0,0.0,1.0
672960,293.1103210449219,297.1499938964844,293.1499938964844,0.1416590213775634,-3030.306884765625,304.1462097167969,0.8274967670440674,0.2136884480714798,0.2510684728622436,293.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4993917346000671,0.050000000745058,0.0487854033708572,293.0610046386719,297.1499938964844,293.1499938964844,0.1242975294589996,-2123.032958984375,304.1414489746094,0.8000155091285706,0.1927745044231414,0.135356605052948,293.0018920898437,297.1499938964844,293.1499938964844,0.289752334356308,-5633.94091796875,304.15289306640625,0.9990000128746032,0.5129005312919617,0.3588892221450805,293.08355712890625,297.1499938964844,293.1499938964844,0.0033490366768091,-1266.883544921875,295.69189453125,0.4993917346000671,0.050000000745058,0.2314169555902481,291.1670227050781,291.1499938964844,263.1499938964844,261.5948181152344,280.9251708984375,293.7166442871094,291.16455078125,1.0,0.2520327270030975,0.741295576095581,0.741295576095581,1.0,1.0,-1.161203145980835,0.4861727654933929,0.6750304102897644,0.2042489498853683,0.0,0.0,0.5309038162231445,44.32612609863281,52.0,-31.345706939697266,-11928.111328125,176.43211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4602966308594,307.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84765625,18000.0,0.0,0.0,0.2747849225997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026798248291016,0.5026854276657104,-5.612477707472863e-06,0.0,0.000278871768387,0.0,0.0,30.18746566772461,0.0,0.0,0.0,0.3705543577671051,4.0,0.0,1.0
673020,293.11199951171875,297.1499938964844,293.1499938964844,0.1425754725933075,-3046.469970703125,304.1459655761719,0.823845386505127,0.214350089430809,0.2519068717956543,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4964479804039001,0.050000000745058,0.0488339178264141,293.0628356933594,297.1499938964844,293.1499938964844,0.1262175738811493,-2149.67578125,304.14111328125,0.7980766296386719,0.1946654766798019,0.136783629655838,293.0068054199219,297.1499938964844,293.1499938964844,0.2963580191135406,-5740.0107421875,304.1409606933594,0.9990000128746032,0.5156723856925964,0.3652477264404297,293.0802307128906,297.1499938964844,293.1499938964844,0.0033799724187701,-1279.60009765625,295.70721435546875,0.4964479804039001,0.050000000745058,0.2316470742225647,291.1409606933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8950500488281,293.6716003417969,291.1383056640625,1.0,0.2551229894161224,0.7409232258796692,0.7409232258796692,1.0,1.0,-1.1716560125350952,0.4906960129737854,0.6809599995613098,0.206741914153099,0.0,0.0,0.5338382720947266,45.70138549804688,55.0,-35.181026458740234,-12038.91015625,182.3834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.373046875,18000.0,0.0,0.0,0.2727474272251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053372383117676,0.5053428411483765,-5.616917860606918e-06,0.0,0.0002768039703369,0.0,0.0,30.416566848754883,0.0,0.0,0.0,0.3713251054286957,4.0,0.0,1.0
673080,293.11199951171875,297.1499938964844,293.1499938964844,0.1425754725933075,-3046.469970703125,304.1459655761719,0.823845386505127,0.214350089430809,0.2519068717956543,293.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.4964479804039001,0.050000000745058,0.0488339178264141,293.0628356933594,297.1499938964844,293.1499938964844,0.1262175738811493,-2149.67578125,304.14111328125,0.7980766296386719,0.1946654766798019,0.136783629655838,293.0068054199219,297.1499938964844,293.1499938964844,0.2963580191135406,-5740.0107421875,304.1409606933594,0.9990000128746032,0.5156723856925964,0.3652477264404297,293.0802307128906,297.1499938964844,293.1499938964844,0.0033799724187701,-1279.60009765625,295.70721435546875,0.4964479804039001,0.050000000745058,0.2316470742225647,291.1409606933594,291.1499938964844,263.1499938964844,261.5927429199219,280.8950500488281,293.6716003417969,291.1383056640625,1.0,0.2551229894161224,0.7409232258796692,0.7409232258796692,1.0,1.0,-1.1716560125350952,0.4906960129737854,0.6809599995613098,0.206741914153099,0.0,0.0,0.5338382720947266,45.70138549804688,55.0,-35.181026458740234,-12038.91015625,182.3834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244445800781,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17972.373046875,18000.0,0.0,0.0,0.2727474272251129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053372383117676,0.5053428411483765,-5.616917860606918e-06,0.0,0.0002768039703369,0.0,0.0,30.416566848754883,0.0,0.0,0.0,0.3713251054286957,4.0,0.0,1.0
673140,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458435058594,0.8192090392112732,0.0,0.2527361214160919,293.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.4929205179214477,0.0,0.0488952249288558,293.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.7946925759315491,0.0,0.1380151212215423,293.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1303405761719,0.9990000128746032,0.0,0.3731274604797363,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7227783203125,0.4929205179214477,0.0,0.2319378852844238,291.1173095703125,294.1499938964844,263.1499938964844,261.5905456542969,280.86297607421875,293.6249084472656,291.1151123046875,0.0,0.0,0.7405509352684021,0.7405509352684021,1.0,1.0,-1.1837799549102783,0.4959617555141449,0.6878182291984558,0.2096433490514755,0.0,0.0,0.0,47.425662994384766,60.0,-32.48500442504883,-12180.0419921875,189.6624298095703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513968288898468,0.5139739513397217,-5.659124326484744e-06,0.0,0.0,0.0,0.0,31.29697227478028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458435058594,0.8192090392112732,0.0,0.2527361214160919,293.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.4929205179214477,0.0,0.0488952249288558,293.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1412658691406,0.7946925759315491,0.0,0.1380151212215423,293.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1303405761719,0.9990000128746032,0.0,0.3731274604797363,293.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7227783203125,0.4929205179214477,0.0,0.2319378852844238,291.1173095703125,294.1499938964844,263.1499938964844,261.5905456542969,280.86297607421875,293.6249084472656,291.1151123046875,0.0,0.0,0.7405509352684021,0.7405509352684021,1.0,1.0,-1.1837799549102783,0.4959617555141449,0.6878182291984558,0.2096433490514755,0.0,0.0,0.0,47.425662994384766,60.0,-32.48500442504883,-12180.0419921875,189.6624298095703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062866210937,307.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.099609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.513968288898468,0.5139739513397217,-5.659124326484744e-06,0.0,0.0,0.0,0.0,31.29697227478028,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,0.0010481842327862,293.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0002782606752589,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,0.0005790265859104,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0018937421264126,293.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53173828125,0.0,0.0,0.0013199489330872,291.1469116210937,294.1499938964844,263.1513671875,261.58953857421875,279.40411376953125,289.7445068359375,291.1419677734375,0.0,0.0,0.4443305432796478,0.4443305432796478,1.0,1.0,0.0242514815181493,-0.0060134325176477,-0.0182380471378564,0.0011475180508568,0.0,0.0,0.0,0.1258915662765503,60.0,-84.09074401855469,-0.0,-2.3357854388450505e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.62856265549078e-18,-9.631485911775541e-18,2.9232235691229385e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,0.0010481842327862,293.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0002782606752589,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9319152832031,0.0,0.0,0.0005790265859104,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273620605469,0.0,0.0,0.0018937421264126,293.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53173828125,0.0,0.0,0.0013199489330872,291.1469116210937,294.1499938964844,263.1513671875,261.58953857421875,279.40411376953125,289.7445068359375,291.1419677734375,0.0,0.0,0.4443305432796478,0.4443305432796478,1.0,1.0,0.0242514815181493,-0.0060134325176477,-0.0182380471378564,0.0011475180508568,0.0,0.0,0.0,0.1258915662765503,60.0,-84.09074401855469,-0.0,-2.3357854388450505e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.62856265549078e-18,-9.631485911775541e-18,2.9232235691229385e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7108154296875,0.0,0.0,0.0001495929755037,293.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0001041059731505,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88238525390625,0.0,0.0,8.806231198832393e-05,292.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662353515625,0.0,0.0,0.0001524147664895,292.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,0.0004938339116051,291.146728515625,294.1499938964844,263.1530456542969,261.5899353027344,279.0668029785156,286.8550720214844,291.14080810546875,0.0,0.0,0.2962203621864319,0.2962203621864319,1.0,1.0,-0.0011442744871601,0.0013305122265592,-0.0001862377976067,-0.0136184189468622,0.0,0.0,0.0,-0.0081096412613987,60.0,-63.53448867797852,-0.0,-8.927140271453028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0539386065525155e-20,1.1667730699087808e-20,-1.1283450374594377e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6939392089844,0.0,0.0,0.0001230358029715,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.915099508361892e-05,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8644714355469,0.0,0.0,7.356808055192232e-05,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001006001984933,292.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0004703296290244,291.1468505859375,294.1499938964844,263.1553955078125,261.5909118652344,278.9195556640625,284.0868225097656,291.13983154296875,0.0,0.0,0.1481101810932159,0.1481101810932159,1.0,1.0,-0.0010062009096145,0.0003888221981469,0.0006173787405714,-0.0145545965060591,0.0,0.0,0.0,-0.0077094417065382,60.0,-35.90138626098633,-0.0,-6.900364013517901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.909792322016367e-21,7.319558873974786e-21,-2.409765946113244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,0.0001222480204887,293.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.90089465631172e-05,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475341796875,0.0,0.0,7.313853711821139e-05,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447509765625,0.0,0.0,9.905415936373174e-05,292.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,0.0004696558171417,291.14697265625,294.1499938964844,263.1583251953125,261.5924377441406,278.7789306640625,281.6333312988281,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017331223934,1.9451707800044463e-08,0.0010017135646194,-0.0149698853492736,0.0,0.0,0.0,-0.0078244432806968,60.0,-25.24559783935547,-0.0,-6.844540223482909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.84097517635786e-21,7.388169628376938e-21,-2.547194452019078e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.662353515625,0.0,0.0,0.0001222365972353,293.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.90150001598522e-05,292.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83074951171875,0.0,0.0,7.313298556255177e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,9.901690646074712e-05,292.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660339355469,0.0,0.0,0.0004696845426224,291.1470947265625,294.1499938964844,263.1618957519531,261.59454345703125,278.63970947265625,279.4630126953125,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.088436865780977e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.35188102722168,-0.0,-6.844258848559548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8387686882297455e-21,7.390370865846867e-21,-2.5516021776171205e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311950683594,0.0,0.0,0.0001222663850057,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.90394109976478e-05,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7974853515625,0.0,0.0,7.315083348657936e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,9.904053149512038e-05,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,0.0004698003176599,291.1473388671875,294.1499938964844,263.1707458496094,261.60028076171875,278.36505126953125,275.84637451171875,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.433958053588867,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8387287024481816e-21,7.390408832144513e-21,-2.551679927747939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311950683594,0.0,0.0,0.0001222663850057,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.90394109976478e-05,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7974853515625,0.0,0.0,7.315083348657936e-05,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152404785156,0.0,0.0,9.904053149512038e-05,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4372863769531,0.0,0.0,0.0004698003176599,291.1473388671875,294.1499938964844,263.1707458496094,261.60028076171875,278.36505126953125,275.84637451171875,291.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.433958053588867,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8387287024481816e-21,7.390408832144513e-21,-2.551679927747939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60040283203125,0.0,0.0,0.0001223015715368,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.906792547553778e-05,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646484375,0.0,0.0,7.317188283195719e-05,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,9.906903142109512e-05,292.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,0.0004699355922639,291.1475830078125,294.1499938964844,263.18182373046875,261.6080322265625,278.0953674316406,273.0199584960937,291.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.183046340942383,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727894654616e-21,7.390407216557381e-21,-2.551679927747939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60040283203125,0.0,0.0,0.0001223015715368,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.906792547553778e-05,292.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7646484375,0.0,0.0,7.317188283195719e-05,291.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,9.906903142109512e-05,292.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.408935546875,0.0,0.0,0.0004699355922639,291.1475830078125,294.1499938964844,263.18182373046875,261.6080322265625,278.0953674316406,273.0199584960937,291.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.183046340942383,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727894654616e-21,7.390407216557381e-21,-2.551679927747939e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0001223414292326,293.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.910022345138714e-05,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.732177734375,0.0,0.0,7.319573342101648e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,9.910131484502926e-05,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0004700887948274,291.1477966308594,294.1499938964844,263.1949462890625,261.6176147460937,277.83062744140625,270.8138427734375,291.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.147085189819336,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699768066406,0.0,0.0,0.0001223414292326,293.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.910022345138714e-05,291.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.732177734375,0.0,0.0,7.319573342101648e-05,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767272949219,0.0,0.0,9.910131484502926e-05,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808898925781,0.0,0.0,0.0004700887948274,291.1477966308594,294.1499938964844,263.1949462890625,261.6176147460937,277.83062744140625,270.8138427734375,291.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.147085189819336,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399169921875,0.0,0.0,0.0001223856233991,293.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.913603571476416e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000732421875,0.0,0.0,7.322217425098643e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,9.913711255649103e-05,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.000470258644782,291.14801025390625,294.1499938964844,263.2099914550781,261.6289367675781,277.5707397460937,269.0947570800781,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.137374877929688,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
