time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5399169921875,0.0,0.0,0.0001223856233991,293.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.913603571476416e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7000732421875,0.0,0.0,7.322217425098643e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,9.913711255649103e-05,292.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3531799316406,0.0,0.0,0.000470258644782,291.14801025390625,294.1499938964844,263.2099914550781,261.6289367675781,277.5707397460937,269.0947570800781,291.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.137374877929688,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0001224092411575,293.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.915516420733184e-05,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6841735839844,0.0,0.0,7.323629688471556e-05,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,9.915623377310112e-05,292.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0004703494196292,291.1481018066406,294.1499938964844,263.2181701660156,261.6352233886719,277.4425964355469,268.3845520019531,291.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.13370132446289,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5102233886719,0.0,0.0,0.0001224338047904,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.917507122736424e-05,291.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683959960937,0.0,0.0,7.325099431909621e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,9.917613351717593e-05,292.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0004704438324552,291.148193359375,294.1499938964844,263.226806640625,261.641845703125,277.315673828125,267.7586975097656,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.129987716674805,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808654785156,0.0,0.0,0.0001224855950567,293.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.921703167492524e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6370544433594,0.0,0.0,7.328198262257501e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206359863281,0.0,0.0,9.921807941282168e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004706428735516,291.1483764648437,294.1499938964844,263.2452392578125,261.6562194824219,277.0653381347656,266.7225341796875,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.12199592590332,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808654785156,0.0,0.0,0.0001224855950567,293.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.921703167492524e-05,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6370544433594,0.0,0.0,7.328198262257501e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206359863281,0.0,0.0,9.921807941282168e-05,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004706428735516,291.1483764648437,294.1499938964844,263.2452392578125,261.6562194824219,277.0653381347656,266.7225341796875,291.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.12199592590332,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,0.0001225405721925,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.926156781148164e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061096191406,0.0,0.0,7.331486995099112e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,9.926260827342048e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.0004708541673608,291.1485290527344,294.1499938964844,263.26513671875,261.67193603515625,276.8196716308594,265.9218444824219,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.11309814453125,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,0.0001225405721925,293.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.926156781148164e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061096191406,0.0,0.0,7.331486995099112e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60235595703125,0.0,0.0,9.926260827342048e-05,292.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,0.0004708541673608,291.1485290527344,294.1499938964844,263.26513671875,261.67193603515625,276.8196716308594,265.9218444824219,291.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.11309814453125,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0001225982850883,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.9308330391068e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57550048828125,0.0,0.0,7.334940164582804e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.93093563010916e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0004710759676527,291.148681640625,294.1499938964844,263.2864074707031,261.6888122558594,276.5786437988281,265.3057556152344,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.10330581665039,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,0.0001225982850883,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.9308330391068e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57550048828125,0.0,0.0,7.334940164582804e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.93093563010916e-05,292.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.0004710759676527,291.148681640625,294.1499938964844,263.2864074707031,261.6888122558594,276.5786437988281,265.3057556152344,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.10330581665039,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,0.0001226582535309,293.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.935691923601551e-05,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452880859375,0.0,0.0,7.338527939282358e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,9.935793787008151e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0004713064699899,291.1488037109375,294.1499938964844,263.308837890625,261.7067565917969,276.3421936035156,264.834228515625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.09265899658203,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,0.0001226582535309,293.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.935691923601551e-05,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452880859375,0.0,0.0,7.338527939282358e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56646728515625,0.0,0.0,9.935793787008151e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195129394531,0.0,0.0,0.0004713064699899,291.1488037109375,294.1499938964844,263.308837890625,261.7067565917969,276.3421936035156,264.834228515625,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.09265899658203,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,0.0001226889289682,293.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.938177390722558e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303039550781,0.0,0.0,7.340362935792655e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5576171875,0.0,0.0,9.938277798937634e-05,292.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0004714243405032,291.1488647460937,294.1499938964844,263.3204650878906,261.7160949707031,276.2256774902344,264.642578125,291.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.0870304107666,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,0.0001227199682034,293.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.94069196167402e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515380859375,0.0,0.0,7.342220487771556e-05,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.548828125,0.0,0.0,9.940791642293334e-05,292.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1936950683594,0.0,0.0,0.0004715436371043,291.14892578125,294.1499938964844,263.3323059082031,261.72564697265625,276.1102600097656,264.4757995605469,291.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.081201553344727,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.000122782861581,292.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.945788042386994e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,7.345983613049611e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,9.945886995410548e-05,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004717853735201,291.1490173339844,294.1499938964844,263.356689453125,261.7453308105469,275.8827514648437,264.2054138183594,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06897354125977,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.000122782861581,292.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.945788042386994e-05,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,7.345983613049611e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,9.945886995410548e-05,292.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,0.0004717853735201,291.1490173339844,294.1499938964844,263.356689453125,261.7453308105469,275.8827514648437,264.2054138183594,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.06897354125977,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001228463952429,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.950935782399029e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,7.349784573307261e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,9.95103328023106e-05,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004720295546576,291.1490783691406,294.1499938964844,263.3818054199219,261.76568603515625,275.6596374511719,264.0038146972656,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.056007385253903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0001228463952429,292.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.950935782399029e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,7.349784573307261e-05,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,9.95103328023106e-05,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004720295546576,291.1490783691406,294.1499938964844,263.3818054199219,261.76568603515625,275.6596374511719,264.0038146972656,291.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.056007385253903,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001229099871125,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.956087887985632e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,7.353589171543717e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.95618393062614e-05,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0004722739395219,291.1491394042969,294.1499938964844,263.4075622558594,261.7865600585937,275.4408264160156,263.855712890625,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.04233169555664,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847900390625,0.0,0.0,0.0001229099871125,292.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.956087887985632e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,7.353589171543717e-05,291.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,9.95618393062614e-05,292.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180114746094,0.0,0.0,0.0004722739395219,291.1491394042969,294.1499938964844,263.4075622558594,261.7865600585937,275.4408264160156,263.855712890625,291.05908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.04233169555664,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.000122973069665,292.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.961197793018071e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992614746094,0.0,0.0,7.357363210758194e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,9.96129310806282e-05,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,0.0004725163453258,291.1491394042969,294.1499938964844,263.4337463378906,261.8078308105469,275.2262878417969,263.7490234375,291.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02798080444336,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580261230469,0.0,0.0,0.000122973069665,292.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.961197793018071e-05,291.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992614746094,0.0,0.0,7.357363210758194e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801940917969,0.0,0.0,9.96129310806282e-05,292.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933837890625,0.0,0.0,0.0004725163453258,291.1491394042969,294.1499938964844,263.4337463378906,261.8078308105469,275.2262878417969,263.7490234375,291.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.02798080444336,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001230042253155,292.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.963722550310194e-05,291.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851318359375,0.0,0.0,7.359227311098948e-05,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.96381786535494e-05,292.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0004726361075881,291.1491394042969,294.1499938964844,263.44696044921875,261.818603515625,275.12060546875,263.708251953125,291.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.02055931091309,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315979003906,0.0,0.0,0.0001230350462719,292.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.966220386559144e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,7.361071766354144e-05,291.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635009765625,0.0,0.0,9.966314246412368e-05,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0004727545601781,291.1491394042969,294.1499938964844,263.46026611328125,261.82940673828125,275.0159606933594,263.6744384765625,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.01298141479492,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001230954076163,292.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.971109830075876e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,7.364682824118063e-05,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,9.971202962333336e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0004729865468107,291.14910888671875,294.1499938964844,263.4869384765625,261.8511047363281,274.8097229003906,263.6244506835937,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99736595153809,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,0.0001230954076163,292.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.971109830075876e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,7.364682824118063e-05,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,9.971202962333336e-05,292.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.0004729865468107,291.14910888671875,294.1499938964844,263.4869384765625,261.8511047363281,274.8097229003906,263.6244506835937,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.99736595153809,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001231536152772,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.975825378205629e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,7.368165097432211e-05,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,9.975917782867327e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0004732102097477,291.1490478515625,294.1499938964844,263.5136413574219,261.8728332519531,274.6075744628906,263.5933532714844,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98116874694824,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1796264648437,0.0,0.0,0.0001231536152772,292.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.975825378205629e-05,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.0,0.0,7.368165097432211e-05,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,9.975917782867327e-05,292.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,0.0004732102097477,291.1490478515625,294.1499938964844,263.5136413574219,261.8728332519531,274.6075744628906,263.5933532714844,291.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.98116874694824,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001232091744896,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.980327013181522e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,7.371489482466131e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,9.9804179626517e-05,292.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0004734237445518,291.1489562988281,294.1499938964844,263.54022216796875,261.8944091796875,274.409423828125,263.5766906738281,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.96442413330078,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001232091744896,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.980327013181522e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.288330078125,0.0,0.0,7.371489482466131e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4144897460937,0.0,0.0,9.9804179626517e-05,292.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0004734237445518,291.1489562988281,294.1499938964844,263.54022216796875,261.8944091796875,274.409423828125,263.5766906738281,291.0092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.96442413330078,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001232617069035,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.98458344838582e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,7.374632696155459e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,9.984673670260236e-05,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0004736256669275,291.1488037109375,294.1499938964844,263.5665283203125,261.915771484375,274.2152099609375,263.5708923339844,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.94718360900879,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001232617069035,292.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.98458344838582e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,7.374632696155459e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985290527344,0.0,0.0,9.984673670260236e-05,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97418212890625,0.0,0.0,0.0004736256669275,291.1488037109375,294.1499938964844,263.5665283203125,261.915771484375,274.2152099609375,263.5708923339844,290.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.94718360900879,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0001232868380611,292.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.986619261326268e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,7.376135908998549e-05,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905944824219,0.0,0.0,9.986708755604924e-05,292.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.962646484375,0.0,0.0,0.0004737222043331,291.14874267578125,294.1499938964844,263.5795593261719,261.9263000488281,274.1195678710937,263.5712585449219,290.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.93839836120605,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,0.000123311227071,292.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.98859541141428e-05,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347106933594,0.0,0.0,7.377594738500193e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,9.988683450501412e-05,292.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.000473815947771,291.1486511230469,294.1499938964844,263.5924377441406,261.9367370605469,274.0248718261719,263.5733337402344,290.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.92952537536621,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0001233578368555,292.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.992371633416042e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,7.380383613053709e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.992458944907412e-05,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0004739950818475,291.1484375,294.1499938964844,263.6177673339844,261.9571838378906,273.8383178710937,263.58172607421875,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91158103942871,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,0.0001233578368555,292.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.992371633416042e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,7.380383613053709e-05,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,9.992458944907412e-05,292.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0004739950818475,291.1484375,294.1499938964844,263.6177673339844,261.9571838378906,273.8383178710937,263.58172607421875,290.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.91158103942871,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0001234016090165,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.995918662752956e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,7.383002957794815e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,9.996005246648564e-05,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,0.0004741633601952,291.148193359375,294.1499938964844,263.6424255371094,261.9769897460937,273.6554870605469,263.5945129394531,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89347267150879,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0001234016090165,292.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.995918662752956e-05,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,7.383002957794815e-05,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,9.996005246648564e-05,292.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9057922363281,0.0,0.0,0.0004741633601952,291.148193359375,294.1499938964844,263.6424255371094,261.9769897460937,273.6554870605469,263.5945129394531,290.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.89347267150879,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0001234425872098,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.99923940980807e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.385454227915034e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,9.999324538512155e-05,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0004743208410218,291.1478881835937,294.1499938964844,263.6662292480469,261.9960327148437,273.4762878417969,263.6103210449219,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.875322341918945,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03045654296875,0.0,0.0,0.0001234425872098,292.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.99923940980807e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.156494140625,0.0,0.0,7.385454227915034e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,9.999324538512155e-05,292.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88348388671875,0.0,0.0,0.0004743208410218,291.1478881835937,294.1499938964844,263.6662292480469,261.9960327148437,273.4762878417969,263.6103210449219,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.875322341918945,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
