time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001234807568835,292.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001000233169179,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.387738151010126e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,0.000100024160929,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0004744675534311,291.1475830078125,294.1499938964844,263.68902587890625,262.01416015625,273.3006896972656,263.6282043457031,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85724449157715,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001234807568835,292.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001000233169179,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.387738151010126e-05,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.321044921875,0.0,0.0,0.000100024160929,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0004744675534311,291.1475830078125,294.1499938964844,263.68902587890625,262.01416015625,273.3006896972656,263.6282043457031,290.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.85724449157715,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001234987867064,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001000379270408,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11834716796875,0.0,0.0,7.388816447928548e-05,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001000387637759,292.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504943847656,0.0,0.0,0.0004745368496514,291.1473999023437,294.1499938964844,263.70001220703125,262.0228576660156,273.2142028808594,263.6376342773437,290.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.848268508911133,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828796386719,0.0,0.0,0.0001235161180375,292.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000100051962363,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,7.389853271888569e-05,291.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001000527990981,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.839599609375,0.0,0.0,0.0004746034392155,291.1471862792969,294.1499938964844,263.710693359375,262.0312805175781,273.12860107421875,263.6473083496094,290.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8393497467041,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001235487143276,292.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001000783740892,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,7.39180322852917e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001000791962724,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,0.0004747287312056,291.1467590332031,294.1499938964844,263.7310485839844,262.0472106933594,272.9598999023437,263.6669616699219,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.821752548217773,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95947265625,0.0,0.0,0.0001235487143276,292.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0001000783740892,291.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0808410644531,0.0,0.0,7.39180322852917e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001000791962724,292.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8179931640625,0.0,0.0,0.0004747287312056,291.1467590332031,294.1499938964844,263.7310485839844,262.0472106933594,272.9598999023437,263.6669616699219,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342911608237e-09,0.0010126518318429,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.821752548217773,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001235786912729,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001001026685116,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.393596752081066e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001001034834189,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0004748439532704,291.14630126953125,294.1499938964844,263.75,262.0618896484375,272.7945251464844,263.68670654296875,290.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8045711517334,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93634033203125,0.0,0.0,0.0001235786912729,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001001026685116,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,7.393596752081066e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763977050781,0.0,0.0,0.0001001034834189,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.796630859375,0.0,0.0,0.0004748439532704,291.14630126953125,294.1499938964844,263.75,262.0618896484375,272.7945251464844,263.68670654296875,290.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.8045711517334,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001236060343217,292.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001001248310785,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,7.395233114948496e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,0.0001001256387098,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0004749491054099,291.1457824707031,294.1499938964844,263.7681579589844,262.0757751464844,272.6324462890625,263.7061767578125,290.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.787731170654297,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001236060343217,292.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001001248310785,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03173828125,0.0,0.0,7.395233114948496e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,0.0001001256387098,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7754821777344,0.0,0.0,0.0004749491054099,291.1457824707031,294.1499938964844,263.7681579589844,262.0757751464844,272.6324462890625,263.7061767578125,290.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.787731170654297,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001236312673427,292.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001001452765194,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,7.396742876153439e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0001001460695988,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,0.0004750460502691,291.14520263671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4735412597656,263.725341796875,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.770692825317383,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907775878906,0.0,0.0,0.0001236312673427,292.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001001452765194,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075988769531,0.0,0.0,7.396742876153439e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2473449707031,0.0,0.0,0.0001001460695988,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,0.0004750460502691,291.14520263671875,294.1499938964844,263.7862548828125,262.0895690917969,272.4735412597656,263.725341796875,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.770692825317383,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795166015625,0.0,0.0,0.0001236434181919,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001001551208901,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,7.397469744319096e-05,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,0.0001001559066935,292.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441711425781,0.0,0.0,0.0004750927910208,291.1448974609375,294.1499938964844,263.7953186035156,262.0964050292969,272.3952941894531,263.7348327636719,290.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.76206398010254,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86834716796875,0.0,0.0,0.0001236554962815,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001001649070531,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836730957031,0.0,0.0,7.398192246910185e-05,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,0.0001001656928565,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7338562011719,0.0,0.0,0.0004751391825266,291.14459228515625,294.1499938964844,263.8043212890625,262.1032409667969,272.3178405761719,263.7442626953125,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.753389358520508,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461608886719,0.0,0.0,0.0001236798707395,292.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.000100184661278,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,7.399650348816067e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0001001854325295,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0004752328968606,291.1439208984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1651916503906,263.76300048828125,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.735992431640625,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461608886719,0.0,0.0,0.0001236798707395,292.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.000100184661278,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,7.399650348816067e-05,291.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0001001854325295,292.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0004752328968606,291.1439208984375,294.1499938964844,263.82232666015625,262.1167907714844,272.1651916503906,263.76300048828125,290.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.735992431640625,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,0.0001237052783835,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000100205252238,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,7.401171023957431e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.0001002060162136,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,0.0004753305693157,291.1431884765625,294.1499938964844,263.8402404785156,262.1302185058594,272.0155639648437,263.7816162109375,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.718652725219727,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,0.0001237052783835,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.000100205252238,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,7.401171023957431e-05,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.0001002060162136,292.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,0.0004753305693157,291.1431884765625,294.1499938964844,263.8402404785156,262.1302185058594,272.0155639648437,263.7816162109375,290.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.718652725219727,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,0.0001237324031535,292.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000100227232906,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,7.402793562505394e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001002279896056,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,0.0004754348483402,291.14239501953125,294.1499938964844,263.85809326171875,262.1435546875,271.8689270019531,263.800048828125,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70150375366211,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80242919921875,0.0,0.0,0.0001237324031535,292.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.000100227232906,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,7.402793562505394e-05,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001002279896056,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6729736328125,0.0,0.0,0.0004754348483402,291.14239501953125,294.1499938964844,263.85809326171875,262.1435546875,271.8689270019531,263.800048828125,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.70150375366211,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001237616379512,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000100250923424,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,7.404542702715844e-05,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001002516655717,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0004755472182296,291.1415405273437,294.1499938964844,263.8758850097656,262.1567687988281,271.7252197265625,263.81842041015625,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.68463516235352,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809143066406,0.0,0.0,0.0001237616379512,292.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000100250923424,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905639648437,0.0,0.0,7.404542702715844e-05,291.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1770324707031,0.0,0.0,0.0001002516655717,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0004755472182296,291.1415405273437,294.1499938964844,263.8758850097656,262.1567687988281,271.7252197265625,263.81842041015625,290.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.68463516235352,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7702331542969,0.0,0.0,0.0001237771066371,292.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.000100263445347,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791809082031,0.0,0.0,7.405467476928607e-05,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.170166015625,0.0,0.0,0.0001002641874947,292.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432189941406,0.0,0.0,0.0004756066191475,291.14111328125,294.1499938964844,263.8847351074219,262.163330078125,271.65447998046875,263.8275451660156,290.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.67632484436035,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596130371094,0.0,0.0,0.0001237931137438,292.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001002764183795,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,7.406425720546395e-05,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001002771532512,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6333923339844,0.0,0.0,0.0004756681737489,291.1406555175781,294.1499938964844,263.8935852050781,262.1698913574219,271.5844421386719,263.8366394042969,290.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.66809844970703,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,0.0001238266995642,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001003036304609,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,7.40843461244367e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001003043580567,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138916015625,0.0,0.0,0.000475797249237,291.1396789550781,294.1499938964844,263.91119384765625,262.1828918457031,271.4464111328125,263.85479736328125,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.651893615722656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.738525390625,0.0,0.0,0.0001238266995642,292.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001003036304609,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84539794921875,0.0,0.0,7.40843461244367e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001003043580567,292.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138916015625,0.0,0.0,0.000475797249237,291.1396789550781,294.1499938964844,263.91119384765625,262.1828918457031,271.4464111328125,263.85479736328125,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.651893615722656,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0001238621043739,292.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001003323268378,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231506347656,0.0,0.0,7.410554098896682e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001003330471576,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0004759333678521,291.1386413574219,294.1499938964844,263.9286804199219,262.19580078125,271.3111572265625,263.87286376953125,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63600730895996,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,0.0001238621043739,292.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001003323268378,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231506347656,0.0,0.0,7.410554098896682e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13629150390625,0.0,0.0,0.0001003330471576,292.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59454345703125,0.0,0.0,0.0004759333678521,291.1386413574219,294.1499938964844,263.9286804199219,262.19580078125,271.3111572265625,263.87286376953125,290.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.63600730895996,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,0.000123898993479,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001003622091957,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011474609375,0.0,0.0,7.412760169245303e-05,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003629149636,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0004760751035064,291.1375427246094,294.1499938964844,263.94610595703125,262.2086181640625,271.1786193847656,263.8908386230469,290.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.62039375305176,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6969299316406,0.0,0.0,0.000123898993479,292.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001003622091957,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011474609375,0.0,0.0,7.412760169245303e-05,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229248046875,0.0,0.0,0.0001003629149636,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5754089355469,0.0,0.0,0.0004760751035064,291.1375427246094,294.1499938964844,263.94610595703125,262.2086181640625,271.1786193847656,263.8908386230469,290.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.62039375305176,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,0.0001239369594259,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001003929719445,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793273925781,0.0,0.0,7.415031723212451e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001003936704364,292.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004762210301123,291.1363830566406,294.1499938964844,263.9634094238281,262.2213134765625,271.0487365722656,263.9087219238281,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.605005264282227,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764221191406,0.0,0.0,0.0001239369594259,292.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,0.0001003929719445,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7793273925781,0.0,0.0,7.415031723212451e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001003936704364,292.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55645751953125,0.0,0.0,0.0004762210301123,291.1363830566406,294.1499938964844,263.9634094238281,262.2213134765625,271.0487365722656,263.9087219238281,290.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.605005264282227,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.666259765625,0.0,0.0,0.0001239562552655,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001004086007014,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,7.416186417685822e-05,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10308837890625,0.0,0.0,0.0001004092991934,292.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470275878906,0.0,0.0,0.0004762951866723,291.13580322265625,294.1499938964844,263.9720153808594,262.2276611328125,270.9848022460937,263.9176330566406,290.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.597383499145508,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561279296875,0.0,0.0,0.000123975725728,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001004243749775,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7577209472656,0.0,0.0,7.417350570904091e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0965270996094,0.0,0.0,0.0001004250661935,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53765869140625,0.0,0.0,0.0004763699835166,291.1351623535156,294.1499938964844,263.9805908203125,262.23394775390625,270.9215087890625,263.926513671875,290.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.589799880981445,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0001240151323145,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001004563091555,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.736328125,0.0,0.0,7.419708708766848e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001004569930955,292.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0004765214689541,291.1338806152344,294.1499938964844,263.9976501464844,262.2464904785156,270.7968139648437,263.9441833496094,290.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57474136352539,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6360168457031,0.0,0.0,0.0001240151323145,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001004563091555,291.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.736328125,0.0,0.0,7.419708708766848e-05,291.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001004569930955,292.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51904296875,0.0,0.0,0.0004765214689541,291.1338806152344,294.1499938964844,263.9976501464844,262.2464904785156,270.7968139648437,263.9441833496094,290.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.57474136352539,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0001240552519448,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001004888108582,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,7.422109047183767e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705261230469,0.0,0.0,0.0001004894875222,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,0.0004766756610479,291.13250732421875,294.1499938964844,264.0146179199219,262.2589416503906,270.67462158203125,263.9617614746094,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55983543395996,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6160888671875,0.0,0.0,0.0001240552519448,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001004888108582,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71514892578125,0.0,0.0,7.422109047183767e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0705261230469,0.0,0.0,0.0001004894875222,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5006103515625,0.0,0.0,0.0004766756610479,291.13250732421875,294.1499938964844,264.0146179199219,262.2589416503906,270.67462158203125,263.9617614746094,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.55983543395996,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0001240963756572,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001005221274681,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,7.424569776048884e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001005227968562,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0004768336948473,291.131103515625,294.1499938964844,264.03143310546875,262.27130126953125,270.554931640625,263.9792175292969,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.54511070251465,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
