time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963439941406,0.0,0.0,0.0001240963756572,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001005221274681,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,7.424569776048884e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05767822265625,0.0,0.0,0.0001005227968562,292.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822998046875,0.0,0.0,0.0004768336948473,291.131103515625,294.1499938964844,264.03143310546875,262.27130126953125,270.554931640625,263.9792175292969,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.54511070251465,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5767517089844,0.0,0.0,0.0001241390273207,292.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001005566882668,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733093261719,0.0,0.0,7.427121454384178e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0001005573503789,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004769976367242,291.12957763671875,294.1499938964844,264.048095703125,262.2835693359375,270.4376220703125,263.9965515136719,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.5306339263916,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5767517089844,0.0,0.0,0.0001241390273207,292.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001005566882668,291.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733093261719,0.0,0.0,7.427121454384178e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0001005573503789,292.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0004769976367242,291.12957763671875,294.1499938964844,264.048095703125,262.2835693359375,270.4376220703125,263.9965515136719,290.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.5306339263916,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0001241611753357,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0001005746307782,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,7.428446406265721e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001005752856144,292.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4551696777344,0.0,0.0,0.0004770827654283,291.1288146972656,294.1499938964844,264.056396484375,262.2897033691406,270.3799133300781,264.0051574707031,290.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.523521423339844,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.557373046875,0.0,0.0,0.0001241840218426,292.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001005931408144,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,7.429813558701426e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0322570800781,0.0,0.0,0.0001005937883746,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.000477170542581,291.1280212402344,294.1499938964844,264.06463623046875,262.2957763671875,270.32275390625,264.0137634277344,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.51651191711425,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,0.000124232363305,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001006323072942,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322631835937,0.0,0.0,7.432705751853064e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001006329475785,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0004773563123308,291.1263732910156,294.1499938964844,264.0810546875,262.30792236328125,270.2101745605469,264.0308532714844,290.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.502864837646484,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53814697265625,0.0,0.0,0.000124232363305,292.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0001006323072942,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322631835937,0.0,0.0,7.432705751853064e-05,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196533203125,0.0,0.0,0.0001006329475785,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0004773563123308,291.1263732910156,294.1499938964844,264.0810546875,262.30792236328125,270.2101745605469,264.0308532714844,290.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.502864837646484,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.0,0.0,0.0001242852886207,292.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001006751845125,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,7.435872248606756e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,0.0001006758175208,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0004775597190018,291.1246643066406,294.1499938964844,264.0972900390625,262.3199768066406,270.09979248046875,264.0478210449219,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.4898681640625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.0,0.0,0.0001242852886207,292.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001006751845125,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,7.435872248606756e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00714111328125,0.0,0.0,0.0001006758175208,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,0.0004775597190018,291.1246643066406,294.1499938964844,264.0972900390625,262.3199768066406,270.09979248046875,264.0478210449219,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.4898681640625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0001243442238774,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001007229293463,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,7.43939817766659e-05,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,0.0001007235550787,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0004777862050104,291.1228942871094,294.1499938964844,264.1133728027344,262.3319702148437,269.9916381835937,264.0646667480469,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47773742675781,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0001243442238774,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001007229293463,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,7.43939817766659e-05,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947204589844,0.0,0.0,0.0001007235550787,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0004777862050104,291.1228942871094,294.1499938964844,264.1133728027344,262.3319702148437,269.9916381835937,264.0646667480469,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.47773742675781,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.00012441072613,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001007768005365,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719909667969,0.0,0.0,7.443376671290025e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001007774189929,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0004780417366418,291.1210327148437,294.1499938964844,264.1292724609375,262.3439025878906,269.8856506347656,264.08135986328125,290.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.466691970825195,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.00012441072613,292.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001007768005365,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719909667969,0.0,0.0,7.443376671290025e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,0.0001007774189929,292.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757629394531,0.0,0.0,0.0004780417366418,291.1210327148437,294.1499938964844,264.1292724609375,262.3439025878906,269.8856506347656,264.08135986328125,290.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.466691970825195,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720764160156,0.0,0.0,0.0001244473387487,292.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001008064573397,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621032714844,0.0,0.0,7.445566734531894e-05,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,0.0001008070757961,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670959472656,0.0,0.0,0.0004781824245583,291.1200561523437,294.1499938964844,264.1371765136719,262.349853515625,269.8335266113281,264.08966064453125,290.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447152256965,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.4616756439209,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627990722656,0.0,0.0,0.0001244865416083,292.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0001008382241707,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55224609375,0.0,0.0,7.447913230862468e-05,291.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001008388353511,292.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,0.0004783331241924,291.1190795898437,294.1499938964844,264.14501953125,262.35577392578125,269.781982421875,264.0979309082031,290.6109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.457029342651367,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001245730527443,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001009083061944,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326538085937,0.0,0.0,7.453088619513437e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001009089100989,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0004786655481439,291.1170654296875,294.1499938964844,264.1605834960937,262.3675842285156,269.6803894042969,264.1143798828125,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.448871612548828,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001245730527443,292.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001009083061944,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5326538085937,0.0,0.0,7.453088619513437e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001009089100989,292.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34136962890625,0.0,0.0,0.0004786655481439,291.1170654296875,294.1499938964844,264.1605834960937,262.3675842285156,269.6803894042969,264.1143798828125,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.448871612548828,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,0.0001246722385985,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001009886545944,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,7.459022890543565e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0001009892512229,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0004790466919075,291.114990234375,294.1499938964844,264.1759948730469,262.3793334960937,269.5807800292969,264.1307067871094,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44249153137207,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,0.0001246722385985,292.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001009886545944,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,7.459022890543565e-05,291.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0001009892512229,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.0004790466919075,291.114990234375,294.1499938964844,264.1759948730469,262.3793334960937,269.5807800292969,264.1307067871094,290.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.44249153137207,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0001247856416739,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001010805281111,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,7.465808448614553e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001010811174637,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0004794824926648,291.1128234863281,294.1499938964844,264.1911926269531,262.3910217285156,269.483154296875,264.1468811035156,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.438209533691406,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4078674316406,0.0,0.0,0.0001247856416739,292.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001010805281111,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49395751953125,0.0,0.0,7.465808448614553e-05,291.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,0.0001010811174637,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3074645996094,0.0,0.0,0.0004794824926648,291.1128234863281,294.1499938964844,264.1911926269531,262.3910217285156,269.483154296875,264.1468811035156,290.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.438209533691406,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001249147462658,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001011851054499,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,7.473531877622008e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001011856875265,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0004799785965587,291.1105651855469,294.1499938964844,264.2062072753906,262.4026794433594,269.387451171875,264.1629333496094,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.436220169067383,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38983154296875,0.0,0.0,0.0001249147462658,292.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001011851054499,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,7.473531877622008e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001011856875265,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,0.0004799785965587,291.1105651855469,294.1499938964844,264.2062072753906,262.4026794433594,269.387451171875,264.1629333496094,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.436220169067383,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.000124985614093,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001012425127555,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653015136719,0.0,0.0,7.477771578123793e-05,291.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156799316406,0.0,0.0,0.0001012430948321,292.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0004802508919965,291.1094055175781,294.1499938964844,264.213623046875,262.40850830078125,269.3403625488281,264.1709289550781,290.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719852395699945e-09,0.0010244133882224,-0.0218950565904378,0.0,0.0,0.0,-0.0091356188058853,60.0,-18.43617820739746,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,0.0001250607747351,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001013034052448,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.455810546875,0.0,0.0,7.48226884752512e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,0.0001013039800454,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0004805397475138,291.1082458496094,294.1499938964844,264.22100830078125,262.414306640625,269.2937316894531,264.1788635253906,290.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836456865072,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.4367618560791,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001252245710929,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001014360823319,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,7.492068107239902e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001014366498566,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.0004811690887436,291.1058349609375,294.1499938964844,264.235595703125,262.4258728027344,269.2017822265625,264.19464111328125,290.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43987274169922,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540954589844,0.0,0.0,0.0001252245710929,292.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001014360823319,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,7.492068107239902e-05,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,0.0001014366498566,292.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25750732421875,0.0,0.0,0.0004811690887436,291.1058349609375,294.1499938964844,264.235595703125,262.4258728027344,269.2017822265625,264.19464111328125,290.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.43987274169922,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33642578125,0.0,0.0,0.0001254064700333,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001015834423014,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.502951484639198e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0001015840025502,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004818681045435,291.10333251953125,294.1499938964844,264.25,262.4373779296875,269.1116638183594,264.21026611328125,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.445751190185547,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33642578125,0.0,0.0,0.0001254064700333,292.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0001015834423014,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.502951484639198e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0001015840025502,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2410583496094,0.0,0.0,0.0004818681045435,291.10333251953125,294.1499938964844,264.25,262.4373779296875,269.1116638183594,264.21026611328125,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309516820642e-09,0.0010278613772243,-0.0229509565979242,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.445751190185547,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001256012037629,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001017411850625,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.514601747971028e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001017417380353,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0004826163640245,291.10076904296875,294.1499938964844,264.2631530761719,262.4479675292969,269.0232849121094,264.2256164550781,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.454355239868164,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.0001256012037629,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001017411850625,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,7.514601747971028e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,0.0001017417380353,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247009277344,0.0,0.0,0.0004826163640245,291.10076904296875,294.1499938964844,264.2631530761719,262.4479675292969,269.0232849121094,264.2256164550781,290.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.454355239868164,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001258026022696,292.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001019043338601,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,7.526651461375877e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001019048868329,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.000483390293084,291.0981140136719,294.1499938964844,264.274169921875,262.456787109375,268.93658447265625,264.2400817871094,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.46554183959961,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3013916015625,0.0,0.0,0.0001258026022696,292.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001019043338601,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,7.526651461375877e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001019048868329,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.000483390293084,291.0981140136719,294.1499938964844,264.274169921875,262.456787109375,268.93658447265625,264.2400817871094,290.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.46554183959961,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.292724609375,0.0,0.0,0.0001259056152775,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.000101987774542,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,7.53281419747509e-05,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85650634765625,0.0,0.0,0.0001019883202388,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0004837860760744,291.09674072265625,294.1499938964844,264.2789001464844,262.4605712890625,268.8938903808594,264.2468566894531,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601365036360221e-09,0.0010319509310647,-0.0242032166570425,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.472057342529297,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001260099961655,292.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001020723357214,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627319335937,0.0,0.0,7.539059879491106e-05,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,0.0001020728741423,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1922912597656,0.0,0.0,0.0004841871850658,291.0953674316406,294.1499938964844,264.2831115722656,262.46392822265625,268.8515930175781,264.25323486328125,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650952517986,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.479122161865234,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0001262224977836,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001022444703266,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,7.55177388782613e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001022450087475,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.0004850037512369,291.092529296875,294.1499938964844,264.2901916503906,262.46954345703125,268.7680969238281,264.2648620605469,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49478530883789,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26678466796875,0.0,0.0,0.0001262224977836,292.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001022444703266,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.344482421875,0.0,0.0,7.55177388782613e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001022450087475,292.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,0.0004850037512369,291.092529296875,294.1499938964844,264.2901916503906,262.46954345703125,268.7680969238281,264.2648620605469,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.49478530883789,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001264392049051,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.000102420017356,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,7.564738916698843e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,0.0001024205485009,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0004858364700339,291.0896301269531,294.1499938964844,264.2955322265625,262.47369384765625,268.68609619140625,264.2747802734375,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51241111755371,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001264392049051,292.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.000102420017356,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,7.564738916698843e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8273010253906,0.0,0.0,0.0001024205485009,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0004858364700339,291.0896301269531,294.1499938964844,264.2955322265625,262.47369384765625,268.68609619140625,264.2747802734375,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.51241111755371,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
