time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,0.0001266590552404,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001025981109705,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30828857421875,0.0,0.0,7.577892392873764e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001025986348395,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,0.0004866812669206,291.08660888671875,294.1499938964844,264.2992248535156,262.4765319824219,268.6055603027344,264.28289794921875,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.53174018859864,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325744628906,0.0,0.0,0.0001266590552404,292.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001025981109705,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30828857421875,0.0,0.0,7.577892392873764e-05,291.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157043457031,0.0,0.0,0.0001025986348395,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14434814453125,0.0,0.0,0.0004866812669206,291.08660888671875,294.1499938964844,264.2992248535156,262.4765319824219,268.6055603027344,264.28289794921875,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.53174018859864,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,0.00012688091374,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001027778271236,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,7.591165922349319e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041076660156,0.0,0.0,0.0001027783437166,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,0.0004875337472185,291.0835266113281,294.1499938964844,264.3014221191406,262.4781799316406,268.5263977050781,264.28924560546875,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.552520751953125,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21563720703125,0.0,0.0,0.00012688091374,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001027778271236,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29034423828125,0.0,0.0,7.591165922349319e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041076660156,0.0,0.0,0.0001027783437166,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285095214844,0.0,0.0,0.0004875337472185,291.0835266113281,294.1499938964844,264.3014221191406,262.4781799316406,268.5263977050781,264.28924560546875,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.552520751953125,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071838378906,0.0,0.0,0.0001269922067876,292.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001028679762384,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,7.597824151162058e-05,291.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001028685001074,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1206359863281,0.0,0.0,0.0004879613989032,291.0819396972656,294.1499938964844,264.302001953125,262.47857666015625,268.4873046875,264.29180908203125,290.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.56336975097656,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1987609863281,0.0,0.0,0.0001271035143872,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001029581471811,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724914550781,0.0,0.0,7.604484562762082e-05,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001029586637741,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127624511719,0.0,0.0,0.0004883891087956,291.0803527832031,294.1499938964844,264.30224609375,262.47869873046875,268.4485778808594,264.2939147949219,290.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.57448959350586,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,0.000127325503854,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001031379651976,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,7.61776536819525e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0001031384745147,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004892421420663,291.0770874023437,294.1499938964844,264.3018798828125,262.4782409667969,268.3720397949219,264.2969970703125,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961940688503093e-08,0.0010435847798362,-0.0277649965137243,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.597347259521484,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,0.000127325503854,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001031379651976,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,7.61776536819525e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810363769531,0.0,0.0,0.0001031384745147,292.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971069335937,0.0,0.0,0.0004892421420663,291.0770874023437,294.1499938964844,264.3018798828125,262.4782409667969,268.3720397949219,264.2969970703125,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961940688503093e-08,0.0010435847798362,-0.0277649965137243,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.597347259521484,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.000127545397845,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001033160951919,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,7.630921027157456e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.000103316597233,292.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0004900870844721,291.07373046875,294.1499938964844,264.3004150390625,262.4768981933594,268.2967529296875,264.298583984375,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.62082290649414,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.000127545397845,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001033160951919,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,7.630921027157456e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7695617675781,0.0,0.0,0.000103316597233,292.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0815124511719,0.0,0.0,0.0004900870844721,291.07373046875,294.1499938964844,264.3004150390625,262.4768981933594,268.2967529296875,264.298583984375,290.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264769590065e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.62082290649414,-0.0,-7.451144767856023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148681640625,0.0,0.0,0.0001277615956496,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001034912274917,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,7.643856224603951e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001034917222568,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0004909178242087,291.0702819824219,294.1499938964844,264.2980041503906,262.47479248046875,268.22271728515625,264.2987976074219,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379818865009383e-08,0.001047157915309,-0.0288587361574172,0.0,0.0,0.0,-0.0104542756453156,60.0,-18.644588470458984,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148681640625,0.0,0.0,0.0001277615956496,292.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.0001034912274917,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195739746094,0.0,0.0,7.643856224603951e-05,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001034917222568,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06597900390625,0.0,0.0,0.0004909178242087,291.0702819824219,294.1499938964844,264.2980041503906,262.47479248046875,268.22271728515625,264.2987976074219,290.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379818865009383e-08,0.001047157915309,-0.0288587361574172,0.0,0.0,0.0,-0.0104542756453156,60.0,-18.644588470458984,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0001279724383493,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0001036620233207,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,7.656470552319661e-05,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001036625180859,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0004917280166409,291.0667724609375,294.1499938964844,264.2947692871094,262.4720153808594,268.14990234375,264.2977905273437,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.66831588745117,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13214111328125,0.0,0.0,0.0001279724383493,292.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0001036620233207,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,7.656470552319661e-05,291.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001036625180859,292.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.050537109375,0.0,0.0,0.0004917280166409,291.0667724609375,294.1499938964844,264.2947692871094,262.4720153808594,268.14990234375,264.2977905273437,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581859915565929e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-18.66831588745117,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239013671875,0.0,0.0,0.0001280752767343,292.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0001037453330354,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,7.662623829673976e-05,291.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001037458205246,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0004921231884509,291.0649719238281,294.1499938964844,264.2928771972656,262.4704284667969,268.11395263671875,264.296875,290.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680407752123756e-08,0.0010497282491996,-0.0296454243361949,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.680049896240234,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,0.0001281761069549,292.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001038270056596,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,7.668656326131895e-05,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352294921875,0.0,0.0,0.0001038274931488,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0004925106186419,291.0631408691406,294.1499938964844,264.2908630371094,262.4687194824219,268.0782775878906,264.29571533203125,290.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777020247905057e-08,0.0010505543323233,-0.0298982635140419,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.69164276123047,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.099365234375,0.0,0.0,0.0001283707388211,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001039846756611,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,7.680300768697634e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,0.0001039851558743,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.000493258528877,291.0594177246094,294.1499938964844,264.286376953125,262.4649658203125,268.0077819824219,264.2927551269531,290.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.7142333984375,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.099365234375,0.0,0.0,0.0001283707388211,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001039846756611,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675109863281,0.0,0.0,7.680300768697634e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7238464355469,0.0,0.0,0.0001039851558743,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.000493258528877,291.0594177246094,294.1499938964844,264.286376953125,262.4649658203125,268.0077819824219,264.2927551269531,290.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521610965952,1.1963525281544209e-08,0.001052149105817,-0.0303863380104303,0.0,0.0,0.0,-0.0107436431571841,60.0,-18.7142333984375,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001285543839912,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001041334398905,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,7.691288192290813e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0001041339128278,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0004939641803503,291.0556030273437,294.1499938964844,264.2815246582031,262.4609069824219,267.9384460449219,264.2890319824219,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139497407304134e-08,0.0010536537738516,-0.0308468285948038,0.0,0.0,0.0,-0.0108308801427483,60.0,-18.735689163208008,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08306884765625,0.0,0.0,0.0001285543839912,292.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001041334398905,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1503601074219,0.0,0.0,7.691288192290813e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124938964844,0.0,0.0,0.0001041339128278,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0004939641803503,291.0556030273437,294.1499938964844,264.2815246582031,262.4609069824219,267.9384460449219,264.2890319824219,290.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536658810451,1.2139497407304134e-08,0.0010536537738516,-0.0308468285948038,0.0,0.0,0.0,-0.0108308801427483,60.0,-18.735689163208008,-0.0,-7.56947500235583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001287250779569,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001042717049131,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,7.70150072639808e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,0.0001042721778503,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0004946200642734,291.0517272949219,294.1499938964844,264.2763671875,262.4566345214844,267.8702087402344,264.28472900390625,290.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.755634307861328,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06689453125,0.0,0.0,0.0001287250779569,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0001042717049131,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,7.70150072639808e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,0.0001042721778503,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0004946200642734,291.0517272949219,294.1499938964844,264.2763671875,262.4566345214844,267.8702087402344,264.28472900390625,290.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550646111369,1.2303051910578232e-08,0.0010550522711127,-0.0312748067080974,0.0,0.0,0.0,-0.0109119610860943,60.0,-18.755634307861328,-0.0,-7.589584072320579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,0.0001288808271056,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001043978772941,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,7.710819045314565e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001043983356794,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0004952185554429,291.0477294921875,294.1499938964844,264.27105712890625,262.4522705078125,267.8031005859375,264.27996826171875,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452290754083606e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.77368927001953,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05078125,0.0,0.0,0.0001288808271056,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0001043978772941,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,7.710819045314565e-05,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001043983356794,292.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0004952185554429,291.0477294921875,294.1499938964844,264.27105712890625,262.4522705078125,267.8031005859375,264.27996826171875,290.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452290754083606e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.77368927001953,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0427551269531,0.0,0.0,0.0001289521314902,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001044556411216,291.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1078796386719,0.0,0.0,7.715084939263761e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0001044560995069,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,0.0004954925971105,291.0456848144531,294.1499938964844,264.26837158203125,262.4500732421875,267.7699584960937,264.2774963378906,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569251608103,1.2520613879019038e-08,0.0010569125879555,-0.0318440832197666,0.0,0.0,0.0,-0.0110198156908154,60.0,-18.78183364868164,-0.0,-7.616374375629675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347595214844,0.0,0.0,0.0001290194923058,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001045102035277,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,7.719115092186257e-05,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,0.000104510661913,292.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,0.0004957513883709,291.04364013671875,294.1499938964844,264.2657165527344,262.4479064941406,267.7370910644531,264.2749328613281,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574770858511,1.2585153363886548e-08,0.0010574645129963,-0.0320129506289958,0.0,0.0,0.0,-0.0110518103465437,60.0,-18.78944396972656,-0.0,-7.624330322641981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001291397347813,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001046075994963,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,7.7263088314794e-05,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001046080578817,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.0004962134407833,291.0394897460937,294.1499938964844,264.2605285644531,262.4436950683594,267.6721496582031,264.2698059082031,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700350993100074e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.80265998840332,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001291397347813,292.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001046075994963,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,7.7263088314794e-05,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001046080578817,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94439697265625,0.0,0.0,0.0004962134407833,291.0394897460937,294.1499938964844,264.2605285644531,262.4436950683594,267.6721496582031,264.2698059082031,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700350993100074e-08,0.0010584495030343,-0.0323143638670444,0.0,0.0,0.0,-0.0111089190468192,60.0,-18.80265998840332,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0001292385713895,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001046876714099,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,7.732222002232447e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001046881152433,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,0.0004965932457707,291.03521728515625,294.1499938964844,264.255615234375,262.439697265625,267.6083374023437,264.2646789550781,290.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592720936983,1.2795041470781145e-08,0.0010592592880129,-0.0325621105730533,0.0,0.0,0.0,-0.0111558614298701,60.0,-18.81265449523925,-0.0,-7.650234579159587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029602050781,0.0,0.0,0.0001292385713895,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001046876714099,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0659484863281,0.0,0.0,7.732222002232447e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001046881152433,292.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295349121094,0.0,0.0,0.0004965932457707,291.03521728515625,294.1499938964844,264.255615234375,262.439697265625,267.6083374023437,264.2646789550781,290.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592720936983,1.2795041470781145e-08,0.0010592592880129,-0.0325621105730533,0.0,0.0,0.0,-0.0111558614298701,60.0,-18.81265449523925,-0.0,-7.650234579159587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,0.000129316249513,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001047506011673,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,7.736869883956388e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001047510377247,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,0.0004968917346559,291.0308532714844,294.1499938964844,264.2510681152344,262.4360656738281,267.5455627441406,264.2597045898437,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599084198474,1.286945572331888e-08,0.001059895614162,-0.0327568016946315,0.0,0.0,0.0,-0.0111927520483732,60.0,-18.819494247436523,-0.0,-7.659429002160324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,0.000129316249513,292.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.0001047506011673,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0493469238281,0.0,0.0,7.736869883956388e-05,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001047510377247,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91473388671875,0.0,0.0,0.0004968917346559,291.0308532714844,294.1499938964844,264.2510681152344,262.4360656738281,267.5455627441406,264.2597045898437,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599084198474,1.286945572331888e-08,0.001059895614162,-0.0327568016946315,0.0,0.0,0.0,-0.0111927520483732,60.0,-18.819494247436523,-0.0,-7.659429002160324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001293712557526,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001047951664077,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,7.740160799585283e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001047956029651,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0004971031448803,291.02642822265625,294.1499938964844,264.2470397949219,262.432861328125,267.4837951660156,264.2550048828125,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.822961807250977,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001293712557526,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001047951664077,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328369140625,0.0,0.0,7.740160799585283e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336364746094,0.0,0.0,0.0001047956029651,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89996337890625,0.0,0.0,0.0004971031448803,291.02642822265625,294.1499938964844,264.2470397949219,262.432861328125,267.4837951660156,264.2550048828125,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.822961807250977,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,0.0001293887326028,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.0001048093181452,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0246276855469,0.0,0.0,7.741206354694441e-05,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001048097547027,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89263916015625,0.0,0.0,0.0004971702583134,291.024169921875,294.1499938964844,264.2452697753906,262.4314880371094,267.453369140625,264.2528686523437,290.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605021379888,1.2938868643175285e-08,0.001060489215888,-0.0329384058713912,0.0,0.0,0.0,-0.0112271625548601,60.0,-18.822927474975582,-0.0,-7.6680102267801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559020996094,0.0,0.0,0.0001294017274631,292.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001048198537318,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,7.741984154563397e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224975585937,0.0,0.0,0.0001048202830133,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,0.0004972202586941,291.0219116210937,294.1499938964844,264.2436828613281,262.4302673339844,267.4231872558594,264.25079345703125,290.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606085415929,1.2951307581943185e-08,0.0010605956194922,-0.0329709500074386,0.0,0.0,0.0,-0.0112333297729492,60.0,-18.822160720825195,-0.0,-7.669548551803018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,0.0001294079702347,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001048249032464,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,7.742356683593243e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001048253325279,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0004972442402504,291.0173034667969,294.1499938964844,264.2411193847656,262.4283447265625,267.36358642578125,264.24713134765625,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606594150885,1.2957245942857298e-08,0.0010606463765725,-0.0329864844679832,0.0,0.0,0.0,-0.0112362736836075,60.0,-18.81760025024414,-0.0,-7.670283252991794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403686523437,0.0,0.0,0.0001294079702347,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001048249032464,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,7.742356683593243e-05,291.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6113586425781,0.0,0.0,0.0001048253325279,292.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0004972442402504,291.0173034667969,294.1499938964844,264.2411193847656,262.4283447265625,267.36358642578125,264.24713134765625,290.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606594150885,1.2957245942857298e-08,0.0010606463765725,-0.0329864844679832,0.0,0.0,0.0,-0.0112362736836075,60.0,-18.81760025024414,-0.0,-7.670283252991794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001293875975534,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001048084086505,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,7.741137960692868e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001048088306561,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0004971660091541,291.0126342773437,294.1499938964844,264.239501953125,262.4272155761719,267.3051452636719,264.2442321777344,290.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937685589520244e-08,0.0010604792041704,-0.0329353101551532,0.0,0.0,0.0,-0.0112265767529606,60.0,-18.808500289916992,-0.0,-7.667863854976531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
