time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001293875975534,292.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001048084086505,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,7.741137960692868e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,0.0001048088306561,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,0.0004971660091541,291.0126342773437,294.1499938964844,264.239501953125,262.4272155761719,267.3051452636719,264.2442321777344,290.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604921262711,1.2937685589520244e-08,0.0010604792041704,-0.0329353101551532,0.0,0.0,0.0,-0.0112265767529606,60.0,-18.808500289916992,-0.0,-7.667863854976531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,0.0001293409004574,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001047705882228,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.738344720564783e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001047710029524,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0004969865549355,291.0078430175781,294.1499938964844,264.2389221191406,262.4269714355469,267.247802734375,264.2421264648437,290.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601091198623,1.2892891199101086e-08,0.0010600963141769,-0.0328181162476539,0.0,0.0,0.0,-0.0112043712288141,60.0,-18.794981002807617,-0.0,-7.662325884894018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,0.0001293409004574,292.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001047705882228,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677734375,0.0,0.0,7.738344720564783e-05,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,0.0001047710029524,292.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0004969865549355,291.0078430175781,294.1499938964844,264.2389221191406,262.4269714355469,267.247802734375,264.2421264648437,290.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601091198623,1.2892891199101086e-08,0.0010600963141769,-0.0328181162476539,0.0,0.0,0.0,-0.0112043712288141,60.0,-18.794981002807617,-0.0,-7.662325884894018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001292668457608,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001047106125042,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,7.733914389973506e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001047110199579,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,0.0004967020940966,291.00299072265625,294.1499938964844,264.23956298828125,262.4277648925781,267.1915283203125,264.24102783203125,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821884887159742e-08,0.0010594892082735,-0.0326323397457599,0.0,0.0,0.0,-0.0111691709607839,60.0,-18.776731491088867,-0.0,-7.65355068210738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89434814453125,0.0,0.0,0.0001292668457608,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001047106125042,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,7.733914389973506e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001047110199579,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,0.0004967020940966,291.00299072265625,294.1499938964844,264.23956298828125,262.4277648925781,267.1915283203125,264.24102783203125,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595020139589,1.2821884887159742e-08,0.0010594892082735,-0.0326323397457599,0.0,0.0,0.0,-0.0111691709607839,60.0,-18.776731491088867,-0.0,-7.65355068210738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001292209053644,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.000104673395981,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,7.731165533186868e-05,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001046738034347,291.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0004965255502611,291.00054931640625,294.1499938964844,264.2403564453125,262.4285888671875,267.1637878417969,264.2408142089844,290.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777825020293676e-08,0.0010591124882921,-0.0325170643627643,0.0,0.0,0.0,-0.0111473286524415,60.0,-18.76597595214844,-0.0,-7.648107924751457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.879150390625,0.0,0.0,0.0001291664666496,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001046292964019,291.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,7.727908086962998e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001046297038556,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131103515625,0.0,0.0,0.0004963163519278,290.9980773925781,294.1499938964844,264.24151611328125,262.4296875,267.1363830566406,264.240966796875,290.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586789576336,1.272562855092474e-08,0.0010586662683635,-0.032380498945713,0.0,0.0,0.0,-0.0111214527860283,60.0,-18.75377655029297,-0.0,-7.641662591595377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001290394575335,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001045264216372,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,7.720309804426506e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0001045268218149,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0004958283388987,290.9930725097656,294.1499938964844,264.2449645996094,262.432861328125,267.0822448730469,264.24200439453125,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.260386373047595e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610891133546,60.0,-18.72615432739257,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86407470703125,0.0,0.0,0.0001290394575335,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,0.0001045264216372,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91998291015625,0.0,0.0,7.720309804426506e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561218261719,0.0,0.0,0.0001045268218149,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0004958283388987,290.9930725097656,294.1499938964844,264.2449645996094,262.432861328125,267.0822448730469,264.24200439453125,290.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.260386373047595e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610891133546,60.0,-18.72615432739257,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,0.0001288874336751,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001044032833306,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,7.711213402217254e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0001044036689563,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0004952442250214,290.98797607421875,294.1499938964844,264.25,262.4373779296875,267.02947998046875,264.2446594238281,290.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563913965597,1.245811720451684e-08,0.0010563789401203,-0.031680554151535,0.0,0.0,0.0,-0.010988837108016,60.0,-18.69304275512696,-0.0,-7.608673513459507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,0.0001288874336751,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001044032833306,291.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,7.711213402217254e-05,291.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.545166015625,0.0,0.0,0.0001044036689563,291.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847595214844,0.0,0.0,0.0004952442250214,290.98797607421875,294.1499938964844,264.25,262.4373779296875,267.02947998046875,264.2446594238281,290.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563913965597,1.245811720451684e-08,0.0010563789401203,-0.031680554151535,0.0,0.0,0.0,-0.010988837108016,60.0,-18.69304275512696,-0.0,-7.608673513459507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001287281338591,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001042742514982,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.701683352934197e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.000104274629848,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004946321132592,290.9828186035156,294.1499938964844,264.2574462890625,262.44403076171875,266.9776916503906,264.2486572265625,290.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.65673446655273,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341979980469,0.0,0.0,0.0001287281338591,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001042742514982,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8886413574219,0.0,0.0,7.701683352934197e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.000104274629848,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0004946321132592,290.9828186035156,294.1499938964844,264.2574462890625,262.44403076171875,266.9776916503906,264.2486572265625,290.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.65673446655273,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001285804610233,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001041546274791,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,7.692848157603294e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001041550131049,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,0.0004940647049807,290.97760009765625,294.1499938964844,264.26788330078125,262.45330810546875,266.92730712890625,264.2550048828125,290.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163833496003916e-08,0.001053862622939,-0.0309105105698108,0.0,0.0,0.0,-0.0108429482206702,60.0,-18.61858558654785,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001285804610233,292.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001041546274791,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,7.692848157603294e-05,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,0.0001041550131049,291.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567138671875,0.0,0.0,0.0004940647049807,290.97760009765625,294.1499938964844,264.26788330078125,262.45330810546875,266.92730712890625,264.2550048828125,290.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163833496003916e-08,0.001053862622939,-0.0309105105698108,0.0,0.0,0.0,-0.0108429482206702,60.0,-18.61858558654785,-0.0,-7.572464966187908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,0.0001285098551306,292.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001040974384522,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,7.688623736612499e-05,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.000104097816802,291.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0004937933990731,290.9749450683594,294.1499938964844,264.274169921875,262.4588928222656,266.9024658203125,264.2588806152344,290.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096142754103312e-08,0.0010532836895436,-0.0307333786040544,0.0,0.0,0.0,-0.0108093908056616,60.0,-18.59928703308105,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8046569824219,0.0,0.0,0.0001284438476432,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001040439819917,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,7.684675074415281e-05,291.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,0.0001040443530655,291.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0004935398465022,290.9722900390625,294.1499938964844,264.2810974121094,262.4650573730469,266.87799072265625,264.26348876953125,290.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032874252554393e-08,0.0010527428239583,-0.0305678136646747,0.0,0.0,0.0,-0.0107780266553163,60.0,-18.579927444458008,-0.0,-7.556379699735771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001283216988667,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001039450362441,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,7.677366374991834e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001039454000419,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,0.0004930704599246,290.9669189453125,294.1499938964844,264.2968139648437,262.47906494140625,266.829833984375,264.274169921875,290.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915759046132736e-08,0.00105174141936,-0.0302613358944654,0.0,0.0,0.0,-0.0107199670746922,60.0,-18.541242599487305,-0.0,-7.542008972905023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0001283216988667,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001039450362441,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,7.677366374991834e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,0.0001039454000419,291.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,0.0004930704599246,290.9669189453125,294.1499938964844,264.2968139648437,262.47906494140625,266.829833984375,264.274169921875,290.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517532937228,1.1915759046132736e-08,0.00105174141936,-0.0302613358944654,0.0,0.0,0.0,-0.0107199670746922,60.0,-18.541242599487305,-0.0,-7.542008972905023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.0001282155571971,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001038590562529,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,7.671015919186175e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0001038594200508,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,0.0004926626570522,290.96148681640625,294.1499938964844,264.3148803710937,262.4951171875,266.782958984375,264.28741455078125,290.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.50302696228028,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,0.0001282155571971,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001038590562529,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,7.671015919186175e-05,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908752441406,0.0,0.0,0.0001038594200508,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7152099609375,0.0,0.0,0.0004926626570522,290.96148681640625,294.1499938964844,264.3148803710937,262.4951171875,266.782958984375,264.28741455078125,290.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.50302696228028,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001281279110116,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001037880720105,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,7.665772864129394e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001037884285324,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0004923259257338,290.9559631347656,294.1499938964844,264.3349914550781,262.5130310058594,266.73736572265625,264.3029479980469,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.46573257446289,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,0.0001281279110116,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0001037880720105,291.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,7.665772864129394e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,0.0001037884285324,291.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015075683594,0.0,0.0,0.0004923259257338,290.9559631347656,294.1499938964844,264.3349914550781,262.5130310058594,266.73736572265625,264.3029479980469,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.46573257446289,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0001280603755731,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001037333713611,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.661732524866238e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.000103733727883,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0004920664359815,290.9503479003906,294.1499938964844,264.3569641113281,262.5325622558594,266.6929931640625,264.3206481933594,290.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42979431152344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0001280603755731,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001037333713611,291.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.661732524866238e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,0.000103733727883,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0004920664359815,290.9503479003906,294.1499938964844,264.3569641113281,262.5325622558594,266.6929931640625,264.3206481933594,290.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.42979431152344,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393493652344,0.0,0.0,0.0001280348515138,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001037126930896,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78936767578125,0.0,0.0,7.660205301363021e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001037130496115,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810607910156,0.0,0.0,0.0004919683560729,290.9475402832031,294.1499938964844,264.3685607910156,262.5429077148437,266.6713256835937,264.33026123046875,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.412492752075195,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.732177734375,0.0,0.0,0.0001280146243516,292.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.000103696307633,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818603515625,0.0,0.0,7.658994582016021e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585876464844,0.0,0.0,0.000103696656879,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0004918906488455,290.9446716308594,294.1499938964844,264.38055419921875,262.5535583496094,266.64996337890625,264.3403625488281,290.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907819479703,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.39566993713379,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001279907592106,292.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001036769754136,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,7.657566311536357e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001036773246596,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.0004917989717796,290.9389343261719,294.1499938964844,264.4055480957031,262.5757751464844,266.608154296875,264.36181640625,289.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.36352729797364,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001279907592106,292.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001036769754136,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,7.657566311536357e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0001036773246596,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607360839844,0.0,0.0,0.0004917989717796,290.9389343261719,294.1499938964844,264.4055480957031,262.5757751464844,266.608154296875,264.36181640625,289.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.36352729797364,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001279890420846,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001036755929817,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,7.657463720533997e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,0.0001036759349517,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004917923943139,290.93310546875,294.1499938964844,264.43170166015625,262.5990600585937,266.56756591796875,264.3848876953125,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.333660125732425,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001279890420846,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0001036755929817,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,7.657463720533997e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,0.0001036759349517,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004917923943139,290.93310546875,294.1499938964844,264.43170166015625,262.5990600585937,266.56756591796875,264.3848876953125,289.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.333660125732425,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.000128007348394,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001036904286593,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,7.658559479750693e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.0001036907633533,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.000491862767376,290.9272155761719,294.1499938964844,264.45880126953125,262.6231384277344,266.5281982421875,264.4093933105469,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.30606842041016,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.000128007348394,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001036904286593,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372436523437,0.0,0.0,7.658559479750693e-05,291.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,0.0001036907633533,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,0.000491862767376,290.9272155761719,294.1499938964844,264.45880126953125,262.6231384277344,266.5281982421875,264.4093933105469,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.30606842041016,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,0.0001280416909139,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001037182519212,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.660614210180938e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001037185793393,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0004919947241432,290.9212341308594,294.1499938964844,264.4866027832031,262.6478881835937,266.4900817871094,264.43511962890625,289.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.28048515319824,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67535400390625,0.0,0.0,0.0001280416909139,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0001037182519212,291.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72247314453125,0.0,0.0,7.660614210180938e-05,291.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41571044921875,0.0,0.0,0.0001037185793393,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203918457031,0.0,0.0,0.0004919947241432,290.9212341308594,294.1499938964844,264.4866027832031,262.6478881835937,266.4900817871094,264.43511962890625,289.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.28048515319824,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683044433594,0.0,0.0,0.0001280629221582,291.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.000103735452285,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,7.661884592380375e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4103698730469,0.0,0.0,0.0001037357797031,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0004920763312838,290.918212890625,294.1499938964844,264.5007019042969,262.6604309082031,266.4714660644531,264.4483947753906,289.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.268295288085938,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612548828125,0.0,0.0,0.0001280854339711,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001037536858348,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,7.66323137213476e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.405029296875,0.0,0.0,0.0001037540132529,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.000492162827868,290.9151916503906,294.1499938964844,264.5149230957031,262.67303466796875,266.45318603515625,264.4618835449219,289.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.25634384155273,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,0.0001281320583075,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001037914553307,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.666020974284038e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.0001037917754729,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004923419910483,290.9090576171875,294.1499938964844,264.54345703125,262.69842529296875,266.4174499511719,264.4893798828125,289.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.232778549194336,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.647216796875,0.0,0.0,0.0001281320583075,291.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0001037914553307,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,7.666020974284038e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39434814453125,0.0,0.0,0.0001037917754729,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0004923419910483,290.9090576171875,294.1499938964844,264.54345703125,262.69842529296875,266.4174499511719,264.4893798828125,289.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.232778549194336,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
