time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.000128180385218,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001038305999827,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,7.668911712244153e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.0001038309201248,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0004925276734866,290.9028625488281,294.1499938964844,264.5720520019531,262.7238464355469,266.3829040527344,264.51739501953125,289.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.209461212158203,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332397460937,0.0,0.0,0.000128180385218,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,0.0001038305999827,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785583496094,0.0,0.0,7.668911712244153e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836364746094,0.0,0.0,0.0001038309201248,291.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0004925276734866,290.9028625488281,294.1499938964844,264.5720520019531,262.7238464355469,266.3829040527344,264.51739501953125,289.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.209461212158203,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001282300509046,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001038708360283,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,7.671883213333786e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001038711561704,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567138671875,0.0,0.0,0.0004927185364067,290.8965759277344,294.1499938964844,264.6004638671875,262.74908447265625,266.3495178222656,264.5456848144531,289.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18641471862793,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.0001282300509046,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0001038708360283,291.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640014648437,0.0,0.0,7.671883213333786e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001038711561704,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.567138671875,0.0,0.0,0.0004927185364067,290.8965759277344,294.1499938964844,264.6004638671875,262.74908447265625,266.3495178222656,264.5456848144531,289.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.18641471862793,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001282807352254,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001039118942571,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,7.674915832467377e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001039122071233,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0004929132992401,290.8902282714844,294.1499938964844,264.62841796875,262.77392578125,266.3172607421875,264.57403564453125,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.163742065429688,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,0.0001282807352254,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001039118942571,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,7.674915832467377e-05,290.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001039122071233,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539245605469,0.0,0.0,0.0004929132992401,290.8902282714844,294.1499938964844,264.62841796875,262.77392578125,266.3172607421875,264.57403564453125,289.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.163742065429688,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,0.0001283063611481,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0001039326525642,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,7.676448876736686e-05,290.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001039329654304,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0004930117866024,290.8869934082031,294.1499938964844,264.6421813964844,262.7861328125,266.3016052246094,264.588134765625,289.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.1525936126709,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915222167969,0.0,0.0,0.0001283321034861,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001039535127347,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351013183594,0.0,0.0,7.677989196963608e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515930175781,0.0,0.0,0.0001039538183249,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0004931106814183,290.8837890625,294.1499938964844,264.6557312011719,262.7981872558594,266.2861633300781,264.6021728515625,289.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.14155960083008,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0001283838500967,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001039954368025,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,7.681085116928443e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001039957351167,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.0004933095769956,290.87725830078125,294.1499938964844,264.68218994140625,262.8216857910156,266.25604248046875,264.6298828125,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.11996078491211,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0001283838500967,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001039954368025,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,7.681085116928443e-05,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409118652344,0.0,0.0,0.0001039957351167,291.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.527587890625,0.0,0.0,0.0004933095769956,290.87725830078125,294.1499938964844,264.68218994140625,262.8216857910156,266.25604248046875,264.6298828125,289.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.11996078491211,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.0001284356840187,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001040374263538,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063537597656,0.0,0.0,7.684186130063608e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001040377246681,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0004935087636113,290.8706970214844,294.1499938964844,264.70751953125,262.8441772460937,266.2269897460937,264.6569519042969,289.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.099098205566406,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,0.0001284356840187,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001040374263538,291.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063537597656,0.0,0.0,7.684186130063608e-05,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001040377246681,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.51446533203125,0.0,0.0,0.0004935087636113,290.8706970214844,294.1499938964844,264.70751953125,262.8441772460937,266.2269897460937,264.6569519042969,289.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.099098205566406,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0001284873142139,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001040792485582,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.687274774070829e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001040795395965,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0004937071353197,290.8640441894531,294.1499938964844,264.73150634765625,262.8655090332031,266.19891357421875,264.68310546875,289.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.079084396362305,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501708984375,0.0,0.0,0.0001284873142139,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001040792485582,291.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.687274774070829e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,0.0001040795395965,291.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013732910156,0.0,0.0,0.0004937071353197,290.8640441894531,294.1499938964844,264.73150634765625,262.8655090332031,266.19891357421875,264.68310546875,289.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.079084396362305,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0001285384350921,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000104120663309,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,7.690334314247593e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001041209616232,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0004939035861752,290.8572998046875,294.1499938964844,264.75396728515625,262.88543701171875,266.1717529296875,264.7080993652344,289.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.060041427612305,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0001285384350921,291.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.000104120663309,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,7.690334314247593e-05,290.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,0.0001041209616232,291.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0004939035861752,290.8572998046875,294.1499938964844,264.75396728515625,262.88543701171875,266.1717529296875,264.7080993652344,289.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.060041427612305,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5296325683594,0.0,0.0,0.0001285637408727,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001041411596816,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,7.691847713431343e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001041414507199,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,0.000494000792969,290.8539123535156,294.1499938964844,264.7645263671875,262.8948059082031,266.1585388183594,264.7200927734375,289.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.050931930541992,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,0.0001285887992708,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0001041614596033,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,7.693347288295627e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29815673828125,0.0,0.0,0.0001041617506416,291.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0004940971266478,290.8504943847656,294.1499938964844,264.77459716796875,262.9037780761719,266.14556884765625,264.731689453125,289.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.04212951660156,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,0.0001286381157115,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001042014191625,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.696297689108178e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001042017029249,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0004942866507917,290.8435974121094,294.1499938964844,264.7932434082031,262.9203186035156,266.12017822265625,264.7536926269531,289.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02540397644043,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091857910156,0.0,0.0,0.0001286381157115,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,0.0001042014191625,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,7.696297689108178e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,0.0001042017029249,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0004942866507917,290.8435974121094,294.1499938964844,264.7932434082031,262.9203186035156,266.12017822265625,264.7536926269531,289.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.02540397644043,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001286861224798,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000104240294604,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.699169509578496e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0001042405783664,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,0.0004944711108691,290.836669921875,294.1499938964844,264.80963134765625,262.93487548828125,266.0956115722656,264.7738342285156,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.01004409790039,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955749511719,0.0,0.0,0.0001286861224798,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,0.000104240294604,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5353088378906,0.0,0.0,7.699169509578496e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.0001042405783664,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4492492675781,0.0,0.0,0.0004944711108691,290.836669921875,294.1499938964844,264.80963134765625,262.93487548828125,266.0956115722656,264.7738342285156,289.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.01004409790039,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0001287325285375,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.000104277889477,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,7.701946015004069e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001042781659634,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0004946494009345,290.8296203613281,294.1499938964844,264.8235778808594,262.9472351074219,266.07177734375,264.7919006347656,289.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.99616813659668,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0001287325285375,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.895263671875,0.0,0.0,0.000104277889477,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5212097167969,0.0,0.0,7.701946015004069e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001042781659634,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0004946494009345,290.8296203613281,294.1499938964844,264.8235778808594,262.9472351074219,266.07177734375,264.7919006347656,289.7734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.99616813659668,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,0.00012877707195,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001043139782268,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,7.704611198278144e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001043142547132,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0004948205896653,290.8225402832031,294.1499938964844,264.83477783203125,262.9571838378906,266.0486145019531,264.8076171875,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.983903884887695,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4684753417969,0.0,0.0,0.00012877707195,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001043139782268,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,7.704611198278144e-05,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001043142547132,291.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,0.0004948205896653,290.8225402832031,294.1499938964844,264.83477783203125,262.9571838378906,266.0486145019531,264.8076171875,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.983903884887695,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.46173095703125,0.0,0.0,0.0001287985360249,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001043313604895,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5001525878906,0.0,0.0,7.705894677201286e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,0.0001043316369759,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,0.0004949030699208,290.8189392089844,294.1499938964844,264.8393249511719,262.9612121582031,266.0372619628906,264.81451416015625,289.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.97845458984375,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.000128819461679,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001043483207467,290.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,7.707146869506687e-05,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001043485899572,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41046142578125,0.0,0.0,0.0004949835129082,290.8153686523437,294.1499938964844,264.84307861328125,262.9645690917969,266.0260925292969,264.8207092285156,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.973440170288086,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001288594794459,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001043807424139,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,7.709541387157515e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0001043810043483,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0004951372975483,290.80810546875,294.1499938964844,264.8482360839844,262.9691162109375,266.00408935546875,264.83111572265625,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.964740753173828,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4414978027344,0.0,0.0,0.0001288594794459,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0001043807424139,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,7.709541387157515e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0001043810043483,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0004951372975483,290.80810546875,294.1499938964844,264.8482360839844,262.9691162109375,266.00408935546875,264.83111572265625,289.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.964740753173828,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001288966741412,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001044108721544,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,7.711767102591693e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001044111340888,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,0.0004952802555635,290.8008117675781,294.1499938964844,264.8500061035156,262.970703125,265.9825439453125,264.8385009765625,289.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466121468435176e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.95808982849121,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,0.0001288966741412,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714599609375,0.0,0.0,0.0001044108721544,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,7.711767102591693e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,0.0001044111340888,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,0.0004952802555635,290.8008117675781,294.1499938964844,264.8500061035156,262.970703125,265.9825439453125,264.8385009765625,289.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466121468435176e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,-0.0109928026795387,60.0,-17.95808982849121,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0001289218489546,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001044312739395,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.71327322581783e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.000104431528598,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0004953769966959,290.7934265136719,294.1499938964844,264.8480529785156,262.9689636230469,265.9613952636719,264.8426818847656,289.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490229295281097e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,-0.0110047543421387,60.0,-17.952951431274414,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0001289218489546,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,0.0001044312739395,290.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.71327322581783e-05,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.000104431528598,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0004953769966959,290.7934265136719,294.1499938964844,264.8480529785156,262.9689636230469,265.9613952636719,264.8426818847656,289.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490229295281097e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,-0.0110047543421387,60.0,-17.952951431274414,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001289265492232,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001044350719894,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,7.713554077781737e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001044353266479,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,0.0004953950410708,290.7859802246094,294.1499938964844,264.84234619140625,262.9638977050781,265.9405517578125,264.8433837890625,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494698609089028e-08,0.0010566913988441,-0.0317762717604637,0.0,0.0,0.0,-0.0110069699585437,60.0,-17.948223114013672,-0.0,-7.613180486032435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001289265492232,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001044350719894,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,7.713554077781737e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0001044353266479,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590393066406,0.0,0.0,0.0004953950410708,290.7859802246094,294.1499938964844,264.84234619140625,262.9638977050781,265.9405517578125,264.8433837890625,289.6946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494698609089028e-08,0.0010566913988441,-0.0317762717604637,0.0,0.0,0.0,-0.0110069699585437,60.0,-17.948223114013672,-0.0,-7.613180486032435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0001289214997086,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001044309901772,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,7.71325285313651e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0001044312448357,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0004953756579197,290.7822265625,294.1499938964844,264.83819580078125,262.960205078125,265.93023681640625,264.8423767089844,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566625278443,1.2489858036701662e-08,0.0010566500714048,-0.0317636094987392,0.0,0.0,0.0,-0.0110045708715915,60.0,-17.94585418701172,-0.0,-7.612584340677132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.387939453125,0.0,0.0,0.0001289125357288,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001044237287715,290.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4236755371094,0.0,0.0,7.712715887464583e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,0.00010442398343,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004953411989845,290.7784423828125,294.1499938964844,264.83319091796875,262.9557800292969,265.9199523925781,264.840576171875,289.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481254252350029e-08,0.0010565764969214,-0.0317410975694656,0.0,0.0,0.0,-0.0110003054141998,60.0,-17.943470001220703,-0.0,-7.611524210915378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.000128881438286,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001043985466822,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,7.710855425102636e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001043987940647,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0004952217568643,290.7708740234375,294.1499938964844,264.8208312988281,262.94482421875,265.8995361328125,264.8343811035156,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563338873907,1.2451427444659656e-08,0.0010563214309513,-0.0316630527377128,0.0,0.0,0.0,-0.0109855197370052,60.0,-17.938650131225586,-0.0,-7.607849283886027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
