time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,0.000128881438286,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001043985466822,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,7.710855425102636e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001043987940647,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33349609375,0.0,0.0,0.0004952217568643,290.7708740234375,294.1499938964844,264.8208312988281,262.94482421875,265.8995361328125,264.8343811035156,289.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563338873907,1.2451427444659656e-08,0.0010563214309513,-0.0316630527377128,0.0,0.0,0.0,-0.0109855197370052,60.0,-17.938650131225586,-0.0,-7.607849283886027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001288346684304,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001043606607709,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,7.708057091804221e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001043609081534,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.000495042069815,290.76324462890625,294.1499938964844,264.8055419921875,262.9312438964844,265.8792419433594,264.8249206542969,289.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559504153206,1.2406577987178481e-08,0.0010559380752965,-0.0315456986427307,0.0,0.0,0.0,-0.0109632853418588,60.0,-17.933778762817383,-0.0,-7.602326235200962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0001288346684304,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,0.0001043606607709,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39617919921875,0.0,0.0,7.708057091804221e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,0.0001043609081534,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,0.000495042069815,290.76324462890625,294.1499938964844,264.8055419921875,262.9312438964844,265.8792419433594,264.8249206542969,289.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559504153206,1.2406577987178481e-08,0.0010559380752965,-0.0315456986427307,0.0,0.0,0.0,-0.0109632853418588,60.0,-17.933778762817383,-0.0,-7.602326235200962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001287742197746,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0001043117008521,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,7.704440940869972e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001043119409587,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.000494809821248,290.75555419921875,294.1499938964844,264.78759765625,262.9153137207031,265.8590087890625,264.81256103515625,289.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.928878784179688,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001287742197746,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0001043117008521,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,7.704440940869972e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001043119409587,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.000494809821248,290.75555419921875,294.1499938964844,264.78759765625,262.9153137207031,265.8590087890625,264.81256103515625,289.6424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348622568936209e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.928878784179688,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001287010818487,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001042524527292,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.700065179960802e-05,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001042526928358,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0004945287364535,290.747802734375,294.1499938964844,264.7672424316406,262.897216796875,265.8388061523437,264.79742431640625,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.92396354675293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,0.0001287010818487,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,0.0001042524527292,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.700065179960802e-05,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001042526928358,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,0.0004945287364535,290.747802734375,294.1499938964844,264.7672424316406,262.897216796875,265.8388061523437,264.79742431640625,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.92396354675293,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,0.000128660161863,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,0.0001042193034663,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,7.697616092627868e-05,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001042195435729,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890319824219,0.0,0.0,0.0004943715175613,290.743896484375,294.1499938964844,264.7562561035156,262.887451171875,265.8287048339844,264.7888488769531,289.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239264712832213e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.92150115966797,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,0.0001286166661884,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001041840732796,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551940917969,0.0,0.0,7.695014210185036e-05,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001041843061102,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28271484375,0.0,0.0,0.0004942044033668,290.7399597167969,294.1499938964844,264.7447509765625,262.87725830078125,265.8185729980469,264.77960205078125,289.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.919036865234375,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001285230391658,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001041082359733,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,7.689412450417876e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.000104108468804,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0004938446800224,290.73211669921875,294.1499938964844,264.72039794921875,262.8556213378906,265.7983093261719,264.7596435546875,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.91411018371582,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,0.0001285230391658,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,0.0001041082359733,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,7.689412450417876e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.000104108468804,291.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0004938446800224,290.73211669921875,294.1499938964844,264.72039794921875,262.8556213378906,265.7983093261719,264.7596435546875,289.6034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.91411018371582,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0001284209429286,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0001040255447151,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.683304284000769e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001040257702697,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0004934523603878,290.72418212890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7779846191406,264.7376708984375,289.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.909177780151367,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0001284209429286,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0001040255447151,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.683304284000769e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001040257702697,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574768066406,0.0,0.0,0.0004934523603878,290.72418212890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7779846191406,264.7376708984375,289.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.909177780151367,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0001283119781874,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001039372727973,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.676785025978461e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000103937498352,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0004930336726829,290.7162170410156,294.1499938964844,264.6671447753906,262.808349609375,265.7575378417969,264.71392822265625,289.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90423583984375,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,0.0001283119781874,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001039372727973,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,7.676785025978461e-05,290.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.000103937498352,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0004930336726829,290.7162170410156,294.1499938964844,264.6671447753906,262.808349609375,265.7575378417969,264.71392822265625,289.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.90423583984375,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0001281974691664,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001038445116137,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,7.669933984288946e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001038447371684,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.000492593680974,290.70819091796875,294.1499938964844,264.6387939453125,262.7831420898437,265.7369689941406,264.688720703125,289.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.89927864074707,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,0.0001281974691664,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,0.0001038445116137,290.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3011474609375,0.0,0.0,7.669933984288946e-05,290.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.0001038447371684,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.000492593680974,290.70819091796875,294.1499938964844,264.6387939453125,262.7831420898437,265.7369689941406,264.688720703125,289.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.89927864074707,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.000128138490254,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001037967522279,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,7.666405872441828e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001037969705066,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0004923670785501,290.7041320800781,294.1499938964844,264.6242980957031,262.770263671875,265.72662353515625,264.67559814453125,289.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.896793365478516,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,0.0001280787255382,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001037483380059,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877502441406,0.0,0.0,7.662829739274457e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001037485562846,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0004921374493278,290.7001037597656,294.1499938964844,264.6096496582031,262.7572326660156,265.7162475585937,264.6622314453125,289.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681888345549396e-08,0.0010497416369616,-0.0296492986381053,0.0,0.0,0.0,-0.0106040276587009,60.0,-17.89430046081543,-0.0,-7.513353494914554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001279571733903,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001036498724715,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,7.655557419639081e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001036500907503,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004916703910566,290.69195556640625,294.1499938964844,264.5799560546875,262.7308654785156,265.6954040527344,264.63482666015625,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.889291763305664,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001279571733903,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001036498724715,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,7.655557419639081e-05,290.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,0.0001036500907503,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,0.0004916703910566,290.69195556640625,294.1499938964844,264.5799560546875,262.7308654785156,265.6954040527344,264.63482666015625,289.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.889291763305664,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001278340350836,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001035501336446,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,7.64819051255472e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001035503446473,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004911972791887,290.68377685546875,294.1499938964844,264.54998779296875,262.7042236328125,265.6744079589844,264.606689453125,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88424301147461,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001278340350836,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001035501336446,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26104736328125,0.0,0.0,7.64819051255472e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0001035503446473,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004911972791887,290.68377685546875,294.1499938964844,264.54998779296875,262.7042236328125,265.6744079589844,264.606689453125,289.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.88424301147461,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001277107512578,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001034502638503,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.640814146725461e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001034504748531,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004907235270366,290.675537109375,294.1499938964844,264.5200500488281,262.6776123046875,265.6532287597656,264.5780944824219,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.8791446685791,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.0001277107512578,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001034502638503,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,7.640814146725461e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001034504748531,291.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004907235270366,290.675537109375,294.1499938964844,264.5200500488281,262.6776123046875,265.6532287597656,264.5780944824219,289.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.8791446685791,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001275884424103,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0001033511944115,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,7.633495988557115e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001033514054142,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004902535583823,290.6672668457031,294.1499938964844,264.4903564453125,262.6512145996094,265.6319580078125,264.5492858886719,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.87400245666504,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001275884424103,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0001033511944115,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345275878906,0.0,0.0,7.633495988557115e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409851074219,0.0,0.0,0.0001033514054142,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0004902535583823,290.6672668457031,294.1499938964844,264.4903564453125,262.6512145996094,265.6319580078125,264.5492858886719,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.87400245666504,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0001275282265851,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,0.0001033024236676,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,7.629894389538094e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001033026346703,291.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0004900222411379,290.6631164550781,294.1499938964844,264.4757080078125,262.63818359375,265.6212463378906,264.534912109375,289.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.0103424256667494,60.0,-17.871408462524414,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001274686364922,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,0.0001032541622407,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,7.626329170307145e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001032543659675,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004897932521998,290.658935546875,294.1499938964844,264.4612121582031,262.6252746582031,265.61053466796875,264.5205383300781,289.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.868803024291992,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001273527159355,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001031602514558,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.619392999913543e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001031604551826,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004893477889709,290.6505432128906,294.1499938964844,264.4328308105469,262.6000671386719,265.5889892578125,264.4920654296875,289.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278160840272,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.863548278808594,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,0.0001273527159355,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001031602514558,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,7.619392999913543e-05,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001031604551826,291.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004893477889709,290.6505432128906,294.1499938964844,264.4328308105469,262.6000671386719,265.5889892578125,264.4920654296875,289.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941045760228e-08,0.0010437908349558,-0.0278278160840272,0.0,0.0,0.0,-0.0102590173482894,60.0,-17.863548278808594,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001272417866857,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001030704006552,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.612756598973647e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.000103070604382,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004889215924777,290.6421203613281,294.1499938964844,264.4055480957031,262.5758056640625,265.5673522949219,264.464111328125,289.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879613654424249e-08,0.0010428816312924,-0.0275495052337646,0.0,0.0,0.0,-0.0102063063532114,60.0,-17.858243942260742,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001272417866857,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384033203125,0.0,0.0,0.0001030704006552,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.612756598973647e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089111328125,0.0,0.0,0.000103070604382,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004889215924777,290.6421203613281,294.1499938964844,264.4055480957031,262.5758056640625,265.5673522949219,264.464111328125,289.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428924579173,1.0879613654424249e-08,0.0010428816312924,-0.0275495052337646,0.0,0.0,0.0,-0.0102063063532114,60.0,-17.858243942260742,-0.0,-7.415465574922564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.000127137536765,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001029859558911,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.606518920511007e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.000102986152342,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004885210073553,290.6336669921875,294.1499938964844,264.3796081542969,262.5527038574219,265.545654296875,264.4369506835937,289.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779677594996429e-08,0.0010420270264148,-0.0272879172116518,0.0,0.0,0.0,-0.0101567646488547,60.0,-17.85289192199707,-0.0,-7.403316715226539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.000127137536765,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,0.0001029859558911,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.606518920511007e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.000102986152342,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0004885210073553,290.6336669921875,294.1499938964844,264.3796081542969,262.5527038574219,265.545654296875,264.4369506835937,289.4480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420378530398,1.0779677594996429e-08,0.0010420270264148,-0.0272879172116518,0.0,0.0,0.0,-0.0101567646488547,60.0,-17.85289192199707,-0.0,-7.403316715226539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001270411303266,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001029078630381,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.600751268910244e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.000102908052213,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004881505738012,290.6251525878906,294.1499938964844,264.3552551269531,262.5310363769531,265.52392578125,264.4107360839844,289.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.0687259077712952e-08,0.0010412367992103,-0.0270460005849599,0.0,0.0,0.0,-0.0101109482347965,60.0,-17.84750747680664,-0.0,-7.392090850544265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0001270411303266,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001029078630381,290.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.600751268910244e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.000102908052213,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004881505738012,290.6251525878906,294.1499938964844,264.3552551269531,262.5310363769531,265.52392578125,264.4107360839844,289.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412475094199,1.0687259077712952e-08,0.0010412367992103,-0.0270460005849599,0.0,0.0,0.0,-0.0101109482347965,60.0,-17.84750747680664,-0.0,-7.392090850544265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001269965287065,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,0.0001028717379085,290.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,7.598083175253123e-05,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0001028719343594,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0004879792395513,290.6208801269531,294.1499938964844,264.34375,262.52081298828125,265.5130615234375,264.39813232421875,289.4286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408819653093,1.0644511050372785e-08,0.0010408712550997,-0.0269341021776199,0.0,0.0,0.0,-0.0100897559896111,60.0,-17.844806671142578,-0.0,-7.386901046402272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0001269542408408,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166748046875,0.0,0.0,0.000102837489976,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,7.595553324790671e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001028376791509,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0004878167528659,290.6165771484375,294.1499938964844,264.332763671875,262.51104736328125,265.5021667480469,264.3858642578125,289.4222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603974587297673e-08,0.0010405246866866,-0.0268279910087585,0.0,0.0,0.0,-0.0100696608424186,60.0,-17.842103958129883,-0.0,-7.381981959042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
