time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001268784544663,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001027760954457,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.591018220409751e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001027762846206,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004875255399383,290.60797119140625,294.1499938964844,264.3124084472656,262.492919921875,265.48046875,264.36248779296875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039913855493,1.0531318039852522e-08,0.0010399033781141,-0.0266377981752157,0.0,0.0,0.0,-0.0100336419418454,60.0,-17.83670425415039,-0.0,-7.373168386948238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0001268784544663,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001027760954457,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,7.591018220409751e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001027762846206,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004875255399383,290.60797119140625,294.1499938964844,264.3124084472656,262.492919921875,265.48046875,264.36248779296875,289.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039913855493,1.0531318039852522e-08,0.0010399033781141,-0.0266377981752157,0.0,0.0,0.0,-0.0100336419418454,60.0,-17.83670425415039,-0.0,-7.373168386948238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001268150081159,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001027246980811,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.587222353322431e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.000102724887256,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004872817662544,290.5993347167969,294.1499938964844,264.29443359375,262.4769592285156,265.45880126953125,264.3407287597656,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393937118351,1.047049114077936e-08,0.0010393832344561,-0.0264785680919885,0.0,0.0,0.0,-0.0100034866482019,60.0,-17.83133316040039,-0.0,-7.365793663893784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001268150081159,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001027246980811,290.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.587222353322431e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554443359375,0.0,0.0,0.000102724887256,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004872817662544,290.5993347167969,294.1499938964844,264.29443359375,262.4769592285156,265.45880126953125,264.3407287597656,289.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393937118351,1.047049114077936e-08,0.0010393832344561,-0.0264785680919885,0.0,0.0,0.0,-0.0100034866482019,60.0,-17.83133316040039,-0.0,-7.365793663893784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.000126765211462,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.000102684374724,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.584243576275185e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001026845566229,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004870904667768,290.59063720703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4372253417969,264.32098388671875,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389854433014,1.0422757767969417e-08,0.0010389750823378,-0.0263536162674427,0.0,0.0,0.0,-0.0099798236042261,60.0,-17.826026916503906,-0.0,-7.36000913548196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.000126765211462,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.000102684374724,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,7.584243576275185e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001026845566229,291.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004870904667768,290.59063720703125,294.1499938964844,264.2791442871094,262.4633483886719,265.4372253417969,264.32098388671875,289.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389854433014,1.0422757767969417e-08,0.0010389750823378,-0.0263536162674427,0.0,0.0,0.0,-0.0099798236042261,60.0,-17.826026916503906,-0.0,-7.36000913548196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.000126731742057,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.00010265725723,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.582241232739761e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001026574391289,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004869618278462,290.5818786621094,294.1499938964844,264.2668151855469,262.45233154296875,265.4158630371094,264.3037109375,289.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387109359726,1.0390659888059872e-08,0.0010387005750089,-0.0262695904821157,0.0,0.0,0.0,-0.0099639110267162,60.0,-17.820829391479492,-0.0,-7.35612104563188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.000126731742057,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.00010265725723,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.582241232739761e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001026574391289,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0004869618278462,290.5818786621094,294.1499938964844,264.2668151855469,262.45233154296875,265.4158630371094,264.3037109375,289.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387109359726,1.0390659888059872e-08,0.0010387005750089,-0.0262695904821157,0.0,0.0,0.0,-0.0099639110267162,60.0,-17.820829391479492,-0.0,-7.35612104563188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001267209881916,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832580566406,0.0,0.0,0.0001026485551847,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.581598038086668e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001026487370836,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0004869205586146,290.5774841308594,294.1499938964844,264.2618103027344,262.4479064941406,265.4052429199219,264.2960205078125,289.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.0380352577499252e-08,0.001038612332195,-0.0262426063418388,0.0,0.0,0.0,-0.0099588008597493,60.0,-17.818281173706055,-0.0,-7.35487262204515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001267148327315,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67950439453125,0.0,0.0,0.0001026435711537,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,7.58122987463139e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001026437530526,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004868968972004,290.5730895996094,294.1499938964844,264.25762939453125,262.4441833496094,265.3946838378906,264.2889404296875,289.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374446191008246e-08,0.0010385618079453,-0.026227144524455,0.0,0.0,0.0,-0.0099558727815747,60.0,-17.81577491760254,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001267179322894,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001026460740831,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.58141468395479e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001026462487061,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0004869087715633,290.5642395019531,294.1499938964844,264.251953125,262.4391174316406,265.373779296875,264.27691650390625,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377389614291133e-08,0.0010385869536548,-0.0262348502874374,0.0,0.0,0.0,-0.0099573321640491,60.0,-17.810924530029297,-0.0,-7.354513797963591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0001267179322894,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001026460740831,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,7.58141468395479e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0001026462487061,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0004869087715633,290.5642395019531,294.1499938964844,264.251953125,262.4391174316406,265.373779296875,264.27691650390625,289.344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377389614291133e-08,0.0010385869536548,-0.0262348502874374,0.0,0.0,0.0,-0.0099573321640491,60.0,-17.810924530029297,-0.0,-7.354513797963591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001267409388674,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001026647150865,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.582791295135394e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001026648897095,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.000486997218104,290.5553283691406,294.1499938964844,264.25,262.4373779296875,265.35321044921875,264.2679138183594,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943242631125e-08,0.0010387754300609,-0.0262925550341606,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.80632209777832,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.0001267409388674,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0001026647150865,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,7.582791295135394e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001026648897095,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.000486997218104,290.5553283691406,294.1499938964844,264.25,262.4373779296875,265.35321044921875,264.2679138183594,289.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.039943242631125e-08,0.0010387754300609,-0.0262925550341606,0.0,0.0,0.0,-0.0099682593718171,60.0,-17.80632209777832,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001267666229978,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001026855170493,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.584327977383509e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001026856916723,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0004870959091931,290.54638671875,294.1499938964844,264.25,262.4384460449219,265.3329772949219,264.2617492675781,289.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.80134391784668,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276794433594,0.0,0.0,0.0001267666229978,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001026855170493,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.584327977383509e-05,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,0.0001026856916723,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0004870959091931,290.54638671875,294.1499938964844,264.25,262.4384460449219,265.3329772949219,264.2617492675781,289.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.80134391784668,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001267750049009,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.0001026923127938,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.584829290863127e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001026924801408,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004871280980296,290.53741455078125,294.1499938964844,264.25,262.4415283203125,265.3130798339844,264.2575988769531,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.794742584228516,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001267750049009,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.0001026923127938,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.584829290863127e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001026924801408,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0004871280980296,290.53741455078125,294.1499938964844,264.25,262.4415283203125,265.3130798339844,264.2575988769531,289.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.794742584228516,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0088806152344,0.0,0.0,0.0001267728803213,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449584960937,0.0,0.0,0.0001026905956678,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,7.58470268920064e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001026907630148,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0004871199780609,290.53289794921875,294.1499938964844,264.25,262.4437866210937,265.30328369140625,264.25616455078125,289.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.0263725947588682,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.790489196777344,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,0.0001267660554731,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0001026850732159,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,7.584294507978484e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.000102685240563,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0004870937846135,290.5283508300781,294.1499938964844,264.25,262.4465026855469,265.2935791015625,264.2549743652344,289.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.78563117980957,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001267405168619,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001026643803925,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,7.582765829283744e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001026645404635,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004869956173934,290.519287109375,294.1499938964844,264.25,262.4532165527344,265.2744140625,264.25323486328125,289.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.774307250976562,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0001267405168619,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001026643803925,290.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,7.582765829283744e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,0.0001026645404635,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004869956173934,290.519287109375,294.1499938964844,264.25,262.4532165527344,265.2744140625,264.25323486328125,289.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.774307250976562,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001266994222532,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001026310928864,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.580307283205912e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001026312602334,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004868377291131,290.5101623535156,294.1499938964844,264.25,262.4615478515625,265.2556457519531,264.25213623046875,289.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.760658264160156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001266994222532,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001026310928864,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,7.580307283205912e-05,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001026312602334,291.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004868377291131,290.5101623535156,294.1499938964844,264.25,262.4615478515625,265.2556457519531,264.25213623046875,289.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.760658264160156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001266457693418,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0001025876408675,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,7.577097130706534e-05,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001025878009386,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.000486631586682,290.5009765625,294.1499938964844,264.25,262.4713439941406,265.2371826171875,264.2513732910156,289.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.74515151977539,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001266457693418,291.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,0.0001025876408675,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,7.577097130706534e-05,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001025878009386,291.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381103515625,0.0,0.0,0.000486631586682,290.5009765625,294.1499938964844,264.25,262.4713439941406,265.2371826171875,264.2513732910156,289.25506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.74515151977539,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001265811442863,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001025352830765,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,7.573230686830357e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001025354431476,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004863832436967,290.4917907714844,294.1499938964844,264.25,262.4825134277344,265.2191162109375,264.2509155273437,289.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7278995513916,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001265811442863,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001025352830765,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,7.573230686830357e-05,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.826416015625,0.0,0.0,0.0001025354431476,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004863832436967,290.4917907714844,294.1499938964844,264.25,262.4825134277344,265.2191162109375,264.2509155273437,289.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7278995513916,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001265459723072,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60546875,0.0,0.0,0.0001025067977025,290.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,7.571126479888335e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210144042969,0.0,0.0,0.0001025069577735,291.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0004862481146119,290.4871520996094,294.1499938964844,264.25,262.488525390625,265.210205078125,264.250732421875,289.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.718799591064453,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403381347656,0.0,0.0,0.0001265089085791,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.0001024767771014,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,7.568908768007532e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001024769371724,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0004861057095695,290.4825134277344,294.1499938964844,264.25,262.4948425292969,265.2013854980469,264.2506103515625,289.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368730872869,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.70940589904785,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001264316379092,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.000102414189314,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.564286352135241e-05,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001024143421091,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.000485808821395,290.4732360839844,294.1499938964844,264.25,262.5082702636719,265.1839599609375,264.2503967285156,289.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.690052032470703,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001264316379092,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,0.000102414189314,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,7.564286352135241e-05,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048095703125,0.0,0.0,0.0001024143421091,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.000485808821395,290.4732360839844,294.1499938964844,264.25,262.5082702636719,265.1839599609375,264.2503967285156,289.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.690052032470703,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001263519807253,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0001023496661218,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.559520599897951e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001023498189169,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004855027364101,290.46392822265625,294.1499938964844,264.25,262.52264404296875,265.1669006347656,264.2502746582031,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.670148849487305,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001263519807253,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,0.0001023496661218,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.559520599897951e-05,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0001023498189169,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,0.0004855027364101,290.46392822265625,294.1499938964844,264.25,262.52264404296875,265.1669006347656,264.2502746582031,289.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.670148849487305,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001262725563719,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.0001022853321046,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.554768671980128e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001022854776238,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004851975536439,290.4545593261719,294.1499938964844,264.25,262.5378112792969,265.1501159667969,264.25018310546875,289.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.65010643005371,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001262725563719,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.0001022853321046,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.554768671980128e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001022854776238,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004851975536439,290.4545593261719,294.1499938964844,264.25,262.5378112792969,265.1501159667969,264.25018310546875,289.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.65010643005371,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.000126196158817,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001022234428091,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.550197187811136e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001022235883283,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004849039833061,290.4451599121094,294.1499938964844,264.25,262.5536193847656,265.1336975097656,264.2501220703125,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.63030242919922,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.000126196158817,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,0.0001022234428091,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.550197187811136e-05,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001022235883283,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004849039833061,290.4451599121094,294.1499938964844,264.25,262.5536193847656,265.1336975097656,264.2501220703125,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.63030242919922,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,0.0001261595316464,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648803710937,0.0,0.0,0.0001021937787299,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,7.548006396973506e-05,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001021939315251,291.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0004847632953897,290.4404296875,294.1499938964844,264.25,262.5617370605469,265.1255798339844,264.2500915527344,289.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.62057113647461,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
