time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.000126124738017,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,0.0001021655843942,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.545924017904326e-05,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76153564453125,0.0,0.0,0.0001021657371893,291.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004846295632887,290.43572998046875,294.1499938964844,264.25,262.5699768066406,265.1175842285156,264.2500915527344,289.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.611040115356445,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001260602439288,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001021133502945,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.542065577581525e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001021134958136,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004843817732762,290.4262390136719,294.1499938964844,264.25,262.58673095703125,265.10174560546875,264.25006103515625,289.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.592586517333984,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001260602439288,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,0.0001021133502945,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,7.542065577581525e-05,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507019042969,0.0,0.0,0.0001021134958136,291.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,0.0004843817732762,290.4262390136719,294.1499938964844,264.25,262.58673095703125,265.10174560546875,264.25006103515625,289.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.592586517333984,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001260053686564,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0001020689014694,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.538782665506005e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001020690469886,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0004841709160245,290.416748046875,294.1499938964844,264.25,262.6037292480469,265.0862121582031,264.2500305175781,289.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.57539176940918,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001260053686564,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5442199707031,0.0,0.0,0.0001020689014694,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.538782665506005e-05,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,0.0001020690469886,291.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0004841709160245,290.416748046875,294.1499938964844,264.25,262.6037292480469,265.0862121582031,264.2500305175781,289.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.69424718277878e-09,0.0010327456984668,-0.0244463980197906,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.57539176940918,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001259592536371,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.000102031553979,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,7.536023622378707e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001020316922222,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0004839937610086,290.4071960449219,294.1499938964844,264.25,262.620849609375,265.0709533691406,264.2500305175781,289.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.559267044067383,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,0.0001259592536371,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.000102031553979,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,7.536023622378707e-05,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001020316922222,291.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0004839937610086,290.4071960449219,294.1499938964844,264.25,262.620849609375,265.0709533691406,264.2500305175781,289.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306662887334,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.559267044067383,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001259256387129,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001020043200696,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.534012547694147e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001020044583128,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.000483864598209,290.3976135253906,294.1499938964844,264.25,262.637939453125,265.0560302734375,264.2500305175781,289.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.544910430908203,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.0001259256387129,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274963378906,0.0,0.0,0.0001020043200696,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.534012547694147e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001020044583128,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.000483864598209,290.3976135253906,294.1499938964844,264.25,262.637939453125,265.0560302734375,264.2500305175781,289.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462810128927,0.0,0.0,0.0,-0.009580778889358,60.0,-17.544910430908203,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001259120763279,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001019933406496,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,7.533201278420165e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0001019934788928,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004838125023525,290.392822265625,294.1499938964844,264.25,262.6464538574219,265.04864501953125,264.25,289.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.53820037841797,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001259020646102,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001019852279569,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,7.532601739512756e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.0001019853589241,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0004837739979848,290.38800048828125,294.1499938964844,264.25,262.6549072265625,265.0413513183594,264.25,289.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870880126953,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.531909942626953,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001258909906027,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001019762567011,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,7.531939627369866e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001019763876684,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004837314481846,290.3783569335937,294.1499938964844,264.25,262.67156982421875,265.0269470214844,264.25,289.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.520570755004883,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001258909906027,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0001019762567011,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,7.531939627369866e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,0.0001019763876684,291.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004837314481846,290.3783569335937,294.1499938964844,264.25,262.67156982421875,265.0269470214844,264.25,289.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.520570755004883,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.000125891456264,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001019766350509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,7.5319672760088e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001019767660181,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0004837332526221,290.36865234375,294.1499938964844,264.25,262.6878356933594,265.01275634765625,264.25,289.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.5850163361888e-09,0.0010318115819245,-0.024160411208868,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.510793685913086,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,0.000125891456264,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5021057128906,0.0,0.0,0.0001019766350509,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,7.5319672760088e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,0.0001019767660181,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0004837332526221,290.36865234375,294.1499938964844,264.25,262.6878356933594,265.01275634765625,264.25,289.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.5850163361888e-09,0.0010318115819245,-0.024160411208868,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.510793685913086,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0001259019190911,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001019851188175,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,7.532593735959381e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001019852497847,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004837735032197,290.3589172363281,294.1499938964844,264.25,262.7035522460937,264.9988708496094,264.25,289.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866577416658,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.502593994140625,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0001259019190911,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935607910156,0.0,0.0,0.0001019851188175,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,7.532593735959381e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746826171875,0.0,0.0,0.0001019852497847,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0004837735032197,290.3589172363281,294.1499938964844,264.25,262.7035522460937,264.9988708496094,264.25,289.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866577416658,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.502593994140625,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001259231503354,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001020023046294,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,7.533863390563056e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001020024355966,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004838550230488,290.3491516113281,294.1499938964844,264.25,262.71856689453125,264.9852294921875,264.25,289.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615365392789954e-09,0.0010320710716769,-0.0242398716509342,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.4959774017334,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0001259231503354,291.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0001020023046294,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,7.533863390563056e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66375732421875,0.0,0.0,0.0001020024355966,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0004838550230488,290.3491516113281,294.1499938964844,264.25,262.71856689453125,264.9852294921875,264.25,289.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615365392789954e-09,0.0010320710716769,-0.0242398716509342,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.4959774017334,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001259363780263,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48065185546875,0.0,0.0,0.0001020130293909,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,7.534655014751479e-05,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001020131530822,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004839058674406,290.34423828125,294.1499938964844,264.25,262.72576904296875,264.978515625,264.25,289.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.493083953857422,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001259518176084,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.000102025536762,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,7.53557906136848e-05,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001020256677293,291.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0004839652101509,290.3393249511719,294.1499938964844,264.25,262.7327575683594,264.97186279296875,264.25,289.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.490474700927734,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001259878190467,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001020547060761,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,7.53773347241804e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0001020548297674,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0004841035697609,290.3294982910156,294.1499938964844,264.25,262.7460021972656,264.9587097167969,264.25,289.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.486055374145508,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,0.0001259878190467,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0001020547060761,290.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76177978515625,0.0,0.0,7.53773347241804e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,0.0001020548297674,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218933105469,0.0,0.0,0.0004841035697609,290.3294982910156,294.1499938964844,264.25,262.7460021972656,264.9587097167969,264.25,289.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.486055374145508,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001260283897863,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0001020875643007,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,7.54016000428237e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.000102087687992,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0004842594498768,290.319580078125,294.1499938964844,264.25,262.7581481933594,264.94580078125,264.25,289.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.48240852355957,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001260283897863,291.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.0001020875643007,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,7.54016000428237e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309509277344,0.0,0.0,0.000102087687992,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.0004842594498768,290.319580078125,294.1499938964844,264.25,262.7581481933594,264.94580078125,264.25,289.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.48240852355957,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001260720309801,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001021229181787,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.5427713454701e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.00010212304187,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0004844271461479,290.3096618652344,294.1499938964844,264.25,262.7690734863281,264.9331359863281,264.25,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.479337692260742,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0001260720309801,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001021229181787,290.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.5427713454701e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.00010212304187,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0004844271461479,290.3096618652344,294.1499938964844,264.25,262.7690734863281,264.9331359863281,264.25,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.479337692260742,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001261164288735,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001021588832372,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,7.545427797595039e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001021590069285,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.000484597752802,290.2996826171875,294.1499938964844,264.25,262.7786560058594,264.9206848144531,264.25,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.476520538330078,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,0.0001261164288735,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0001021588832372,290.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,7.545427797595039e-05,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001021590069285,291.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.000484597752802,290.2996826171875,294.1499938964844,264.25,262.7786560058594,264.9206848144531,264.25,288.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.476520538330078,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0001261384168174,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,0.0001021766875055,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,7.546742563135922e-05,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.603515625,0.0,0.0,0.0001021768111968,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799621582031,0.0,0.0,0.000484682212118,290.2947082519531,294.1499938964844,264.25,262.78289794921875,264.9145202636719,264.25,288.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.475130081176758,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001261597499251,291.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0001021939751808,290.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,7.548019493697211e-05,290.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0001021940988721,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0004847642267122,290.2896728515625,294.1499938964844,264.25,262.7867431640625,264.908447265625,264.25,288.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.473697662353516,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.000126192215248,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254150390625,0.0,0.0,0.0001022202777676,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,7.549962174380198e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892028808594,0.0,0.0,0.0001022203941829,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643981933594,0.0,0.0,0.0004848889657296,290.2816467285156,294.1499938964844,264.25,262.79205322265625,264.8988037109375,264.25,288.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.471235275268555,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001261999714188,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,0.000102226556919,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69940185546875,0.0,0.0,7.550425652880222e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001022266733343,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.000484918768052,290.2796325683594,294.1499938964844,264.25,262.7931823730469,264.8964233398437,264.25,288.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.470582962036133,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001262360019609,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.000102255740785,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,7.552581519121304e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0001022558572003,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0004850572149734,290.2695617675781,294.1499938964844,264.25,262.79791259765625,264.8846130371094,264.25,288.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.466983795166016,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001262360019609,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.000102255740785,290.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,7.552581519121304e-05,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0001022558572003,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0004850572149734,290.2695617675781,294.1499938964844,264.25,262.79791259765625,264.8846130371094,264.25,288.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.466983795166016,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001262758596567,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0001022880242089,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.554965850431472e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022881406242,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0004852103593293,290.2594299316406,294.1499938964844,264.25,262.80096435546875,264.8730163574219,264.25,288.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953312840593752e-09,0.0010349607327952,-0.025124654173851,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.463354110717773,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0001262758596567,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057312011719,0.0,0.0,0.0001022880242089,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.554965850431472e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.0001022881406242,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,0.0004852103593293,290.2594299316406,294.1499938964844,264.25,262.80096435546875,264.8730163574219,264.25,288.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953312840593752e-09,0.0010349607327952,-0.025124654173851,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.463354110717773,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001263275189558,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0001023298827931,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,7.558056677225977e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.0001023299992084,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0004854089056607,290.2492980957031,294.1499938964844,264.25,262.8026428222656,264.86163330078125,264.25,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.46074104309082,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001263275189558,291.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.396728515625,0.0,0.0,0.0001023298827931,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,7.558056677225977e-05,290.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,0.0001023299992084,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,0.0004854089056607,290.2492980957031,294.1499938964844,264.25,262.8026428222656,264.86163330078125,264.25,288.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.46074104309082,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0001263580634258,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3922119140625,0.0,0.0,0.000102354621049,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,7.55988439777866e-05,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54833984375,0.0,0.0,0.0001023547374643,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,0.0004855262523051,290.24420166015625,294.1499938964844,264.25,262.8030090332031,264.85601806640625,264.25,288.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.460081100463867,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
