time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,0.0001263909070985,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876647949219,0.0,0.0,0.000102381229226,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,7.561849633930251e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,0.0001023813456413,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0004856524756178,290.2391052246094,294.1499938964844,264.25,262.80303955078125,264.8504638671875,264.25,288.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.459754943847656,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001264648890355,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001024411612888,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.566275598946959e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0001024412704282,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0004859367618337,290.2288513183594,294.1499938964844,264.25,262.8022766113281,264.8394775390625,264.25,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.460222244262695,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208801269531,0.0,0.0,0.0001264648890355,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001024411612888,290.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.566275598946959e-05,290.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317077636719,0.0,0.0,0.0001024412704282,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019897460937,0.0,0.0,0.0004859367618337,290.2288513183594,294.1499938964844,264.25,262.8022766113281,264.8394775390625,264.25,288.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.460222244262695,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001265477912966,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001025083111017,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,7.571235619252548e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.000102508420241,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0004862552741542,290.2185974121094,294.1499938964844,264.25,262.8004150390625,264.82867431640625,264.25,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.461956024169922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,0.0001265477912966,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001025083111017,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,7.571235619252548e-05,290.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,0.000102508420241,291.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0004862552741542,290.2185974121094,294.1499938964844,264.25,262.8004150390625,264.82867431640625,264.25,288.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.461956024169922,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001266398321604,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001025828678393,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,7.576742063974962e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001025829769787,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0004866089439019,290.2082824707031,294.1499938964844,264.25,262.7975769042969,264.8180847167969,264.25,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.465055465698242,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59637451171875,0.0,0.0,0.0001266398321604,291.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602294921875,0.0,0.0,0.0001025828678393,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,7.576742063974962e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001025829769787,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0004866089439019,290.2082824707031,294.1499938964844,264.25,262.7975769042969,264.8180847167969,264.25,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.465055465698242,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.000126738770632,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001026630125124,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,7.5826610554941e-05,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001026631216518,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0004869891272392,290.19793701171875,294.1499938964844,264.25,262.7938537597656,264.80767822265625,264.25,288.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.469131469726562,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.000126738770632,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510131835937,0.0,0.0,0.0001026630125124,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,7.5826610554941e-05,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,0.0001026631216518,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,0.0004869891272392,290.19793701171875,294.1499938964844,264.25,262.7938537597656,264.80767822265625,264.25,288.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.469131469726562,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001267910993192,291.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,0.0001027054022415,290.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934143066406,0.0,0.0,7.585792627651244e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,0.0001027055113809,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0004871902056038,290.1927490234375,294.1499938964844,264.25,262.79168701171875,264.8025207519531,264.25,288.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.471603393554688,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718078613281,0.0,0.0,0.000126844694023,291.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,0.0001027488106046,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5871887207031,0.0,0.0,7.588998414576054e-05,290.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.000102748919744,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,0.0004873961152043,290.1875305175781,294.1499938964844,264.25,262.7893371582031,264.7974548339844,264.25,288.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.47426986694336,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001269563508685,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001028392580337,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,7.595678471261635e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0001028393598971,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0004878251638729,290.1771240234375,294.1499938964844,264.25,262.7841491699219,264.7873840332031,264.25,288.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.480226516723633,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595397949219,0.0,0.0,0.0001269563508685,291.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324279785156,0.0,0.0,0.0001028392580337,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,7.595678471261635e-05,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.0001028393598971,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0004878251638729,290.1771240234375,294.1499938964844,264.25,262.7841491699219,264.7873840332031,264.25,288.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.480226516723633,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001270723296329,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001029332051984,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,7.602617552038282e-05,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0001029333143378,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,0.0004882708308286,290.1666564941406,294.1499938964844,264.25,262.7783508300781,264.77752685546875,264.25,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.486825942993164,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0001270723296329,291.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32305908203125,0.0,0.0,0.0001029332051984,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,7.602617552038282e-05,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,0.0001029333143378,291.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52978515625,0.0,0.0,0.0004882708308286,290.1666564941406,294.1499938964844,264.25,262.7783508300781,264.77752685546875,264.25,288.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.486825942993164,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001271923974854,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001030304701998,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,7.609801104990765e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001030305720632,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.000488732184749,290.1561279296875,294.1499938964844,264.25,262.7720642089844,264.767822265625,264.25,288.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.49405860900879,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.0001271923974854,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.0001030304701998,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,7.609801104990765e-05,290.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534912109375,0.0,0.0,0.0001030305720632,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177001953125,0.0,0.0,0.000488732184749,290.1561279296875,294.1499938964844,264.25,262.7720642089844,264.767822265625,264.25,288.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.49405860900879,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0001273148955078,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001031296997098,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,7.617130904691294e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001031298015732,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0004892029101029,290.1455993652344,294.1499938964844,264.25,262.7654113769531,264.75830078125,264.25,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.501676559448242,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0001273148955078,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,0.0001031296997098,290.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,7.617130904691294e-05,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0001031298015732,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0004892029101029,290.1455993652344,294.1499938964844,264.25,262.7654113769531,264.75830078125,264.25,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.501676559448242,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.000127377003082,291.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,0.0001031800129567,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,7.620846736244857e-05,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0001031801148201,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.0004894415615126,290.1402893066406,294.1499938964844,264.25,262.7619323730469,264.75360107421875,264.25,288.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.50562286376953,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,0.0001274393871426,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001032305517583,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,7.624579302500933e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001032306463457,291.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0004896812606602,290.135009765625,294.1499938964844,264.25,262.7584228515625,264.7489318847656,264.25,288.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.509624481201172,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001275646500289,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001033320149872,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,7.632073538843542e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001033321168506,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0004901625798083,290.1243591308594,294.1499938964844,264.25,262.7512512207031,264.73974609375,264.25,288.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.517730712890625,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979553222656,0.0,0.0,0.0001275646500289,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28515625,0.0,0.0,0.0001033320149872,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,7.632073538843542e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001033321168506,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813842773437,0.0,0.0,0.0004901625798083,290.1243591308594,294.1499938964844,264.25,262.7512512207031,264.73974609375,264.25,288.7728576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.517730712890625,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001276898692594,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001034334491123,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,7.639564864803106e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001034335436997,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0004906437243334,290.1137084960937,294.1499938964844,264.25,262.7439880371094,264.730712890625,264.25,288.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.525880813598633,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001276898692594,291.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.0001034334491123,290.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996643066406,0.0,0.0,7.639564864803106e-05,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083251953125,0.0,0.0,0.0001034335436997,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,0.0004906437243334,290.1137084960937,294.1499938964844,264.25,262.7439880371094,264.730712890625,264.25,288.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.525880813598633,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0001278139388887,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001035339519148,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,7.646987796761096e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0001035340465023,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.000491120503284,290.1029968261719,294.1499938964844,264.25,262.7367248535156,264.7218322753906,264.25,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.533937454223633,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0001278139388887,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001035339519148,290.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48712158203125,0.0,0.0,7.646987796761096e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0001035340465023,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,0.000491120503284,290.1029968261719,294.1499938964844,264.25,262.7367248535156,264.7218322753906,264.25,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.533937454223633,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001279360585613,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001036328685586,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,7.654294313397259e-05,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.000103632970422,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0004915897152386,290.0922546386719,294.1499938964844,264.25,262.72955322265625,264.7131042480469,264.25,288.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.541780471801758,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001279360585613,291.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001036328685586,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,7.654294313397259e-05,290.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.000103632970422,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449768066406,0.0,0.0,0.0004915897152386,290.0922546386719,294.1499938964844,264.25,262.72955322265625,264.7131042480469,264.25,288.735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.541780471801758,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4547119140625,0.0,0.0,0.0001279960561078,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,0.0001036814792314,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,7.657884270884097e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001036815738189,291.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0004918202757835,290.0868530273437,294.1499938964844,264.25,262.7260131835937,264.70880126953125,264.25,288.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.545576095581055,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44854736328125,0.0,0.0,0.0001280551514355,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0001037293404806,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,7.661418931093067e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.37420654296875,0.0,0.0,0.000103729435068,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0004920473438687,290.0814514160156,294.1499938964844,264.25,262.7225646972656,264.7045288085937,264.25,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.54926300048828,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.000128170082462,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0001038224363583,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,7.668295438634232e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001038225309457,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004924889653921,290.0706481933594,294.1499938964844,264.25,262.71588134765625,264.6961364746094,264.25,288.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.55624008178711,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.000128170082462,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0001038224363583,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,7.668295438634232e-05,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36279296875,0.0,0.0,0.0001038225309457,291.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4206237792969,0.0,0.0,0.0004924889653921,290.0706481933594,294.1499938964844,264.25,262.71588134765625,264.6961364746094,264.25,288.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.55624008178711,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0001282803132198,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0001039117341861,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,7.674891094211489e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,0.0001039118287735,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0004929125425405,290.0597839355469,294.1499938964844,264.25,262.7095947265625,264.6878662109375,264.25,288.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.562650680541992,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,0.0001282803132198,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0001039117341861,290.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,7.674891094211489e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,0.0001039118287735,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.408447265625,0.0,0.0,0.0004929125425405,290.0597839355469,294.1499938964844,264.25,262.7095947265625,264.6878662109375,264.25,288.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.562650680541992,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0001283844321733,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.0001039960698108,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.681120041524991e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001039961643982,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.000493312603794,290.04888916015625,294.1499938964844,264.25,262.70379638671875,264.6797180175781,264.25,288.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.56827163696289,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0001283844321733,291.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,0.0001039960698108,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,7.681120041524991e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33990478515625,0.0,0.0,0.0001039961643982,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.000493312603794,290.04888916015625,294.1499938964844,264.25,262.70379638671875,264.6797180175781,264.25,288.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138306528329,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.56827163696289,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001284821337321,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001040752104017,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,7.686964818276465e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0001040753049892,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0004936879849992,290.0379638671875,294.1499938964844,264.25,262.6985778808594,264.6717529296875,264.25,288.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.573017120361328,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001284821337321,291.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073059082031,0.0,0.0,0.0001040752104017,290.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,7.686964818276465e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32843017578125,0.0,0.0,0.0001040753049892,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.384033203125,0.0,0.0,0.0004936879849992,290.0379638671875,294.1499938964844,264.25,262.6985778808594,264.6717529296875,264.25,288.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.573017120361328,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39276123046875,0.0,0.0,0.0001285279286094,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.0001041123105096,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,7.689704943913966e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226928710937,0.0,0.0,0.0001041123978211,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,0.0004938639467582,290.0325012207031,294.1499938964844,264.25,262.6962280273437,264.6678161621094,264.25,288.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736918330192,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.575016021728516,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
