time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.0001285716425627,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,0.0001041477225953,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,7.692320650676265e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,0.0001041478099068,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717956542969,0.0,0.0,0.0004940319340676,290.0270080566406,294.1499938964844,264.25,262.6940612792969,264.6639404296875,264.25,288.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153441808493426e-08,0.0010537732159718,-0.0308833178132772,0.0,0.0,0.0,-0.0108377942815423,60.0,-17.576744079589844,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001286520564462,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0001042128642438,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,7.697132241446525e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001042129515553,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0004943409585393,290.0160217285156,294.1499938964844,264.25,262.6903381347656,264.65625,264.25,288.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.579309463500977,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001286520564462,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,0.0001042128642438,290.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,7.697132241446525e-05,290.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.305419921875,0.0,0.0,0.0001042129515553,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,0.0004943409585393,290.0160217285156,294.1499938964844,264.25,262.6903381347656,264.65625,264.25,288.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.579309463500977,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,0.0001287233899347,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0001042706498992,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.701399590587243e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0001042707372107,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0004946150584146,290.0050048828125,294.1499938964844,264.25,262.6874694824219,264.648681640625,264.25,288.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.580673217773438,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,0.0001287233899347,291.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1774597167969,0.0,0.0,0.0001042706498992,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,7.701399590587243e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938842773437,0.0,0.0,0.0001042707372107,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0004946150584146,290.0050048828125,294.1499938964844,264.25,262.6874694824219,264.648681640625,264.25,288.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.580673217773438,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.0001287832565139,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001043191368808,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.704980816924945e-05,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001043192241922,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0004948450950905,289.9939270019531,294.1499938964844,264.25,262.6856384277344,264.6412658691406,264.25,288.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356234257993036e-08,0.0010555073386058,-0.0314139686524868,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.58058738708496,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492431640625,0.0,0.0,0.0001287832565139,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001043191368808,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36138916015625,0.0,0.0,7.704980816924945e-05,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,0.0001043192241922,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350830078125,0.0,0.0,0.0004948450950905,289.9939270019531,294.1499938964844,264.25,262.6856384277344,264.6412658691406,264.25,288.62188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356234257993036e-08,0.0010555073386058,-0.0314139686524868,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.58058738708496,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001288320636376,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043586817104,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,7.707901386311278e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001043587617459,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.000495032640174,289.9828491210937,294.1499938964844,264.25,262.6848449707031,264.6340026855469,264.25,288.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.57902717590332,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0001288320636376,291.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.0001043586817104,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34881591796875,0.0,0.0,7.707901386311278e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001043587617459,291.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228454589844,0.0,0.0,0.000495032640174,289.9828491210937,294.1499938964844,264.25,262.6848449707031,264.6340026855469,264.25,288.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.57902717590332,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0001288517960347,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15234375,0.0,0.0,0.0001043746597133,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,7.709081546636298e-05,290.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2649841308594,0.0,0.0,0.0001043747397488,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0004951084265485,289.977294921875,294.1499938964844,264.25,262.6849060058594,264.6304016113281,264.25,288.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421912387594602e-08,0.0010560689261183,-0.0315858237445354,0.0,0.0,0.0,-0.0109708867967128,60.0,-17.577646255493164,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,0.0001288680359721,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14727783203125,0.0,0.0,0.0001043878146447,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,7.710053614573553e-05,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,0.0001043879019562,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0004951708833687,289.97174072265625,294.1499938964844,264.25,262.68524169921875,264.6268310546875,264.25,288.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437478602578269e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786028042435,60.0,-17.57581329345703,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001288902130909,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.000104405778984,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,7.711380021646619e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001044058590196,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0004952560411766,289.96063232421875,294.1499938964844,264.25,262.6869506835937,264.61981201171875,264.25,288.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722054020654e-08,0.0010563837131485,-0.0316821373999118,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.570817947387695,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119506835937,0.0,0.0,0.0001288902130909,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.000104405778984,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,7.711380021646619e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0001044058590196,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2983093261719,0.0,0.0,0.0004952560411766,289.96063232421875,294.1499938964844,264.25,262.6869506835937,264.61981201171875,264.25,288.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722054020654e-08,0.0010563837131485,-0.0316821373999118,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.570817947387695,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0001288982166443,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001044122691382,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,7.711859507253394e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0001044123491737,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,0.0004952868330292,289.949462890625,294.1499938964844,264.25,262.69000244140625,264.6129150390625,264.25,288.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.56398582458496,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,0.0001288982166443,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001044122691382,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,7.711859507253394e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.0001044123491737,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2860412597656,0.0,0.0,0.0004952868330292,289.949462890625,294.1499938964844,264.25,262.69000244140625,264.6129150390625,264.25,288.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.56398582458496,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001288921048399,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001044073142111,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,7.7114935265854e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001044073942466,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004952633753418,289.93829345703125,294.1499938964844,264.251953125,262.6960144042969,264.6061706542969,264.25054931640625,288.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.5543155670166,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,0.0001288921048399,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001044073142111,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984313964844,0.0,0.0,7.7114935265854e-05,290.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001044073942466,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0004952633753418,289.93829345703125,294.1499938964844,264.251953125,262.6960144042969,264.6061706542969,264.25054931640625,288.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.5543155670166,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.000128875602968,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001043939482769,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,7.710506179137155e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001043940283125,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0004951999289914,289.9270935058594,294.1499938964844,264.25762939453125,262.706298828125,264.5996398925781,264.2525329589844,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.541257858276367,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2746276855469,0.0,0.0,0.000128875602968,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,0.0001043939482769,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,7.710506179137155e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127990722656,0.0,0.0,0.0001043940283125,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,0.0004951999289914,289.9270935058594,294.1499938964844,264.25762939453125,262.706298828125,264.5996398925781,264.2525329589844,288.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.541257858276367,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.0001288629864575,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0001043837255565,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,7.709750934736803e-05,290.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,0.000104383805592,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0004951514420099,289.9214782714844,294.1499938964844,264.2618103027344,262.7129211425781,264.5964660644531,264.2545166015625,288.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.533010482788086,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0001288484636461,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.000104371967609,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27325439453125,0.0,0.0,7.70888218539767e-05,290.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001043720403686,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0004950956790708,289.9158630371094,294.1499938964844,264.2668151855469,262.7204895019531,264.5933837890625,264.2570495605469,288.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.52396583557129,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0001288115599891,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0001043420706992,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.706674659857526e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001043421507347,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0004949538852088,289.9046325683594,294.1499938964844,264.2791442871094,262.73834228515625,264.58746337890625,264.2643737792969,288.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.502962112426758,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0001288115599891,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.0001043420706992,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.706674659857526e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18951416015625,0.0,0.0,0.0001043421507347,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,0.0004949538852088,289.9046325683594,294.1499938964844,264.2791442871094,262.73834228515625,264.58746337890625,264.2643737792969,288.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.502962112426758,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001287666673306,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.000104305705463,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,7.70398837630637e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0001043057854985,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004947813577018,289.89337158203125,294.1499938964844,264.29443359375,262.7594909667969,264.5818786621094,264.274169921875,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.47886085510254,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001287666673306,290.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.000104305705463,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,7.70398837630637e-05,290.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,0.0001043057854985,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247314453125,0.0,0.0,0.0004947813577018,289.89337158203125,294.1499938964844,264.29443359375,262.7594909667969,264.5818786621094,264.274169921875,288.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.47886085510254,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001287131308345,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0001042623480316,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,7.700785499764606e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001042624207912,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,0.0004945756518281,289.882080078125,294.1499938964844,264.3124084472656,262.7836608886719,264.5767517089844,264.287109375,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.451189041137695,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001287131308345,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655212402344,0.0,0.0,0.0001042623480316,290.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,7.700785499764606e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,0.0001042624207912,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,0.0004945756518281,289.882080078125,294.1499938964844,264.3124084472656,262.7836608886719,264.5767517089844,264.287109375,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.451189041137695,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,0.0001286532060476,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001042138028424,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,7.697200635448098e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001042138756019,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0004943453823216,289.87078857421875,294.1499938964844,264.332763671875,262.810546875,264.5720520019531,264.3023681640625,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.421058654785156,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,0.0001286532060476,290.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552062988281,0.0,0.0,0.0001042138028424,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229919433594,0.0,0.0,7.697200635448098e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15460205078125,0.0,0.0,0.0001042138756019,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0004943453823216,289.87078857421875,294.1499938964844,264.332763671875,262.810546875,264.5720520019531,264.3023681640625,288.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.421058654785156,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001286204060306,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500183105469,0.0,0.0,0.0001041872383211,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,7.695238309679553e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.0001041873110807,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.194091796875,0.0,0.0,0.0004942194209434,289.8651428222656,294.1499938964844,264.34375,262.8249206542969,264.5699462890625,264.31109619140625,288.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053452849388,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.40482521057129,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000732421875,0.0,0.0,0.0001285865728277,290.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0001041598225128,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,7.693213410675526e-05,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429443359375,0.0,0.0,0.0001041598952724,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0004940893850289,289.8594970703125,294.1499938964844,264.3552551269531,262.83984375,264.5679016113281,264.3203125,288.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.38811492919922,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0001285141916014,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0001041012073983,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.688883488299325e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001041012728819,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,0.000493811268825,289.8481750488281,294.1499938964844,264.3796081542969,262.8712158203125,264.5643005371094,264.34051513671875,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.35296630859375,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0001285141916014,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.0001041012073983,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,7.688883488299325e-05,290.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312866210937,0.0,0.0,0.0001041012728819,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,0.000493811268825,289.8481750488281,294.1499938964844,264.3796081542969,262.8712158203125,264.5643005371094,264.34051513671875,288.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.35296630859375,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0001284376048715,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001040391653077,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,7.684301090193912e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,0.0001040392307913,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0004935169708915,289.8368530273437,294.1499938964844,264.4055480957031,262.90435791015625,264.5611572265625,264.3624572753906,288.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.316131591796875,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752624511719,0.0,0.0,0.0001284376048715,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001040391653077,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,7.684301090193912e-05,290.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,0.0001040392307913,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0004935169708915,289.8368530273437,294.1499938964844,264.4055480957031,262.90435791015625,264.5611572265625,264.3624572753906,288.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.316131591796875,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0001283567980863,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0001039737035171,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.679466216359288e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001039737762766,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0004932064912281,289.82550048828125,294.1499938964844,264.4328308105469,262.9389953613281,264.5585632324219,264.38623046875,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.277536392211914,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,0.0001283567980863,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,0.0001039737035171,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.679466216359288e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001039737762766,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0004932064912281,289.82550048828125,294.1499938964844,264.4328308105469,262.9389953613281,264.5585632324219,264.38623046875,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.277536392211914,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001282728335354,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001039056951412,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,7.674442895222455e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001039057606249,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0004928838461637,289.81414794921875,294.1499938964844,264.4612121582031,262.9747619628906,264.5565490722656,264.4115295410156,288.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.23760986328125,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001282728335354,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00323486328125,0.0,0.0,0.0001039056951412,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,7.674442895222455e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963134765625,0.0,0.0,0.0001039057606249,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0004928838461637,289.81414794921875,294.1499938964844,264.4612121582031,262.9747619628906,264.5565490722656,264.4115295410156,288.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.23760986328125,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
