time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443176269531,0.0,0.0,0.0001282298908336,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,0.0001038709087879,290.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,7.671873754588887e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0001038709742715,291.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,0.0004927188856527,289.8084716796875,294.1499938964844,264.4757080078125,262.99298095703125,264.5557861328125,264.4246826171875,288.4141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.21722984313965,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,0.0001281864679185,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0001038357295328,290.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478576660156,0.0,0.0,7.669275510124862e-05,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,0.0001038358022924,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0004925520042888,289.80279541015625,294.1499938964844,264.4903564453125,263.0113830566406,264.55517578125,264.4381408691406,288.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.19662857055664,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001280986180063,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001037645706674,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,7.664019358344376e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.000103764636151,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004922144580632,289.7914123535156,294.1499938964844,264.5200500488281,263.0485534667969,264.5543518066406,264.4657287597656,288.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.154987335205078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.0001280986180063,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822998046875,0.0,0.0,0.0001037645706674,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,7.664019358344376e-05,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729675292969,0.0,0.0,0.000103764636151,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004922144580632,289.7914123535156,294.1499938964844,264.5200500488281,263.0485534667969,264.5543518066406,264.4657287597656,288.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.154987335205078,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,0.0001280099531868,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001036927496897,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,7.658714457647875e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001036928151734,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0004918737686239,289.780029296875,294.1499938964844,264.54998779296875,263.0859375,264.5540771484375,264.49395751953125,288.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.112951278686523,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,0.0001280099531868,290.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001036927496897,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,7.658714457647875e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001036928151734,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,0.0004918737686239,289.780029296875,294.1499938964844,264.54998779296875,263.0859375,264.5540771484375,264.49395751953125,288.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.112951278686523,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001279213902307,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001036210087477,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,7.653416105313227e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0001036210742313,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0004915334284305,289.76861572265625,294.1499938964844,264.5799560546875,263.12322998046875,264.554443359375,264.522705078125,288.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.070816040039062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001279213902307,290.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001036210087477,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,7.653416105313227e-05,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,0.0001036210742313,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0004915334284305,289.76861572265625,294.1499938964844,264.5799560546875,263.12322998046875,264.554443359375,264.522705078125,288.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.070816040039062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.000127833453007,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001035497771226,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,7.64815486036241e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001035498426062,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0004911955329589,289.7572021484375,294.1499938964844,264.6096496582031,263.1600952148437,264.5552673339844,264.5516662597656,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.028818130493164,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.000127833453007,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001035497771226,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,7.64815486036241e-05,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,0.0001035498426062,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0004911955329589,289.7572021484375,294.1499938964844,264.6096496582031,263.1600952148437,264.5552673339844,264.5516662597656,288.3577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.028818130493164,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08258056640625,0.0,0.0,0.0001277900446439,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945556640625,0.0,0.0,0.0001035146196954,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917358398437,0.0,0.0,7.64555879868567e-05,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321350097656,0.0,0.0,0.0001035146851791,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.000491028826218,289.7514953613281,294.1499938964844,264.6242980957031,263.1782531738281,264.555908203125,264.566162109375,288.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.140417360545598e-08,0.0010473668808117,-0.0289224777370691,0.0,0.0,0.0,-0.0104663530364632,60.0,-17.007976531982422,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.076416015625,0.0,0.0,0.0001277472474612,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9402770996094,0.0,0.0,0.0001034799497574,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,7.642997661605477e-05,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.000103480015241,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658264160156,0.0,0.0,0.0004908643313683,289.74578857421875,294.1499938964844,264.6387939453125,263.1962280273437,264.5566711425781,264.58056640625,288.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.1363146867893192e-08,0.001047016121447,-0.0288151018321514,0.0,0.0,0.0,-0.0104460138827562,60.0,-16.987327575683594,-0.0,-7.4743859102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001276633993256,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.000103412035969,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,7.637981616426259e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001034121014527,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0004905422101728,289.734375,294.1499938964844,264.6671447753906,263.2313232421875,264.5585632324219,264.60919189453125,288.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463402140885,1.1282787149013984e-08,0.0010463289218023,-0.0286047775298357,0.0,0.0,0.0,-0.010406176559627,60.0,-16.94662094116211,-0.0,-7.464577578275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001276633993256,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.000103412035969,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,7.637981616426259e-05,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0001034121014527,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536499023437,0.0,0.0,0.0004905422101728,289.734375,294.1499938964844,264.6671447753906,263.2313232421875,264.5585632324219,264.60919189453125,288.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463402140885,1.1282787149013984e-08,0.0010463289218023,-0.0286047775298357,0.0,0.0,0.0,-0.010406176559627,60.0,-16.94662094116211,-0.0,-7.464577578275566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001275825488846,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0001033465377986,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,7.633143832208589e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001033466032822,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004902314976789,289.7229309082031,294.1499938964844,264.6944580078125,263.2650451660156,264.5609130859375,264.6373291015625,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205285588289373e-08,0.0010456662857905,-0.0284019317477941,0.0,0.0,0.0,-0.0103677557781338,60.0,-16.90690040588379,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,0.0001275825488846,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9191589355469,0.0,0.0,0.0001033465377986,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,7.633143832208589e-05,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001033466032822,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004902314976789,289.7229309082031,294.1499938964844,264.6944580078125,263.2650451660156,264.5609130859375,264.6373291015625,288.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205285588289373e-08,0.0010456662857905,-0.0284019317477941,0.0,0.0,0.0,-0.0103677557781338,60.0,-16.90690040588379,-0.0,-7.455124517719014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0001275060349144,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001032845611916,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.628566527273506e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001032846266753,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0004899374907836,289.71148681640625,294.1499938964844,264.72039794921875,263.2970886230469,264.563720703125,264.6645812988281,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450503323227,1.1131950472531573e-08,0.0010450391564518,-0.0282099861651659,0.0,0.0,0.0,-0.0103314006701111,60.0,-16.868690490722656,-0.0,-7.44618446901768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0001275060349144,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001032845611916,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482482910156,0.0,0.0,7.628566527273506e-05,290.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0001032846266753,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.029296875,0.0,0.0,0.0004899374907836,289.71148681640625,294.1499938964844,264.72039794921875,263.2970886230469,264.563720703125,264.6645812988281,288.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450503323227,1.1131950472531573e-08,0.0010450391564518,-0.0282099861651659,0.0,0.0,0.0,-0.0103314006701111,60.0,-16.868690490722656,-0.0,-7.44618446901768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001274338719667,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001032261061482,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,7.624248246429488e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001032261643558,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.000489660189487,289.7000427246094,294.1499938964844,264.7447509765625,263.3271179199219,264.56689453125,264.69097900390625,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062777360848486e-08,0.0010444476502016,-0.0280289314687252,0.0,0.0,0.0,-0.0102971084415912,60.0,-16.831886291503906,-0.0,-7.437757432171568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001274338719667,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979797363281,0.0,0.0,0.0001032261061482,290.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,7.624248246429488e-05,290.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796447753906,0.0,0.0,0.0001032261643558,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171203613281,0.0,0.0,0.000489660189487,289.7000427246094,294.1499938964844,264.7447509765625,263.3271179199219,264.56689453125,264.69097900390625,288.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062777360848486e-08,0.0010444476502016,-0.0280289314687252,0.0,0.0,0.0,-0.0102971084415912,60.0,-16.831886291503906,-0.0,-7.437757432171568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0001273997331736,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0001031984502333,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,7.622205885127187e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737854003906,0.0,0.0,0.0001031985084409,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.000489529047627,289.6943054199219,294.1499938964844,264.7562561035156,263.3412780761719,264.5686340332031,264.7036437988281,288.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030054203331474e-08,0.0010441679041832,-0.0279432833194732,0.0,0.0,0.0,-0.010280885733664,60.0,-16.814292907714844,-0.0,-7.433771997966687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,0.0001273672678507,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0001031721549225,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,7.620263932039961e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96795654296875,0.0,0.0,0.0001031722204061,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0049743652344,0.0,0.0,0.0004894043086096,289.6885681152344,294.1499938964844,264.7672424316406,263.35479736328125,264.5704650878906,264.7159423828125,288.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998942201467798e-08,0.0010439018951728,-0.0278618484735488,0.0,0.0,0.0,-0.0102654630318284,60.0,-16.797222137451172,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,0.0001273072266485,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0001031235224218,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,7.616671791765839e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0001031235806294,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004891735734418,289.6771240234375,294.1499938964844,264.78759765625,263.3798522949219,264.5743713378906,264.7393493652344,288.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941392680763329e-08,0.0010434098076075,-0.0277112126350402,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.7647762298584,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00262451171875,0.0,0.0,0.0001273072266485,290.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0001031235224218,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,7.616671791765839e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.956298828125,0.0,0.0,0.0001031235806294,291.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,0.0004891735734418,289.6771240234375,294.1499938964844,264.78759765625,263.3798522949219,264.5743713378906,264.7393493652344,288.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941392680763329e-08,0.0010434098076075,-0.0277112126350402,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.7647762298584,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001272540830541,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.0001030804705806,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,7.613492198288441e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001030805287882,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0004889693809673,289.6656188964844,294.1499938964844,264.8055419921875,263.40191650390625,264.5785217285156,264.76104736328125,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890452095679848e-08,0.0010429741814732,-0.0275778770446777,0.0,0.0,0.0,-0.0102116791531443,60.0,-16.734699249267578,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001272540830541,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.0001030804705806,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,7.613492198288441e-05,290.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,0.0001030805287882,291.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98065185546875,0.0,0.0,0.0004889693809673,289.6656188964844,294.1499938964844,264.8055419921875,263.40191650390625,264.5785217285156,264.76104736328125,288.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890452095679848e-08,0.0010429741814732,-0.0275778770446777,0.0,0.0,0.0,-0.0102116791531443,60.0,-16.734699249267578,-0.0,-7.4167836316974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0001272086374228,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.000103043661511,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,7.61077317292802e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001030437197186,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,0.0004887947579845,289.6541442871094,294.1499938964844,264.8208312988281,263.42071533203125,264.5828857421875,264.7808532714844,288.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426124790683,1.0846892273264077e-08,0.0010426016524434,-0.0274638570845127,0.0,0.0,0.0,-0.0101900845766067,60.0,-16.707265853881836,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0001272086374228,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.000103043661511,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,7.61077317292802e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,0.0001030437197186,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,0.0004887947579845,289.6541442871094,294.1499938964844,264.8208312988281,263.42071533203125,264.5828857421875,264.7808532714844,288.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426124790683,1.0846892273264077e-08,0.0010426016524434,-0.0274638570845127,0.0,0.0,0.0,-0.0101900845766067,60.0,-16.707265853881836,-0.0,-7.411486535602307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,0.0001271720830118,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0001030140556395,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,7.608586747664958e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001030141138471,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0004886543611064,289.64263916015625,294.1499938964844,264.83319091796875,263.4358825683594,264.58740234375,264.7984924316406,288.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811859851855845e-08,0.0010423021158203,-0.0273721553385257,0.0,0.0,0.0,-0.0101727172732353,60.0,-16.683006286621094,-0.0,-7.407227542444161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,0.0001271720830118,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,0.0001030140556395,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,7.608586747664958e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001030141138471,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95635986328125,0.0,0.0,0.0004886543611064,289.64263916015625,294.1499938964844,264.83319091796875,263.4358825683594,264.58740234375,264.7984924316406,288.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423129424452,1.0811859851855845e-08,0.0010423021158203,-0.0273721553385257,0.0,0.0,0.0,-0.0101727172732353,60.0,-16.683006286621094,-0.0,-7.407227542444161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0001271573128178,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,0.0001030020866892,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677124023437,0.0,0.0,7.607702718814835e-05,290.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,0.0001030021448968,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502868652344,0.0,0.0,0.0004885975504294,289.6368713378906,294.1499938964844,264.83819580078125,263.4420166015625,264.5896911621094,264.8063049316406,288.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421917540952,1.0797695182418464e-08,0.0010421809274703,-0.0273350793868303,0.0,0.0,0.0,-0.0101656951010227,60.0,-16.672168731689453,-0.0,-7.40550660793815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535217285156,0.0,0.0,0.0001271450018975,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,0.0001029921113513,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615173339844,0.0,0.0,7.606965664308518e-05,290.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095458984375,0.0,0.0,0.000102992169559,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,0.000488550227601,289.6311340332031,294.1499938964844,264.84234619140625,263.4471130371094,264.5920104980469,264.8134460449219,288.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420908220112,1.078589129122065e-08,0.0010420799953863,-0.0273041818290948,0.0,0.0,0.0,-0.0101598436012864,60.0,-16.662214279174805,-0.0,-7.404072022154652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,0.0001271281507797,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0001029784689308,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.605957944178954e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001029785271384,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0004884855006821,289.6195983886719,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8255310058594,288.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.645090103149414,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412536621094,0.0,0.0,0.0001271281507797,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,0.0001029784689308,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,7.605957944178954e-05,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,0.0001029785271384,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320678710937,0.0,0.0,0.0004884855006821,289.6195983886719,294.1499938964844,264.8480529785156,263.4540710449219,264.5967102050781,264.8255310058594,288.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419526370242,1.0769741543015245e-08,0.0010419419268146,-0.027261909097433,0.0,0.0,0.0,-0.0101518370211124,60.0,-16.645090103149414,-0.0,-7.402109503118481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001271223300136,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001029737468343,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.605609425809234e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001029738050419,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0004884631489403,289.6080627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.83447265625,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419049067422,1.076415134804165e-08,0.0010418940801173,-0.0272472761571407,0.0,0.0,0.0,-0.0101490663364529,60.0,-16.631914138793945,-0.0,-7.401430224263096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0001271223300136,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.0001029737468343,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.936767578125,0.0,0.0,7.605609425809234e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001029738050419,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.919921875,0.0,0.0,0.0004884631489403,289.6080627441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6013488769531,264.83447265625,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419049067422,1.076415134804165e-08,0.0010418940801173,-0.0272472761571407,0.0,0.0,0.0,-0.0101490663364529,60.0,-16.631914138793945,-0.0,-7.401430224263096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001271193905267,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001029713675961,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,7.605433347634971e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0001029714258038,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004884518566541,289.59649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.60595703125,264.8402709960937,288.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761329605202265e-08,0.0010418699821457,-0.0272398889064788,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.621976852416992,-0.0,-7.401087032121725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,0.0001271193905267,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,0.0001029713675961,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,7.605433347634971e-05,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0001029714258038,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,0.0004884518566541,289.59649658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.60595703125,264.8402709960937,288.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418806923553,1.0761329605202265e-08,0.0010418699821457,-0.0272398889064788,0.0,0.0,0.0,-0.0101476674899458,60.0,-16.621976852416992,-0.0,-7.401087032121725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001271109067602,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001029644990921,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,7.604925485793501e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001029645500238,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.000488419260364,289.5849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6104431152344,264.8439025878906,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.075319300269939e-08,0.0010418003657832,-0.0272185914218425,0.0,0.0,0.0,-0.0101436339318752,60.0,-16.612401962280273,-0.0,-7.40009866717628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
