time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90447998046875,0.0,0.0,0.0001271109067602,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.791015625,0.0,0.0,0.0001029644990921,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,7.604925485793501e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001029645500238,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.000488419260364,289.5849304199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6104431152344,264.8439025878906,288.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418111924082,1.075319300269939e-08,0.0010418003657832,-0.0272185914218425,0.0,0.0,0.0,-0.0101436339318752,60.0,-16.612401962280273,-0.0,-7.40009866717628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8983459472656,0.0,0.0,0.0001271048386115,290.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78564453125,0.0,0.0,0.0001029595878208,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,7.604563143104315e-05,290.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0001029596387525,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004883959190919,289.57916259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6126708984375,264.8451843261719,288.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417614830657,1.0747379874942452e-08,0.0010417507728561,-0.0272033754736185,0.0,0.0,0.0,-0.0101407524198293,60.0,-16.607418060302734,-0.0,-7.399392387696936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.000127097722725,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802429199219,0.0,0.0,0.0001029538252623,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,7.604137499583885e-05,290.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.00010295388347,291.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,0.000488368619699,289.5733642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6148681640625,264.84619140625,288.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417031589895,1.0740564881928094e-08,0.0010416924487799,-0.0271855369210243,0.0,0.0,0.0,-0.0101373735815286,60.0,-16.6022891998291,-0.0,-7.398564605409774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0001270809443667,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001029402337735,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,7.603133417433128e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001029402847052,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004883041256107,289.561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.61920166015625,264.8475952148437,288.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415655560791,1.0724475529855226e-08,0.0010415548458695,-0.027143420651555,0.0,0.0,0.0,-0.010129396803677,60.0,-16.591663360595703,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0001270809443667,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001029402337735,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873291015625,0.0,0.0,7.603133417433128e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8392639160156,0.0,0.0,0.0001029402847052,291.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,0.0004883041256107,289.561767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.61920166015625,264.8475952148437,288.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415655560791,1.0724475529855226e-08,0.0010415548458695,-0.027143420651555,0.0,0.0,0.0,-0.010129396803677,60.0,-16.591663360595703,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001270617649424,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.000102924699604,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,7.601985998917371e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001029247505357,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0004882304638158,289.5501708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6234741210937,264.8484802246094,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706092012924271e-08,0.001041397685185,-0.0270952992141246,0.0,0.0,0.0,-0.0101202838122844,60.0,-16.580652236938477,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,0.0001270617649424,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.000102924699604,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,7.601985998917371e-05,290.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275451660156,0.0,0.0,0.0001029247505357,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85919189453125,0.0,0.0,0.0004882304638158,289.5501708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6234741210937,264.8484802246094,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706092012924271e-08,0.001041397685185,-0.0270952992141246,0.0,0.0,0.0,-0.0101202838122844,60.0,-16.580652236938477,-0.0,-7.394378087610677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.0001270414795726,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001029082632157,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,7.600772369187325e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001029083141474,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.000488152494654,289.53857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.62762451171875,264.8490600585937,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412420378997,1.0686637352819162e-08,0.0010412313276901,-0.0270443744957447,0.0,0.0,0.0,-0.0101106390357017,60.0,-16.569416046142578,-0.0,-7.392015533014273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,0.0001270414795726,290.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74774169921875,0.0,0.0,0.0001029082632157,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,7.600772369187325e-05,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157958984375,0.0,0.0,0.0001029083141474,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,0.000488152494654,289.53857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.62762451171875,264.8490600585937,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412420378997,1.0686637352819162e-08,0.0010412313276901,-0.0270443744957447,0.0,0.0,0.0,-0.0101106390357017,60.0,-16.569416046142578,-0.0,-7.392015533014273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001270214270334,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,0.0001028920232784,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,7.599572563776746e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001028920742101,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004880754568148,289.5269470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6317443847656,264.8493957519531,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410776594653,1.0667419836352112e-08,0.001041067065671,-0.0269940700381994,0.0,0.0,0.0,-0.010101112537086,60.0,-16.558134078979492,-0.0,-7.389682110670037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431701660156,0.0,0.0,0.0001270214270334,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73687744140625,0.0,0.0,0.0001028920232784,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,7.599572563776746e-05,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040466308594,0.0,0.0,0.0001028920742101,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,0.0004880754568148,289.5269470214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6317443847656,264.8493957519531,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410776594653,1.0667419836352112e-08,0.001041067065671,-0.0269940700381994,0.0,0.0,0.0,-0.010101112537086,60.0,-16.558134078979492,-0.0,-7.389682110670037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0001270119100809,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314453125,0.0,0.0,0.0001028843107633,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8440856933594,0.0,0.0,7.599002856295556e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79815673828125,0.0,0.0,0.000102884354419,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0004880388732999,289.5211181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6337585449219,264.8495178222656,288.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409995447844,1.0658288474019171e-08,0.0010409889509901,-0.0269701685756444,0.0,0.0,0.0,-0.0100965853780508,60.0,-16.55253028869629,-0.0,-7.388573664002251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0001270029315492,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259826660156,0.0,0.0,0.0001028770420816,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,7.598465890623629e-05,290.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0001028770857374,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0004880043852608,289.51531982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6357421875,264.849609375,288.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040925970301,1.0649686466024376e-08,0.0010409153765067,-0.0269476491957902,0.0,0.0,0.0,-0.0100923208519816,60.0,-16.546977996826172,-0.0,-7.387529166180684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0001269871863769,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001028642873279,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.597524381708354e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001028643382596,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004879439075011,289.503662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.63970947265625,264.8497619628906,288.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634594538316833e-08,0.0010407862719148,-0.0269081443548202,0.0,0.0,0.0,-0.0100848395377397,60.0,-16.53610610961914,-0.0,-7.385697387007897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0001269871863769,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.715087890625,0.0,0.0,0.0001028642873279,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.597524381708354e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,0.0001028643382596,291.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105773925781,0.0,0.0,0.0004879439075011,289.503662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.63970947265625,264.8497619628906,288.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407969821244,1.0634594538316833e-08,0.0010407862719148,-0.0269081443548202,0.0,0.0,0.0,-0.0100848395377397,60.0,-16.53610610961914,-0.0,-7.385697387007897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001269753702217,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0001028547121677,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,7.596816431032494e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001028547558235,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0004878984764218,289.49200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6435546875,264.849853515625,288.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407000081613,1.06232587171462e-08,0.001040689414367,-0.0268784705549478,0.0,0.0,0.0,-0.0100792199373245,60.0,-16.525680541992188,-0.0,-7.384321776271463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001269753702217,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,0.0001028547121677,290.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.813232421875,0.0,0.0,7.596816431032494e-05,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687683105469,0.0,0.0,0.0001028547558235,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984313964844,0.0,0.0,0.0004878984764218,289.49200439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6435546875,264.849853515625,288.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407000081613,1.06232587171462e-08,0.001040689414367,-0.0268784705549478,0.0,0.0,0.0,-0.0100792199373245,60.0,-16.525680541992188,-0.0,-7.384321776271463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,0.0001269684289582,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,0.0001028490951284,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,7.596401701448485e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001028491387842,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0004878718173131,289.4803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6473693847656,264.84991455078125,288.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616607148961066e-08,0.0010406324872747,-0.0268610604107379,0.0,0.0,0.0,-0.0100759221240878,60.0,-16.51583480834961,-0.0,-7.38351459972364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,0.0001269684289582,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932373046875,0.0,0.0,0.0001028490951284,290.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009033203125,0.0,0.0,7.596401701448485e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75701904296875,0.0,0.0,0.0001028491387842,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0004878718173131,289.4803466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6473693847656,264.84991455078125,288.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406430810689,1.0616607148961066e-08,0.0010406324872747,-0.0268610604107379,0.0,0.0,0.0,-0.0100759221240878,60.0,-16.51583480834961,-0.0,-7.38351459972364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001269672211492,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001028481128741,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,7.596329669468105e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0001028481638059,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.000487867189804,289.4686889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6510925292969,264.8499450683594,288.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406331857666,1.0615448076123356e-08,0.0010406225919723,-0.0268580242991447,0.0,0.0,0.0,-0.0100753474980592,60.0,-16.506690979003906,-0.0,-7.383373912261959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001269672211492,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001028481128741,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,7.596329669468105e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0001028481638059,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.000487867189804,289.4686889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.6510925292969,264.8499450683594,288.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406331857666,1.0615448076123356e-08,0.0010406225919723,-0.0268580242991447,0.0,0.0,0.0,-0.0100753474980592,60.0,-16.506690979003906,-0.0,-7.383373912261959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0001269690692424,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0001028496117214,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,7.59644026402384e-05,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0001028496626531,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0004878742911387,289.4628295898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6529235839844,264.8499450683594,288.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406483197584,1.061721643935698e-08,0.0010406377259641,-0.0268626548349857,0.0,0.0,0.0,-0.0100762238726019,60.0,-16.50242805480957,-0.0,-7.38358849616816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0001269724307348,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001028523402055,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762145996094,0.0,0.0,7.596641080453992e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73345947265625,0.0,0.0,0.0001028523838613,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,0.0004878872132394,289.4570007324219,294.1499938964844,264.8500061035156,263.4564819335937,264.6547546386719,264.8499450683594,288.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406757937744,1.0620438750663652e-08,0.0010406651999801,-0.0268710888922214,0.0,0.0,0.0,-0.0100778210908174,60.0,-16.498363494873047,-0.0,-7.383979294672828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001269844797207,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001028620972647,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.597362127853557e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,0.0001028621409204,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004879335174337,289.4453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6583251953125,264.8499755859375,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407745139673,1.0631982405584496e-08,0.001040763920173,-0.0269013065844774,0.0,0.0,0.0,-0.0100835440680384,60.0,-16.490873336791992,-0.0,-7.385380484947748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75738525390625,0.0,0.0,0.0001269844797207,290.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66033935546875,0.0,0.0,0.0001028620972647,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,7.597362127853557e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,0.0001028621409204,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0004879335174337,289.4453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6583251953125,264.8499755859375,288.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407745139673,1.0631982405584496e-08,0.001040763920173,-0.0269013065844774,0.0,0.0,0.0,-0.0100835440680384,60.0,-16.490873336791992,-0.0,-7.385380484947748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.000127003644593,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001028776241582,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,7.598508818773553e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.000102877667814,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0004880071792285,289.43359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6618347167969,264.8499755859375,288.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409315582364,1.0650349935303892e-08,0.0010409209644421,-0.0269493870437145,0.0,0.0,0.0,-0.0100926496088504,60.0,-16.484262466430664,-0.0,-7.387610168052562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,0.000127003644593,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,0.0001028776241582,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,7.598508818773553e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.000102877667814,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.0004880071792285,289.43359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6618347167969,264.8499755859375,288.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409315582364,1.0650349935303892e-08,0.0010409209644421,-0.0269493870437145,0.0,0.0,0.0,-0.0100926496088504,60.0,-16.484262466430664,-0.0,-7.387610168052562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.000127029401483,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,0.0001028984843287,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.600049139000475e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001028985279845,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004881061031483,289.421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,288.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,1.0675020867267904e-08,0.0010411319090053,-0.0270139668136835,0.0,0.0,0.0,-0.0101048797369003,60.0,-16.478601455688477,-0.0,-7.39060510568379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.000127029401483,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383361816406,0.0,0.0,0.0001028984843287,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,7.600049139000475e-05,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001028985279845,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0004881061031483,289.421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6653137207031,264.8499755859375,288.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411426192149,1.0675020867267904e-08,0.0010411319090053,-0.0270139668136835,0.0,0.0,0.0,-0.0101048797369003,60.0,-16.478601455688477,-0.0,-7.39060510568379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,0.0001270622888114,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001029251288855,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,7.602017285535112e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.0001029251725412,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004882325010839,289.41015625,294.1499938964844,264.8500061035156,263.4564819335937,264.668701171875,264.8500061035156,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414121206849,1.070654498391832e-08,0.0010414014104753,-0.0270964838564395,0.0,0.0,0.0,-0.0101205073297023,60.0,-16.47383689880371,-0.0,-7.394432799401329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206115722656,0.0,0.0,0.0001270622888114,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001029251288855,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72686767578125,0.0,0.0,7.602017285535112e-05,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.686279296875,0.0,0.0,0.0001029251725412,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0004882325010839,289.41015625,294.1499938964844,264.8500061035156,263.4564819335937,264.668701171875,264.8500061035156,287.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414121206849,1.070654498391832e-08,0.0010414014104753,-0.0270964838564395,0.0,0.0,0.0,-0.0101205073297023,60.0,-16.47383689880371,-0.0,-7.394432799401329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.000127081060782,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,0.0001029403356369,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206726074219,0.0,0.0,7.603140693390742e-05,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0001029403792927,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.707275390625,0.0,0.0,0.000488304591272,289.4042663574219,294.1499938964844,264.8500061035156,263.4564819335937,264.6703491210937,264.8500061035156,287.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.47178077697754,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083435058594,0.0,0.0,0.0001271014771191,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001029568738886,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7145080566406,0.0,0.0,7.604362326674163e-05,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.0001029569175443,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,0.0004883831134065,289.3984069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6720275878906,264.8500061035156,287.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744103384752181e-08,0.0010417226003482,-0.0271947979927063,0.0,0.0,0.0,-0.010139126330614,60.0,-16.46993637084961,-0.0,-7.398994483764909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001271465298486,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.000102993362816,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.607056613778695e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001029933991958,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004885561647824,289.3866271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.67529296875,264.8500061035156,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787266191414346e-08,0.0010420916369184,-0.0273077804595232,0.0,0.0,0.0,-0.0101605243980884,60.0,-16.466796875,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,0.0001271465298486,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.000102993362816,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,7.607056613778695e-05,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0001029933991958,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,0.0004885561647824,289.3866271972656,294.1499938964844,264.8500061035156,263.4564819335937,264.67529296875,264.8500061035156,287.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787266191414346e-08,0.0010420916369184,-0.0273077804595232,0.0,0.0,0.0,-0.0101605243980884,60.0,-16.466796875,-0.0,-7.404238999697554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001271962828468,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001030336643452,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,7.610033935634419e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.000103033708001,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0004887473769485,289.3748779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6784973144531,264.8500061035156,287.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834951602589626e-08,0.0010424993233755,-0.0274326018989086,0.0,0.0,0.0,-0.0101841641589999,60.0,-16.464351654052734,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001271962828468,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.59405517578125,0.0,0.0,0.0001030336643452,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,7.610033935634419e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6507873535156,0.0,0.0,0.000103033708001,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.0004887473769485,289.3748779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6784973144531,264.8500061035156,287.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425101500004,1.0834951602589626e-08,0.0010424993233755,-0.0274326018989086,0.0,0.0,0.0,-0.0101841641589999,60.0,-16.464351654052734,-0.0,-7.41003489679315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.0001272501103812,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0001030772691592,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,7.613254274474457e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.000103077312815,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0004889541887678,289.3630676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.681640625,264.8500061035156,287.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-16.462507247924805,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.0001272501103812,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,0.0001030772691592,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,7.613254274474457e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.000103077312815,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646423339844,0.0,0.0,0.0004889541887678,289.3630676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.681640625,264.8500061035156,287.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886536117027392e-08,0.0010429404210299,-0.0275676250457763,0.0,0.0,0.0,-0.0102097364142537,60.0,-16.462507247924805,-0.0,-7.41630756806444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
