time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001273065281566,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001031229767249,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,7.616630318807438e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001031230131047,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0004891710123047,289.3512878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6847229003906,264.8500061035156,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-16.461071014404297,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0001273065281566,290.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718078613281,0.0,0.0,0.0001031229767249,290.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66510009765625,0.0,0.0,7.616630318807438e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,0.0001031230131047,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,0.0004891710123047,289.3512878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6847229003906,264.8500061035156,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-16.461071014404297,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0001273354137083,290.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56622314453125,0.0,0.0,0.0001031463689287,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,7.618358358740807e-05,290.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211242675781,0.0,0.0,0.0001031464125844,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0004892819561064,289.3453674316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6862487792969,264.8500061035156,287.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968289387847108e-08,0.0010436394950374,-0.0277816131711006,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.460477828979492,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,0.0001273643574677,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0001031698120641,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,7.620089309057221e-05,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152038574219,0.0,0.0,0.0001031698557198,291.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,0.0004893931909464,289.3394775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.687744140625,264.8500061035156,287.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.459915161132812,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001274218520848,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001032163854688,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,7.623529381817207e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.0001032164291245,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0004896140890195,289.32763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.69073486328125,264.8500061035156,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.45880126953125,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,0.0001274218520848,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,0.0001032163854688,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,7.623529381817207e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.0001032164291245,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,0.0004896140890195,289.32763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.69073486328125,264.8500061035156,287.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.45880126953125,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001274776441277,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001032615837175,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,7.626867591170594e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0001032616273732,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0004898285260424,289.3157958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.45757293701172,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62237548828125,0.0,0.0,0.0001274776441277,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53826904296875,0.0,0.0,0.0001032615837175,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280212402344,0.0,0.0,7.626867591170594e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,0.0001032616273732,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0004898285260424,289.3157958984375,294.1499938964844,264.8500061035156,263.4564819335937,264.69366455078125,264.8500061035156,287.8948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.45757293701172,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,0.0001275300746783,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,0.0001033040534821,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.63000498409383e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001033040971378,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0004900299827568,289.303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.696533203125,264.8500061035156,287.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.456029891967773,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6100769042969,0.0,0.0,0.0001275300746783,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270690917969,0.0,0.0,0.0001033040534821,290.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.0,7.63000498409383e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5795288085937,0.0,0.0,0.0001033040971378,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0004900299827568,289.303955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.696533203125,264.8500061035156,287.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.456029891967773,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.00012757749937,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0001033424632623,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.632841152371839e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001033424996421,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0004902121727354,289.2920837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6993408203125,264.8500061035156,287.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.453964233398438,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5977783203125,0.0,0.0,0.00012757749937,290.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0001033424632623,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,7.632841152371839e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,0.0001033424996421,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914001464844,0.0,0.0,0.0004902121727354,289.2920837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6993408203125,264.8500061035156,287.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.453964233398438,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.0001275988761335,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001033597873174,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,7.634120993316174e-05,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001033598236972,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852966308594,0.0,0.0,0.000490294303745,289.2861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.70074462890625,264.8500061035156,287.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220780748999461e-08,0.0010457984171807,-0.0284424871206283,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.45267105102539,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0001276182156288,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001033754451782,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.635277870576829e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5556945800781,0.0,0.0,0.0001033754888339,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,0.000490368634928,289.2802124023437,294.1499938964844,264.8500061035156,263.4564819335937,264.7021179199219,264.8500061035156,287.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239309039012824e-08,0.0010459568584337,-0.0284909810870885,0.0,0.0,0.0,-0.0103846210986375,60.0,-16.451148986816406,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001276505790883,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0001034016750054,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,7.637214730493724e-05,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0001034017113852,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,0.0004904930246993,289.2683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.704833984375,264.8500061035156,287.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270332223034533e-08,0.0010462222853675,-0.028572179377079,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.447416305541992,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0001276505790883,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4933166503906,0.0,0.0,0.0001034016750054,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,7.637214730493724e-05,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437927246094,0.0,0.0,0.0001034017113852,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,0.0004904930246993,289.2683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.704833984375,264.8500061035156,287.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462334612384,1.1270332223034533e-08,0.0010462222853675,-0.028572179377079,0.0,0.0,0.0,-0.0104000009596347,60.0,-16.447416305541992,-0.0,-7.463057727363775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,0.0001276720722671,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000103419079096,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.63850039220415e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001034191227518,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004905756213702,289.2564392089844,294.1499938964844,264.8500061035156,263.4564819335937,264.70751953125,264.8500061035156,287.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290928192408956e-08,0.0010463984217494,-0.0286260843276977,0.0,0.0,0.0,-0.0104102110490202,60.0,-16.442445755004883,-0.0,-7.46557091702016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56085205078125,0.0,0.0,0.0001276720722671,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000103419079096,290.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661315917969,0.0,0.0,7.63850039220415e-05,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001034191227518,291.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004905756213702,289.2564392089844,294.1499938964844,264.8500061035156,263.4564819335937,264.70751953125,264.8500061035156,287.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464097140356,1.1290928192408956e-08,0.0010463984217494,-0.0286260843276977,0.0,0.0,0.0,-0.0104102110490202,60.0,-16.442445755004883,-0.0,-7.46557091702016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001276752736885,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001034216693369,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,7.638691749889404e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001034217057167,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0004905879031866,289.2445373535156,294.1499938964844,264.8500061035156,263.4564819335937,264.71014404296875,264.8500061035156,287.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293985302529565e-08,0.0010464244987815,-0.0286340862512588,0.0,0.0,0.0,-0.0104117272421717,60.0,-16.435697555541992,-0.0,-7.465943951956433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001276752736885,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,0.0001034216693369,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5537414550781,0.0,0.0,7.638691749889404e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199279785156,0.0,0.0,0.0001034217057167,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0004905879031866,289.2445373535156,294.1499938964844,264.8500061035156,263.4564819335937,264.71014404296875,264.8500061035156,287.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464357910677,1.1293985302529565e-08,0.0010464244987815,-0.0286340862512588,0.0,0.0,0.0,-0.0104117272421717,60.0,-16.435697555541992,-0.0,-7.465943951956433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001276486000278,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.0001034000597428,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,7.637095404788852e-05,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0001034000961226,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,0.0004904853412881,289.2326354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7127380371094,264.8500061035156,287.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268414645826397e-08,0.0010462059872224,-0.0285671595484018,0.0,0.0,0.0,-0.0103990510106086,60.0,-16.425657272338867,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001276486000278,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.0001034000597428,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,7.637095404788852e-05,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.0001034000961226,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,0.0004904853412881,289.2326354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.7127380371094,264.8500061035156,287.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268414645826397e-08,0.0010462059872224,-0.0285671595484018,0.0,0.0,0.0,-0.0103990510106086,60.0,-16.425657272338867,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0001276261900784,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45379638671875,0.0,0.0,0.0001033819135045,290.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,7.635755173396319e-05,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,0.0001033819498843,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5241394042969,0.0,0.0,0.0004903993103653,289.2266845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7140197753906,264.8500061035156,287.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460336925461,1.1246943820708566e-08,0.0010460224002599,-0.0285109654068946,0.0,0.0,0.0,-0.0103884069249033,60.0,-16.419431686401367,-0.0,-7.4602048982797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52392578125,0.0,0.0,0.0001275975664611,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,0.0001033587323036,290.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.63404241297394e-05,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001033587686833,291.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,0.0004902892978861,289.2207336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7152709960937,264.8500061035156,287.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457991156727,1.1219510653859288e-08,0.0010457878233864,-0.0284391622990369,0.0,0.0,0.0,-0.0103748068213462,60.0,-16.41237449645996,-0.0,-7.456858952537004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,0.0001275264949072,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,0.000103301157651,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,7.629790343344212e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001033011867548,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004900161875411,289.2088317871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.1151382928176192e-08,0.0010452053975313,-0.0282608494162559,0.0,0.0,0.0,-0.010341034270823,60.0,-16.396305084228516,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,0.0001275264949072,290.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43682861328125,0.0,0.0,0.000103301157651,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,7.629790343344212e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001033011867548,291.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,0.0004900161875411,289.2088317871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7177734375,264.8500061035156,287.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.1151382928176192e-08,0.0010452053975313,-0.0282608494162559,0.0,0.0,0.0,-0.010341034270823,60.0,-16.396305084228516,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001274406531592,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.000103231621324,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,7.624654972460121e-05,290.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001032316577038,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0004896863829344,289.1969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7201843261719,264.8500061035156,287.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.37786102294922,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993591308594,0.0,0.0,0.0001274406531592,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,0.000103231621324,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5043029785156,0.0,0.0,7.624654972460121e-05,290.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001032316577038,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0004896863829344,289.1969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7201843261719,264.8500061035156,287.7760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.37786102294922,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0001273470261367,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001031557840178,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,7.619053212692961e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,0.0001031558131217,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0004893266013823,289.1850280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7225952148437,264.8500061035156,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.358015060424805,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,0.0001273470261367,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,0.0001031557840178,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.491943359375,0.0,0.0,7.619053212692961e-05,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,0.0001031558131217,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,0.0004893266013823,289.1850280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7225952148437,264.8500061035156,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.358015060424805,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001272517838515,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0001030786370392,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,7.613354682689533e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483337402344,0.0,0.0,0.000103078673419,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0004889606498181,289.1731262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.3375186920166,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0001272517838515,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,0.0001030786370392,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,7.613354682689533e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483337402344,0.0,0.0,0.000103078673419,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0004889606498181,289.1731262207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7249450683594,264.8500061035156,287.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.3375186920166,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686889648437,0.0,0.0,0.0001272054651053,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.397216796875,0.0,0.0,0.0001030411149258,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47344970703125,0.0,0.0,7.61058327043429e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423828125,0.0,0.0,0.0001030411513056,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631042480469,0.0,0.0,0.0004887827089987,289.16717529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7261047363281,264.8500061035156,287.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.327274322509766,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625549316406,0.0,0.0,0.0001271613873541,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915405273437,0.0,0.0,0.0001030054045259,290.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,7.607945735799149e-05,290.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364318847656,0.0,0.0,0.0001030054409056,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45703125,0.0,0.0,0.0004886132664978,289.1612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.72723388671875,264.8500061035156,287.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.027344899252057,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.317195892333984,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001270819338969,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.0001029410486808,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.603193080285564e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0001029410850605,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,0.000488308025524,289.1493530273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7294921875,264.8500061035156,287.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.297822952270508,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503173828125,0.0,0.0,0.0001270819338969,290.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.0001029410486808,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,7.603193080285564e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245300292969,0.0,0.0,0.0001029410850605,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4448547363281,0.0,0.0,0.000488308025524,289.1493530273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7294921875,264.8500061035156,287.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.297822952270508,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429626464844,0.0,0.0,0.0001270431675948,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0001029096529236,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,7.600873504998162e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,0.0001029096820275,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43756103515625,0.0,0.0,0.0004881590721197,289.1422119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7308349609375,264.8500061035156,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688148144311072e-08,0.0010412443662062,-0.0270483288913965,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.287155151367188,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4380798339844,0.0,0.0,0.0001270208886126,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,0.0001028915939969,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,7.599539821967483e-05,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0001028916303766,291.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43267822265625,0.0,0.0,0.0004880734486505,289.1374816894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7317199707031,264.8500061035156,287.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666785676960444e-08,0.0010410617105662,-0.0269924085587263,0.0,0.0,0.0,-0.0101007986813783,60.0,-16.280445098876953,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001269810891244,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.0001028593615046,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.430419921875,0.0,0.0,7.597159128636122e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001028593978844,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0004879205371253,289.1255798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.73388671875,264.8500061035156,287.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.265405654907227,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
