time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42584228515625,0.0,0.0,0.0001269810891244,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,0.0001028593615046,290.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.430419921875,0.0,0.0,7.597159128636122e-05,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001028593978844,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0004879205371253,289.1255798339844,294.1499938964844,264.8500061035156,263.4564819335937,264.73388671875,264.8500061035156,287.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925707787275,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.265405654907227,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001269682106794,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,0.0001028489277814,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,7.59638860472478e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001028489568852,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0004878710315097,289.1136779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.253488540649414,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136047363281,0.0,0.0,0.0001269682106794,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,0.0001028489277814,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,7.59638860472478e-05,290.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001028489568852,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,0.0004878710315097,289.1136779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.73602294921875,264.8500061035156,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602445721626,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.253488540649414,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075012207031,0.0,0.0,0.0001269721396965,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001028521073749,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4119873046875,0.0,0.0,7.596623618155718e-05,290.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001028521364787,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0004878861072938,289.1077575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.737060546875,264.8500061035156,287.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.24880027770996,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013977050781,0.0,0.0,0.0001269852655241,290.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.000102862737549,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,7.597408693982288e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0001028627666528,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3962097167969,0.0,0.0,0.000487936544232,289.101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.73809814453125,264.8500061035156,287.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.24516487121582,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,0.0001270366919925,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0001029044069582,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,7.600486424053088e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.000102904436062,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0004881342174485,289.08990478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.240745544433594,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,0.0001270366919925,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.323486328125,0.0,0.0,0.0001029044069582,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935546875,0.0,0.0,7.600486424053088e-05,290.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.364990234375,0.0,0.0,0.000102904436062,291.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.384033203125,0.0,0.0,0.0004881342174485,289.08990478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7401733398437,264.8500061035156,287.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.240745544433594,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0001271221990464,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,0.0001029736595228,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,7.605601422255859e-05,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0001029736886266,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.000488462683279,289.0780029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7421875,264.8500061035156,287.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.027246531099081,0.0,0.0,0.0,-0.010148923844099,60.0,-16.240848541259766,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0001271221990464,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,0.0001029736595228,290.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,7.605601422255859e-05,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.0001029736886266,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.000488462683279,289.0780029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7421875,264.8500061035156,287.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.027246531099081,0.0,0.0,0.0,-0.010148923844099,60.0,-16.240848541259766,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001272459776373,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,0.0001030739294947,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,7.613006891915575e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001030739585985,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.000488938356284,289.0660705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7441711425781,264.8500061035156,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882501122466692e-08,0.001042905729264,-0.0275570638477802,0.0,0.0,0.0,-0.0102077350020408,60.0,-16.245946884155273,-0.0,-7.41581658303403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,0.0001272459776373,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,0.0001030739294947,290.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,7.613006891915575e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0001030739585985,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.000488938356284,289.0660705566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7441711425781,264.8500061035156,287.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882501122466692e-08,0.001042905729264,-0.0275570638477802,0.0,0.0,0.0,-0.0102077350020408,60.0,-16.245946884155273,-0.0,-7.41581658303403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0001274029054911,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0001032010477501,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,7.622395787620917e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.000103201076854,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0004895413294434,289.0541076660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7461242675781,264.8500061035156,287.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032897262452934e-08,0.0010441916529089,-0.0279507245868444,0.0,0.0,0.0,-0.0102822929620742,60.0,-16.255094528198242,-0.0,-7.434118742821738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0001274029054911,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2892761230469,0.0,0.0,0.0001032010477501,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3566589355469,0.0,0.0,7.622395787620917e-05,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.000103201076854,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475036621094,0.0,0.0,0.0004895413294434,289.0541076660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7461242675781,264.8500061035156,287.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032897262452934e-08,0.0010441916529089,-0.0279507245868444,0.0,0.0,0.0,-0.0102822929620742,60.0,-16.255094528198242,-0.0,-7.434118742821738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,0.0001274934766115,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835388183594,0.0,0.0,0.0001032744185067,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,7.627814920851961e-05,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.0001032744476106,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414001464844,0.0,0.0,0.000489889353048,289.04815673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,264.8500061035156,287.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119708709372844e-08,0.0010449339170008,-0.0281779468059539,0.0,0.0,0.0,-0.0103253284469246,60.0,-16.261295318603516,-0.0,-7.44469303981532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34014892578125,0.0,0.0,0.0001275931426789,290.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0001033551525324,290.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443298339844,0.0,0.0,7.633778295712546e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31719970703125,0.0,0.0,0.0001033551816362,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352966308594,0.0,0.0,0.0004902723594568,289.0421447753906,294.1499938964844,264.8500061035156,263.4564819335937,264.748046875,264.8500061035156,287.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215227857519494e-08,0.0010457505704835,-0.028427954763174,0.0,0.0,0.0,-0.0103726806119084,60.0,-16.268613815307617,-0.0,-7.456336703626222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,0.0001278159179491,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0001035356035572,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,7.647106394870207e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.000103535632661,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004911283613182,289.0301818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428734403295948e-08,0.0010475761955603,-0.0289867613464593,0.0,0.0,0.0,-0.0104785244911909,60.0,-16.28618049621582,-0.0,-7.482395858460222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,0.0001278159179491,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0001035356035572,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,7.647106394870207e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052062988281,0.0,0.0,0.000103535632661,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32305908203125,0.0,0.0,0.0004911283613182,289.0301818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7499389648437,264.8500061035156,287.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428734403295948e-08,0.0010475761955603,-0.0289867613464593,0.0,0.0,0.0,-0.0104785244911909,60.0,-16.28618049621582,-0.0,-7.482395858460222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001280640135519,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001037365727825,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,7.661950075998902e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0001037366018863,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.000492081628181,289.0181579589844,294.1499938964844,264.8500061035156,263.4564819335937,264.75177001953125,264.8500061035156,287.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666513977104389e-08,0.0010496092727407,-0.0296090636402368,0.0,0.0,0.0,-0.0105964019894599,60.0,-16.307621002197266,-0.0,-7.511471267207527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155517578125,0.0,0.0,0.0001280640135519,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001037365727825,290.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,7.661950075998902e-05,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.293212890625,0.0,0.0,0.0001037366018863,291.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.000492081628181,289.0181579589844,294.1499938964844,264.8500061035156,263.4564819335937,264.75177001953125,264.8500061035156,287.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666513977104389e-08,0.0010496092727407,-0.0296090636402368,0.0,0.0,0.0,-0.0105964019894599,60.0,-16.307621002197266,-0.0,-7.511471267207527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001283351884922,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001039562339428,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,7.678173278691247e-05,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0001039562630467,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,0.000493123603519,289.0061340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518433991819,1.1926405640849682e-08,0.0010518315248191,-0.0302891992032527,0.0,0.0,0.0,-0.0107252402231097,60.0,-16.33223533630371,-0.0,-7.54331495045335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.0001283351884922,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001039562339428,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,7.678173278691247e-05,290.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811584472656,0.0,0.0,0.0001039562630467,291.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,0.000493123603519,289.0061340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.75360107421875,264.8500061035156,287.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518433991819,1.1926405640849682e-08,0.0010518315248191,-0.0302891992032527,0.0,0.0,0.0,-0.0107252402231097,60.0,-16.33223533630371,-0.0,-7.54331495045335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001286226906813,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0001041891227941,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.6953750976827e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.000104189151898,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004942283267155,288.9940490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054199761711,1.2201958554669544e-08,0.0010541875381022,-0.0310102738440036,0.0,0.0,0.0,-0.010861842893064,60.0,-16.359094619750977,-0.0,-7.577150995530246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001286226906813,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0001041891227941,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,7.6953750976827e-05,290.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2690734863281,0.0,0.0,0.000104189151898,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004942283267155,288.9940490722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7554016113281,264.8500061035156,287.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054199761711,1.2201958554669544e-08,0.0010541875381022,-0.0310102738440036,0.0,0.0,0.0,-0.010861842893064,60.0,-16.359094619750977,-0.0,-7.577150995530246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.28466796875,0.0,0.0,0.0001287760096602,290.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,0.0001043133161147,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28857421875,0.0,0.0,7.7045478974469e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,0.0001043133452185,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28009033203125,0.0,0.0,0.0004948175046592,288.9880065917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7562866210937,264.8500061035156,287.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554563486948,1.2348901456959991e-08,0.0010554440086707,-0.0313947796821594,0.0,0.0,0.0,-0.0109346890822052,60.0,-16.373579025268555,-0.0,-7.595225781642513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,0.0001289369683945,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200622558594,0.0,0.0,0.0001044437012751,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823791503906,0.0,0.0,7.714177627349272e-05,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.000104443723103,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,0.0004954359610565,288.9819641113281,294.1499938964844,264.8500061035156,263.4564819335937,264.75714111328125,264.8500061035156,287.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503162949428772e-08,0.001056762994267,-0.0317984223365783,0.0,0.0,0.0,-0.0110111618414521,60.0,-16.388893127441406,-0.0,-7.61422356276853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.00012927831267,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001047201949404,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,7.734599785180762e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001047202240442,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0004967475542798,288.9698181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7588806152344,264.8500061035156,287.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830311035827437e-08,0.0010595602216199,-0.0326543860137462,0.0,0.0,0.0,-0.0111733423545956,60.0,-16.42188262939453,-0.0,-7.654591627215268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,0.00012927831267,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001047201949404,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,7.734599785180762e-05,290.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001047202240442,291.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0004967475542798,288.9698181152344,294.1499938964844,264.8500061035156,263.4564819335937,264.7588806152344,264.8500061035156,287.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830311035827437e-08,0.0010595602216199,-0.0326543860137462,0.0,0.0,0.0,-0.0111733423545956,60.0,-16.42188262939453,-0.0,-7.654591627215268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001296302361879,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001050052742357,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,7.755655678920448e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001050053033395,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0004980998346582,288.9576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624574497342,1.3167610113384852e-08,0.0010624442948028,-0.0335368402302265,0.0,0.0,0.0,-0.0113405557349324,60.0,-16.457279205322266,-0.0,-7.696323933714666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,0.0001296302361879,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,0.0001050052742357,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25738525390625,0.0,0.0,7.755655678920448e-05,290.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001050053033395,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0004980998346582,288.9576416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7605895996094,264.8500061035156,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624574497342,1.3167610113384852e-08,0.0010624442948028,-0.0335368402302265,0.0,0.0,0.0,-0.0113405557349324,60.0,-16.457279205322266,-0.0,-7.696323933714666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0001299691066378,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0001052797742886,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.77593013481237e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001052798033924,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0004994019400328,288.9454345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492395645187116e-08,0.001065221382305,-0.0343864820897579,0.0,0.0,0.0,-0.0115015655755996,60.0,-16.49249839782715,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0001299691066378,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849975585937,0.0,0.0,0.0001052797742886,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.244873046875,0.0,0.0,7.77593013481237e-05,290.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001052798033924,291.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0004994019400328,288.9454345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.76226806640625,264.8500061035156,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492395645187116e-08,0.001065221382305,-0.0343864820897579,0.0,0.0,0.0,-0.0115015655755996,60.0,-16.49249839782715,-0.0,-7.736614549003208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.000130261410959,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,0.0001055165412253,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,7.793417171342298e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.0001055165703292,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0005005250568501,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536888723153e-08,0.0010676168603822,-0.0351192727684974,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.523889541625977,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,0.000130261410959,290.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,0.0001055165412253,290.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,7.793417171342298e-05,290.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2082214355469,0.0,0.0,0.0001055165703292,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0005005250568501,288.9332275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536888723153e-08,0.0010676168603822,-0.0351192727684974,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.523889541625977,-0.0,-7.77145174879479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,0.0001303813769482,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,0.0001056137261912,290.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260131835937,0.0,0.0,7.80059490352869e-05,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,0.000105613748019,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2180480957031,0.0,0.0,0.0005009860615245,288.9270935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.53708267211914,-0.0,-7.785773448176769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,0.0001304796169279,290.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16143798828125,0.0,0.0,0.0001056933033396,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,7.806473149685189e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,0.0001056933324434,291.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118225097656,0.0,0.0,0.0005013635382056,288.92095947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7655334472656,264.8500061035156,287.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694053489714,-0.0356663130223751,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.548168182373047,-0.0,-7.79751090362879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,0.0001305923506151,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496276855469,0.0,0.0,0.0001057846238836,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.813217962393537e-05,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0001057846529874,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0005017967196181,288.90869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.4089727606858561e-08,0.0010703294537961,-0.0359489098191261,0.0,0.0,0.0,-0.0117976898327469,60.0,-16.56104278564453,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2035522460937,0.0,0.0,0.0001305923506151,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496276855469,0.0,0.0,0.0001057846238836,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.813217962393537e-05,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0001057846529874,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0005017967196181,288.90869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.76715087890625,264.8500061035156,287.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.4089727606858561e-08,0.0010703294537961,-0.0359489098191261,0.0,0.0,0.0,-0.0117976898327469,60.0,-16.56104278564453,-0.0,-7.810990609868895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001305841724388,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0001057779954862,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,7.812728290446103e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0001057780245901,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0005017652874812,288.8964233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.4081884991412608e-08,0.0010702627478167,-0.0359283946454525,0.0,0.0,0.0,-0.0117938034236431,60.0,-16.560394287109375,-0.0,-7.810011481979019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910095214844,0.0,0.0,0.0001305841724388,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0001057779954862,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1945495605469,0.0,0.0,7.812728290446103e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0001057780245901,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1868591308594,0.0,0.0,0.0005017652874812,288.8964233398437,294.1499938964844,264.8500061035156,263.4564819335937,264.7687072753906,264.8500061035156,287.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702768340706,1.4081884991412608e-08,0.0010702627478167,-0.0359283946454525,0.0,0.0,0.0,-0.0117938034236431,60.0,-16.560394287109375,-0.0,-7.810011481979019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
