time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,0.0001275331014767,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032287597656,0.0,0.0,0.0001033065200317,290.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9468078613281,0.0,0.0,7.630185427842662e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290466308594,0.0,0.0,0.0001033065418596,291.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408874511719,0.0,0.0,0.000490041624289,288.6540222167969,294.1499938964844,264.8500061035156,263.4564819335937,264.794189453125,264.8500061035156,287.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.01146125793457,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,0.0001274557434953,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001032438667607,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,7.625557918800041e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001032438813126,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0004897444159723,288.6420593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.992716789245604,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,0.0001274557434953,290.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8915710449219,0.0,0.0,0.0001032438667607,290.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346008300781,0.0,0.0,7.625557918800041e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,0.0001032438813126,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92877197265625,0.0,0.0,0.0004897444159723,288.6420593261719,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083463036243302e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-15.992716789245604,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,0.0001273881061933,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001031890787999,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.621511031175032e-05,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0001031890933518,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.000489484576974,288.6300964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-15.975245475769045,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,0.0001273881061933,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,0.0001031890787999,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.621511031175032e-05,290.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90509033203125,0.0,0.0,0.0001031890933518,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.000489484576974,288.6300964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018637557924649e-08,0.0010440702317282,-0.027913399040699,0.0,0.0,0.0,-0.010275226086378,60.0,-15.975245475769045,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136657714844,0.0,0.0,0.0001273571542697,290.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,0.000103163998574,290.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.619659299962223e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89910888671875,0.0,0.0,0.0001031640204018,291.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9105834960937,0.0,0.0,0.0004893656005151,288.6241149902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988967957814566e-08,0.0010438165627419,-0.0278357397764921,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.96688175201416,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0001273293601116,290.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8682861328125,0.0,0.0,0.0001031414867611,290.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91021728515625,0.0,0.0,7.61799601605162e-05,290.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89312744140625,0.0,0.0,0.000103141501313,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,0.0004892587894573,288.6181335449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7972106933594,264.8500061035156,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.09623288224725e-08,0.0010435887379571,-0.0277660116553306,0.0,0.0,0.0,-0.0102473115548491,60.0,-15.958934783935549,-0.0,-7.4255282811464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,0.0001272788795176,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001031005958793,290.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,7.614975766045973e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001031006177072,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0004890648415312,288.6061706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.943699836730955,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,0.0001272788795176,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8566589355469,0.0,0.0,0.0001031005958793,290.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8980407714844,0.0,0.0,7.614975766045973e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001031006177072,291.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924255371094,0.0,0.0,0.0004890648415312,288.6061706542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,287.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913947967594597e-08,0.0010431751143187,-0.0276393759995698,0.0,0.0,0.0,-0.010223327204585,60.0,-15.943699836730955,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,0.000127236242406,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.0,0.0001030660569085,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,7.61242481530644e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692321777344,0.0,0.0,0.0001030660714604,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,0.0004889009869657,288.5942077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.929481506347656,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88330078125,0.0,0.0,0.000127236242406,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.0,0.0001030660569085,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,7.61242481530644e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692321777344,0.0,0.0,0.0001030660714604,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803405761719,0.0,0.0,0.0004889009869657,288.5942077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.79913330078125,264.8500061035156,287.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.929481506347656,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.000127200706629,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.0001030372732202,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,7.610298780491576e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001030372877721,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004887644900009,288.582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.916179656982422,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8711853027344,0.0,0.0,0.000127200706629,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.0001030372732202,290.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87371826171875,0.0,0.0,7.610298780491576e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001030372877721,291.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0004887644900009,288.582275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,287.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.916179656982422,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,0.0001271724613616,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.0001030143903335,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.0,7.608608575537801e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0001030144048854,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004886559327133,288.5703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.903865814208984,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85906982421875,0.0,0.0,0.0001271724613616,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,0.0001030143903335,290.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8615417480469,0.0,0.0,7.608608575537801e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0001030144048854,291.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,0.0004886559327133,288.5703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.903865814208984,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529968261719,0.0,0.0,0.0001271604851353,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,0.000103004691482,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,7.607891893712804e-05,290.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83935546875,0.0,0.0,0.0001030047060339,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.0004886098904535,288.5643615722656,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.898008346557615,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,0.0001271501532755,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,0.0001029963241307,290.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493957519531,0.0,0.0,7.60727416491136e-05,290.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333740234375,0.0,0.0,0.0001029963386827,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0004885701928287,288.5583801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.8018798828125,264.8500061035156,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.892359733581545,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001271339569939,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,0.0001029831983032,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372497558594,0.0,0.0,7.60630500735715e-05,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,0.0001029832128551,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,0.0004885079688392,288.54644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.88161563873291,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348083496094,0.0,0.0,0.0001271339569939,290.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984619140625,0.0,0.0,0.0001029831983032,290.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372497558594,0.0,0.0,7.60630500735715e-05,290.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8214416503906,0.0,0.0,0.0001029832128551,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8320007324219,0.0,0.0,0.0004885079688392,288.54644775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8027648925781,264.8500061035156,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.88161563873291,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.050000000745058,0.0001271225337404,290.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868347167969,0.0,0.050000000745058,0.0001029739505611,290.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.050000000745058,7.605621794937178e-05,290.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.050000000745058,0.000102973965113,291.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.050000000745058,0.0004884640802629,288.5345153808594,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.129638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.87154769897461,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8227233886719,0.0,0.050000000745058,0.0001271225337404,290.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7868347167969,0.0,0.050000000745058,0.0001029739505611,290.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.050000000745058,7.605621794937178e-05,290.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095092773437,0.0,0.050000000745058,0.000102973965113,291.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8199157714844,0.0,0.050000000745058,0.0004884640802629,288.5345153808594,291.1499938964844,264.8500061035156,263.4564819335937,264.8036499023437,264.8500061035156,287.129638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.87154769897461,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644592285156,0.6412251591682434,0.050000000745058,0.0530646070837974,290.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65704345703125,0.6412251591682434,0.050000000745058,0.0429842956364154,290.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.6412251591682434,0.050000000745058,0.0317480526864528,290.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617126464844,0.6412251591682434,0.050000000745058,0.0429842956364154,291.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66387939453125,0.6412251591682434,0.050000000745058,0.2038989812135696,287.4593505859375,291.1499938964844,264.8503112792969,263.4566955566406,283.9061279296875,286.6730651855469,286.9914245605469,1.0,0.1097030863165855,0.1505002379417419,0.1505002379417419,1.0,1.0,-0.4348865449428558,0.0094981202855706,0.4253884255886078,-0.0663075670599937,0.0,0.0,0.0,10.204431533813477,60.0,-190.041259765625,-0.0,12.271119117736816,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.6376986503601074,0.050000000745058,0.0587774738669395,290.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.6376986503601074,0.050000000745058,0.0476119294762611,290.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.6376986503601074,0.050000000745058,0.0351660102605819,290.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.6376986503601074,0.050000000745058,0.0476119294762611,291.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.6376986503601074,0.050000000745058,0.2258505076169967,286.9227294921875,291.1499938964844,264.8511962890625,263.4573059082031,286.6790466308594,291.04083251953125,286.8509521484375,1.0,0.1210759729146957,0.3010004758834839,0.3010004758834839,1.0,1.0,-0.4817574918270111,0.0449477098882198,0.4368098080158233,-0.0364955775439739,0.0,0.0,0.0,12.531991958618164,60.0,-104.72582244873048,-0.0,16.669010162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.0593555308878421,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.048080176115036,290.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.048080176115036,291.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7491760253906,291.1499938964844,264.85467529296875,263.4596862792969,282.9408874511719,291.16094970703125,286.59735107421875,1.0,0.1405554860830307,0.6020009517669678,0.6020009517669678,1.0,1.0,-0.4864992499351501,0.1624811291694641,0.324018120765686,0.0801262259483337,0.0,0.0,0.0,20.07530975341797,60.0,-757.0331420898438,-0.0,23.164953231811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.0593555308878421,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.048080176115036,290.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.048080176115036,291.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636413574219,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7491760253906,291.1499938964844,264.85467529296875,263.4596862792969,282.9408874511719,291.16094970703125,286.59735107421875,1.0,0.1405554860830307,0.6020009517669678,0.6020009517669678,1.0,1.0,-0.4864992499351501,0.1624811291694641,0.324018120765686,0.0801262259483337,0.0,0.0,0.0,20.07530975341797,60.0,-757.0331420898438,-0.0,23.164953231811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.838727490757832e-21,7.390407216557381e-21,-2.5516797257995477e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.5524855256080627,0.050000000745058,0.0595337189733982,290.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.5524855256080627,0.050000000745058,0.0482245162129402,290.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.5524855256080627,0.050000000745058,0.0356184653937816,290.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.5524855256080627,0.050000000745058,0.0482245162129402,291.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.5524855256080627,0.050000000745058,0.2287563532590866,286.3089904785156,291.1499938964844,264.85723876953125,263.4614562988281,281.3669128417969,291.1531066894531,286.0006408691406,1.0,0.1489484012126922,0.7525011897087097,0.7525011897087097,1.0,1.0,-0.4879597723484039,0.1851822286844253,0.3027775287628174,0.1025598123669624,0.0,0.0,1.0,23.742919921875,60.0,-1323.47265625,-0.0,26.310955047607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,306.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0002060264232568,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.3059247066848911e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511877103545223e-13,2.263729432855008e-13,-7.518522615471494e-14,0.0,0.0,0.0,0.0,2.8119056250975164e-19,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4699401855469,297.1499938964844,293.1499938964844,0.0010735897812992,-97.48793029785156,287.2255859375,0.5351331233978271,0.050000000745058,0.0597038492560386,290.4672546386719,297.1499938964844,293.1499938964844,0.0008849803125485,-84.62416076660156,286.9139709472656,0.5351331233978271,0.050000000745058,0.0483623296022415,290.2716369628906,297.1499938964844,293.1499938964844,0.0009337128722108,-65.9449234008789,286.968505859375,0.5351331233978271,0.050000000745058,0.0357202515006065,290.26202392578125,297.1499938964844,293.1499938964844,0.0011446912540122,-109.4583969116211,287.3131103515625,0.5351331233978271,0.050000000745058,0.0483623296022415,291.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.5351331233978271,0.050000000745058,0.2294100672006607,285.8619384765625,291.1499938964844,264.8603210449219,263.4635925292969,281.0290222167969,291.1465759277344,286.0436706542969,1.0,0.1565067172050476,0.8014494180679321,0.8014494180679321,1.0,1.0,-0.4893542826175689,0.188988596200943,0.300365686416626,0.1061439365148544,0.0,0.0,1.0,27.244792938232425,60.0,1052.0570068359375,-7064.64599609375,29.33760643005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30352783203125,309.1585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,3718.4580078125,18000.0,0.0,0.0,0.0115613313391804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567116379737854,0.5671191811561584,-2.7939763640461024e-06,0.0,1.1733281098713633e-05,0.0,0.0,21.12882804870605,0.0,0.0,0.0,0.3471395969390869,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.0020729973912239,-174.19068908691406,290.8892517089844,0.5115104913711548,0.050000000745058,0.0600140430033206,290.484619140625,297.1499938964844,293.1499938964844,0.001922370516695,-170.10760498046875,290.64849853515625,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2928466796875,297.1499938964844,293.1499938964844,0.0020309456158429,-132.73464965820312,290.80078125,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2772216796875,297.1499938964844,293.1499938964844,0.0022397346328943,-198.17303466796875,291.119140625,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1578674316406,297.1499938964844,293.1499938964844,0.0015518210129812,-651.3915405273438,290.1430969238281,0.5115104913711548,0.050000000745058,0.2306019812822342,288.05224609375,291.1499938964844,264.8680114746094,263.4688720703125,280.850341796875,291.15460205078125,288.5580749511719,1.0,0.169334277510643,0.8993459343910217,0.8993459343910217,1.0,1.0,-0.4918968975543976,0.1931078732013702,0.2987890243530273,0.1098342686891555,0.0,0.0,1.0,33.62907409667969,60.0,2520.73876953125,-7271.91748046875,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7255249023437,308.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,12429.2275390625,18000.0,0.0,0.0,0.0461692661046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338483095169067,1.1338589191436768,-1.061773127730703e-05,0.0,4.685593739850447e-05,0.0,0.0,162.08126831054688,0.0,0.0,0.0,0.6288779973983765,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.0020729973912239,-174.19068908691406,290.8892517089844,0.5115104913711548,0.050000000745058,0.0600140430033206,290.484619140625,297.1499938964844,293.1499938964844,0.001922370516695,-170.10760498046875,290.64849853515625,0.5115104913711548,0.050000000745058,0.0486135967075824,290.2928466796875,297.1499938964844,293.1499938964844,0.0020309456158429,-132.73464965820312,290.80078125,0.5115104913711548,0.050000000745058,0.0359058380126953,290.2772216796875,297.1499938964844,293.1499938964844,0.0022397346328943,-198.17303466796875,291.119140625,0.5115104913711548,0.050000000745058,0.0486135967075824,291.1578674316406,297.1499938964844,293.1499938964844,0.0015518210129812,-651.3915405273438,290.1430969238281,0.5115104913711548,0.050000000745058,0.2306019812822342,288.05224609375,291.1499938964844,264.8680114746094,263.4688720703125,280.850341796875,291.15460205078125,288.5580749511719,1.0,0.169334277510643,0.8993459343910217,0.8993459343910217,1.0,1.0,-0.4918968975543976,0.1931078732013702,0.2987890243530273,0.1098342686891555,0.0,0.0,1.0,33.62907409667969,60.0,2520.73876953125,-7271.91748046875,34.89998245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7255249023437,308.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,12429.2275390625,18000.0,0.0,0.0,0.0461692661046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338483095169067,1.1338589191436768,-1.061773127730703e-05,0.0,4.685593739850447e-05,0.0,0.0,162.08126831054688,0.0,0.0,0.0,0.6288779973983765,4.0,0.0,1.0
713340,290.5409545898437,297.1499938964844,293.1499938964844,0.0028627270366996,-229.02813720703125,293.4471435546875,0.4969705641269684,0.050000000745058,0.0602789521217346,290.5181884765625,297.1499938964844,293.1499938964844,0.0027588545344769,-232.48291015625,293.287353515625,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3349609375,297.1499938964844,293.1499938964844,0.0029132761992514,-181.2534637451172,293.4984436035156,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3146667480469,297.1499938964844,293.1499938964844,0.0031256270594894,-263.09539794921875,293.8000793457031,0.4969705641269684,0.050000000745058,0.0488281846046447,291.19171142578125,297.1499938964844,293.1499938964844,0.0021534082479774,-861.3333740234375,292.4719543457031,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5694580078125,291.1499938964844,264.8775939941406,263.4754638671875,280.788330078125,291.1866149902344,289.84893798828125,1.0,0.1794993132352829,0.9972424507141112,0.9972424507141112,1.0,1.0,-0.4940683543682098,0.195428267121315,0.298640102148056,0.1117495521903038,0.0,0.0,1.0,39.08075714111328,60.0,1942.5474853515625,-6967.76171875,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95721435546875,306.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,16305.083984375,19080.0,0.0,0.0,0.081351488828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298747420310974,1.2987613677978516,-1.3930128261563368e-05,0.0,8.256141882156953e-05,0.0,0.0,243.57313537597656,0.0,0.0,0.0,0.7268545627593994,4.0,0.0,1.0
713400,290.5409545898437,297.1499938964844,293.1499938964844,0.0028627270366996,-229.02813720703125,293.4471435546875,0.4969705641269684,0.050000000745058,0.0602789521217346,290.5181884765625,297.1499938964844,293.1499938964844,0.0027588545344769,-232.48291015625,293.287353515625,0.4969705641269684,0.050000000745058,0.0488281846046447,290.3349609375,297.1499938964844,293.1499938964844,0.0029132761992514,-181.2534637451172,293.4984436035156,0.4969705641269684,0.050000000745058,0.0360643304884433,290.3146667480469,297.1499938964844,293.1499938964844,0.0031256270594894,-263.09539794921875,293.8000793457031,0.4969705641269684,0.050000000745058,0.0488281846046447,291.19171142578125,297.1499938964844,293.1499938964844,0.0021534082479774,-861.3333740234375,292.4719543457031,0.4969705641269684,0.050000000745058,0.2316198945045471,289.5694580078125,291.1499938964844,264.8775939941406,263.4754638671875,280.788330078125,291.1866149902344,289.84893798828125,1.0,0.1794993132352829,0.9972424507141112,0.9972424507141112,1.0,1.0,-0.4940683543682098,0.195428267121315,0.298640102148056,0.1117495521903038,0.0,0.0,1.0,39.08075714111328,60.0,1942.5474853515625,-6967.76171875,39.694786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95721435546875,306.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,16305.083984375,19080.0,0.0,0.0,0.081351488828659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298747420310974,1.2987613677978516,-1.3930128261563368e-05,0.0,8.256141882156953e-05,0.0,0.0,243.57313537597656,0.0,0.0,0.0,0.7268545627593994,4.0,0.0,1.0
713460,290.59423828125,297.1499938964844,293.1499938964844,0.0035653251688927,-274.66717529296875,295.28302001953125,0.4871208965778351,0.050000000745058,0.0604983009397983,290.555419921875,297.1499938964844,293.1499938964844,0.0035088812001049,-284.7757873535156,295.1964416503906,0.4871208965778351,0.050000000745058,0.0490058660507202,290.38330078125,297.1499938964844,293.1499938964844,0.0037001180462539,-221.46397399902344,295.4460754394531,0.4871208965778351,0.050000000745058,0.0361955650150775,290.359130859375,297.1499938964844,293.1499938964844,0.003923303913325,-317.23748779296875,295.74029541015625,0.4871208965778351,0.050000000745058,0.0490058660507202,291.23211669921875,297.1499938964844,293.1499938964844,0.0026796429883688,-1035.1041259765625,294.1125183105469,0.4871208965778351,0.050000000745058,0.2324627339839935,290.56256103515625,291.1499938964844,264.88897705078125,263.4832763671875,280.8065185546875,291.2265014648437,290.7752990722656,1.0,0.1874647587537765,0.997593343257904,0.997593343257904,1.0,1.0,-0.4958663582801819,0.1962171345949173,0.2996492087841034,0.1121589317917823,0.0,0.0,1.0,43.594181060791016,48.0,1410.937744140625,-6761.314453125,43.69584274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.935302734375,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18410.1640625,19080.0,0.0,0.0,0.1146205216646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800411224365234,1.380056858062744,-1.572859036969021e-05,0.0,0.0001163252600235,0.0,0.0,292.2347717285156,0.0,0.0,0.0,0.7544786334037781,4.0,0.0,1.0
713520,290.59423828125,297.1499938964844,293.1499938964844,0.0035653251688927,-274.66717529296875,295.28302001953125,0.4871208965778351,0.050000000745058,0.0604983009397983,290.555419921875,297.1499938964844,293.1499938964844,0.0035088812001049,-284.7757873535156,295.1964416503906,0.4871208965778351,0.050000000745058,0.0490058660507202,290.38330078125,297.1499938964844,293.1499938964844,0.0037001180462539,-221.46397399902344,295.4460754394531,0.4871208965778351,0.050000000745058,0.0361955650150775,290.359130859375,297.1499938964844,293.1499938964844,0.003923303913325,-317.23748779296875,295.74029541015625,0.4871208965778351,0.050000000745058,0.0490058660507202,291.23211669921875,297.1499938964844,293.1499938964844,0.0026796429883688,-1035.1041259765625,294.1125183105469,0.4871208965778351,0.050000000745058,0.2324627339839935,290.56256103515625,291.1499938964844,264.88897705078125,263.4832763671875,280.8065185546875,291.2265014648437,290.7752990722656,1.0,0.1874647587537765,0.997593343257904,0.997593343257904,1.0,1.0,-0.4958663582801819,0.1962171345949173,0.2996492087841034,0.1121589317917823,0.0,0.0,1.0,43.594181060791016,48.0,1410.937744140625,-6761.314453125,43.69584274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.935302734375,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18410.1640625,19080.0,0.0,0.0,0.1146205216646194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3800411224365234,1.380056858062744,-1.572859036969021e-05,0.0,0.0001163252600235,0.0,0.0,292.2347717285156,0.0,0.0,0.0,0.7544786334037781,4.0,0.0,1.0
713580,290.6469116210937,297.1499938964844,293.1499938964844,0.0041856146417558,-311.60382080078125,296.73809814453125,0.4848132729530334,0.050000000745058,0.0605531707406044,290.59234619140625,297.1499938964844,293.1499938964844,0.0041778837330639,-327.5616455078125,296.7182006835937,0.4848132729530334,0.050000000745058,0.0490503124892711,290.43310546875,297.1499938964844,293.1499938964844,0.0043995329178869,-253.9551696777344,296.99029541015625,0.4848132729530334,0.050000000745058,0.0362283922731876,290.404052734375,297.1499938964844,293.1499938964844,0.0046431957744061,-361.3912963867188,297.2854309082031,0.4848132729530334,0.050000000745058,0.0490503124892711,291.2736511230469,297.1499938964844,293.1499938964844,0.0031289237085729,-1174.0443115234375,295.4026794433594,0.4848132729530334,0.050000000745058,0.2326735556125641,291.3363647460937,291.1499938964844,264.9019470214844,263.4921875,280.8341064453125,291.2680358886719,291.5047912597656,1.0,0.1889130175113678,0.9979442358016968,0.9979442358016968,1.0,1.0,-0.4963164031505584,0.1964435428380966,0.299872875213623,0.1121831685304641,0.0,0.0,0.956316351890564,44.72210693359375,36.0,1037.4344482421875,-6666.88037109375,44.70018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5569763183594,305.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.00390625,19080.0,0.0,0.0,0.1442124247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890419006347656,1.3890578746795654,-1.604770659469068e-05,0.0,0.0001463572843931,0.0,0.0,299.4164428710937,0.0,0.0,0.0,0.7583478093147278,4.0,0.0,1.0
713640,290.6469116210937,297.1499938964844,293.1499938964844,0.0041856146417558,-311.60382080078125,296.73809814453125,0.4848132729530334,0.050000000745058,0.0605531707406044,290.59234619140625,297.1499938964844,293.1499938964844,0.0041778837330639,-327.5616455078125,296.7182006835937,0.4848132729530334,0.050000000745058,0.0490503124892711,290.43310546875,297.1499938964844,293.1499938964844,0.0043995329178869,-253.9551696777344,296.99029541015625,0.4848132729530334,0.050000000745058,0.0362283922731876,290.404052734375,297.1499938964844,293.1499938964844,0.0046431957744061,-361.3912963867188,297.2854309082031,0.4848132729530334,0.050000000745058,0.0490503124892711,291.2736511230469,297.1499938964844,293.1499938964844,0.0031289237085729,-1174.0443115234375,295.4026794433594,0.4848132729530334,0.050000000745058,0.2326735556125641,291.3363647460937,291.1499938964844,264.9019470214844,263.4921875,280.8341064453125,291.2680358886719,291.5047912597656,1.0,0.1889130175113678,0.9979442358016968,0.9979442358016968,1.0,1.0,-0.4963164031505584,0.1964435428380966,0.299872875213623,0.1121831685304641,0.0,0.0,0.956316351890564,44.72210693359375,36.0,1037.4344482421875,-6666.88037109375,44.70018768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5569763183594,305.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19152.00390625,19080.0,0.0,0.0,0.1442124247550964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3890419006347656,1.3890578746795654,-1.604770659469068e-05,0.0,0.0001463572843931,0.0,0.0,299.4164428710937,0.0,0.0,0.0,0.7583478093147278,4.0,0.0,1.0
