time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.672119140625,297.1499938964844,293.1499938964844,0.0044735413976013,-327.6571960449219,297.3632507324219,0.4860306978225708,0.050000000745058,0.0605241172015666,290.61004638671875,297.1499938964844,293.1499938964844,0.0044907345436513,-346.26690673828125,297.3742980957031,0.4860306978225708,0.050000000745058,0.0490267761051654,290.45782470703125,297.1499938964844,293.1499938964844,0.0047259447164833,-268.0263977050781,297.6529541015625,0.4860306978225708,0.050000000745058,0.036211010068655,290.4256896972656,297.1499938964844,293.1499938964844,0.0049835350364446,-380.678466796875,297.9518127441406,0.4860306978225708,0.050000000745058,0.0490267761051654,291.2939147949219,297.1499938964844,293.1499938964844,0.0033312044106423,-1233.8311767578125,295.95330810546875,0.4860306978225708,0.050000000745058,0.2325619161128997,291.6628112792969,291.1499938964844,264.9090270996094,263.4970397949219,280.84783935546875,291.2884521484375,291.814453125,1.0,0.1877220571041107,0.9981196522712708,0.9981196522712708,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037470340729,0.1120720654726028,0.0,0.0,0.889277994632721,44.123321533203125,36.0,901.4500732421876,-6645.76904296875,44.166873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5708923339844,305.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19930.298828125,20160.0,0.0,0.0,0.1572655737400055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3484675884246826,1.3484832048416138,-1.5549232557532378e-05,0.0,0.0001596045767655,0.0,0.0,279.1363220214844,0.0,0.0,0.0,0.7533384561538696,4.0,0.0,1.0
713760,290.6961669921875,297.1499938964844,293.1499938964844,0.0047508804127573,-342.4828796386719,297.9354553222656,0.4885523617267608,0.050000000745058,0.060464758425951,290.6271057128906,297.1499938964844,293.1499938964844,0.0047932341694831,-363.5670471191406,297.9756164550781,0.4885523617267608,0.050000000745058,0.0489786937832832,290.481689453125,297.1499938964844,293.1499938964844,0.0050419862382113,-281.0035705566406,298.2593994140625,0.4885523617267608,0.050000000745058,0.0361754968762397,290.4465026855469,297.1499938964844,293.1499938964844,0.0053151971660554,-398.5198364257813,298.5629577636719,0.4885523617267608,0.050000000745058,0.0489786937832832,291.3136291503906,297.1499938964844,293.1499938964844,0.003521759994328,-1288.651611328125,296.4545288085937,0.4885523617267608,0.050000000745058,0.2323338389396667,291.9568176269531,291.1499938964844,264.9164733886719,263.5021667480469,280.8613586425781,291.30828857421875,292.093994140625,1.0,0.1854445785284042,0.9983440041542052,0.9983440041542052,1.0,1.0,-0.4955918788909912,0.1962084621191024,0.2993834316730499,0.111895240843296,0.0,0.0,0.8059203028678894,42.90075302124024,25.0,791.755859375,-6637.00537109375,43.0794792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69970703125,305.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,21822.205078125,20160.0,0.0,0.0,0.1690250188112259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819172143936155,1.2819321155548096,-1.4914076928107534e-05,0.0,0.0001715389080345,0.0,0.0,249.8275451660156,0.0,0.0,0.0,0.708466112613678,4.0,0.0,1.0
713820,290.740478515625,297.1499938964844,293.1499938964844,0.005288069602102,-369.7715759277344,298.9484558105469,0.4968235492706299,0.050000000745058,0.060282003134489,290.6590881347656,297.1499938964844,293.1499938964844,0.0053821294568479,-395.3860778808594,299.0419311523437,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5262145996094,297.1499938964844,293.1499938964844,0.0056597460061311,-304.838623046875,299.3343505859375,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4853210449219,297.1499938964844,293.1499938964844,0.0059693269431591,-431.4113159179688,299.64892578125,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3507385253906,297.1499938964844,293.1499938964844,0.0038781012408435,-1388.5081787109375,297.332275390625,0.4968235492706299,0.050000000745058,0.2316316068172454,292.4534912109375,291.1499938964844,264.9323425292969,263.5130615234375,280.8872375488281,291.3458557128906,292.5557556152344,1.0,0.1784835904836654,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939843654632,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.5975022912025452,39.13741302490234,25.0,570.9375610351562,-6462.06982421875,39.7451286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2645568847656,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24810.609375,20160.0,0.0,0.0,0.1881789565086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796571493148804,0.8796674609184265,-1.0309780918760223e-05,0.0,0.0001909777201944,0.0,0.0,106.93321990966795,0.0,0.0,0.0,0.5311408638954163,4.0,0.0,1.0
713880,290.740478515625,297.1499938964844,293.1499938964844,0.005288069602102,-369.7715759277344,298.9484558105469,0.4968235492706299,0.050000000745058,0.060282003134489,290.6590881347656,297.1499938964844,293.1499938964844,0.0053821294568479,-395.3860778808594,299.0419311523437,0.4968235492706299,0.050000000745058,0.0488306544721126,290.5262145996094,297.1499938964844,293.1499938964844,0.0056597460061311,-304.838623046875,299.3343505859375,0.4968235492706299,0.050000000745058,0.0360661558806896,290.4853210449219,297.1499938964844,293.1499938964844,0.0059693269431591,-431.4113159179688,299.64892578125,0.4968235492706299,0.050000000745058,0.0488306544721126,291.3507385253906,297.1499938964844,293.1499938964844,0.0038781012408435,-1388.5081787109375,297.332275390625,0.4968235492706299,0.050000000745058,0.2316316068172454,292.4534912109375,291.1499938964844,264.9323425292969,263.5130615234375,280.8872375488281,291.3458557128906,292.5557556152344,1.0,0.1784835904836654,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939843654632,0.1956711411476135,0.2984228432178497,0.1113993152976036,0.0,0.0,0.5975022912025452,39.13741302490234,25.0,570.9375610351562,-6462.06982421875,39.7451286315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2645568847656,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,24810.609375,20160.0,0.0,0.0,0.1881789565086364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796571493148804,0.8796674609184265,-1.0309780918760223e-05,0.0,0.0001909777201944,0.0,0.0,106.93321990966795,0.0,0.0,0.0,0.5311408638954163,4.0,0.0,1.0
713940,290.7796936035156,297.1499938964844,293.1499938964844,0.0058682281523942,-399.8170471191406,299.7903747558594,0.5043280124664307,0.050000000745058,0.0601360872387886,290.6880187988281,297.1499938964844,293.1499938964844,0.0060190488584339,-429.8914794921875,299.9330139160156,0.5043280124664307,0.050000000745058,0.048712458461523,290.5661926269531,297.1499938964844,293.1499938964844,0.0063337571918964,-330.78924560546875,300.2359619140625,0.5043280124664307,0.050000000745058,0.0359788537025451,290.5201110839844,297.1499938964844,293.1499938964844,0.0066931894980371,-467.5179443359375,300.5664367675781,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842468261719,297.1499938964844,293.1499938964844,0.0042443564161658,-1497.4798583984375,298.0281066894531,0.5043280124664307,0.050000000745058,0.2310709208250045,292.74658203125,291.1499938964844,264.949462890625,263.5248107910156,280.9110412597656,291.3798828125,292.76971435546875,1.0,0.1731004118919372,0.9992414116859436,0.9992414116859436,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617799520492,0.0,0.0,0.3617608845233917,36.13204574584961,25.0,158.5474853515625,-5726.52294921875,37.09642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.229248046875,304.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23725.072265625,19080.0,0.0,0.0,0.2002817243337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894259333610534,0.3894322514533996,-6.308370757324155e-06,0.0,0.0002032604825217,0.0,0.0,24.41339874267578,0.0,0.0,0.0,0.3436463177204132,4.0,0.0,1.0
714000,290.7796936035156,297.1499938964844,293.1499938964844,0.0058682281523942,-399.8170471191406,299.7903747558594,0.5043280124664307,0.050000000745058,0.0601360872387886,290.6880187988281,297.1499938964844,293.1499938964844,0.0060190488584339,-429.8914794921875,299.9330139160156,0.5043280124664307,0.050000000745058,0.048712458461523,290.5661926269531,297.1499938964844,293.1499938964844,0.0063337571918964,-330.78924560546875,300.2359619140625,0.5043280124664307,0.050000000745058,0.0359788537025451,290.5201110839844,297.1499938964844,293.1499938964844,0.0066931894980371,-467.5179443359375,300.5664367675781,0.5043280124664307,0.050000000745058,0.048712458461523,291.3842468261719,297.1499938964844,293.1499938964844,0.0042443564161658,-1497.4798583984375,298.0281066894531,0.5043280124664307,0.050000000745058,0.2310709208250045,292.74658203125,291.1499938964844,264.949462890625,263.5248107910156,280.9110412597656,291.3798828125,292.76971435546875,1.0,0.1731004118919372,0.9992414116859436,0.9992414116859436,1.0,1.0,-0.4928977787494659,0.1952627748250961,0.297635018825531,0.1109617799520492,0.0,0.0,0.3617608845233917,36.13204574584961,25.0,158.5474853515625,-5726.52294921875,37.09642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.229248046875,304.8162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23725.072265625,19080.0,0.0,0.0,0.2002817243337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894259333610534,0.3894322514533996,-6.308370757324155e-06,0.0,0.0002032604825217,0.0,0.0,24.41339874267578,0.0,0.0,0.0,0.3436463177204132,4.0,0.0,1.0
714060,290.81329345703125,297.1499938964844,293.1499938964844,0.0066462638787925,-445.1171569824219,300.4375,0.510765790939331,0.050000000745058,0.0600259639322757,290.7135925292969,297.1499938964844,293.1499938964844,0.0068696849048137,-480.6492919921875,300.63134765625,0.510765790939331,0.050000000745058,0.0486232563853263,290.6015014648437,297.1499938964844,293.1499938964844,0.0072460533119738,-369.2522583007813,300.9549865722656,0.510765790939331,0.050000000745058,0.0359129719436168,290.5505676269531,297.1499938964844,293.1499938964844,0.0076899607665836,-521.450927734375,301.31475830078125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4132995605469,297.1499938964844,293.1499938964844,0.004710076842457,-1662.424072265625,298.4668273925781,0.510765790939331,0.050000000745058,0.230647787451744,292.6009826660156,291.1499938964844,264.9676818847656,263.5373229980469,280.9321594238281,291.4095458984375,292.4866943359375,1.0,0.1688001155853271,0.9995448589324952,0.9995448589324952,0.9998306035995485,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.110586903989315,0.0,0.0,0.1717700660228729,33.86322784423828,25.0,-538.0221557617188,-4504.3212890625,35.10514450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6026611328125,303.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20249.958984375,19080.0,0.0,0.0,0.2036153227090835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621046513319015,0.1621094793081283,-4.82630366605008e-06,0.0,0.000206643671845,0.0,0.0,7.246826171875,0.0,0.0,0.0,0.2930023968219757,4.0,0.0,1.0
714120,290.81329345703125,297.1499938964844,293.1499938964844,0.0066462638787925,-445.1171569824219,300.4375,0.510765790939331,0.050000000745058,0.0600259639322757,290.7135925292969,297.1499938964844,293.1499938964844,0.0068696849048137,-480.6492919921875,300.63134765625,0.510765790939331,0.050000000745058,0.0486232563853263,290.6015014648437,297.1499938964844,293.1499938964844,0.0072460533119738,-369.2522583007813,300.9549865722656,0.510765790939331,0.050000000745058,0.0359129719436168,290.5505676269531,297.1499938964844,293.1499938964844,0.0076899607665836,-521.450927734375,301.31475830078125,0.510765790939331,0.050000000745058,0.0486232563853263,291.4132995605469,297.1499938964844,293.1499938964844,0.004710076842457,-1662.424072265625,298.4668273925781,0.510765790939331,0.050000000745058,0.230647787451744,292.6009826660156,291.1499938964844,264.9676818847656,263.5373229980469,280.9321594238281,291.4095458984375,292.4866943359375,1.0,0.1688001155853271,0.9995448589324952,0.9995448589324952,0.9998306035995485,1.0,-0.491995096206665,0.1949786245822906,0.2970164716243744,0.110586903989315,0.0,0.0,0.1717700660228729,33.86322784423828,25.0,-538.0221557617188,-4504.3212890625,35.10514450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6026611328125,303.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20249.958984375,19080.0,0.0,0.0,0.2036153227090835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621046513319015,0.1621094793081283,-4.82630366605008e-06,0.0,0.000206643671845,0.0,0.0,7.246826171875,0.0,0.0,0.0,0.2930023968219757,4.0,0.0,1.0
714180,290.8412475585937,297.1499938964844,293.1499938964844,0.0077254772186279,-508.7410888671875,300.9717102050781,0.5163723826408386,0.050000000745058,0.0599400289356708,290.73565673828125,297.1499938964844,293.1499938964844,0.008054413832724,-551.1223754882812,301.22412109375,0.5163723826408386,0.050000000745058,0.048553641885519,290.63214111328125,297.1499938964844,293.1499938964844,0.0085352342575788,-422.7703857421875,301.5809020996094,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5767517089844,297.1499938964844,293.1499938964844,0.0091258408501744,-596.6625366210938,301.986328125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4372863769531,297.1499938964844,293.1499938964844,0.005317545030266,-1896.8092041015625,298.70758056640625,0.5163723826408386,0.050000000745058,0.2303175777196884,292.00640869140625,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.4342041015625,291.84100341796875,1.0,0.1653582006692886,0.9998483061790466,0.9998483061790466,0.9996612071990968,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503314614296,0.0,0.0,0.0945582389831543,32.091983795166016,25.0,-914.2347412109376,-4013.583740234375,33.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2997131347656,302.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19355.51953125,19080.0,0.0,0.0,0.1975219398736953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045866459608078,0.1045911684632301,-4.52407539341948e-06,0.0,0.0002004596608458,0.0,0.0,4.333513259887695,0.0,0.0,0.0,0.2792759835720062,4.0,0.0,1.0
714240,290.8412475585937,297.1499938964844,293.1499938964844,0.0077254772186279,-508.7410888671875,300.9717102050781,0.5163723826408386,0.050000000745058,0.0599400289356708,290.73565673828125,297.1499938964844,293.1499938964844,0.008054413832724,-551.1223754882812,301.22412109375,0.5163723826408386,0.050000000745058,0.048553641885519,290.63214111328125,297.1499938964844,293.1499938964844,0.0085352342575788,-422.7703857421875,301.5809020996094,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5767517089844,297.1499938964844,293.1499938964844,0.0091258408501744,-596.6625366210938,301.986328125,0.5163723826408386,0.050000000745058,0.048553641885519,291.4372863769531,297.1499938964844,293.1499938964844,0.005317545030266,-1896.8092041015625,298.70758056640625,0.5163723826408386,0.050000000745058,0.2303175777196884,292.00640869140625,291.1499938964844,264.98687744140625,263.5505065917969,280.9502868652344,291.4342041015625,291.84100341796875,1.0,0.1653582006692886,0.9998483061790466,0.9998483061790466,0.9996612071990968,1.0,-0.4912906587123871,0.1947792023420334,0.2965114712715149,0.1102503314614296,0.0,0.0,0.0945582389831543,32.091983795166016,25.0,-914.2347412109376,-4013.583740234375,33.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2997131347656,302.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19355.51953125,19080.0,0.0,0.0,0.1975219398736953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045866459608078,0.1045911684632301,-4.52407539341948e-06,0.0,0.0002004596608458,0.0,0.0,4.333513259887695,0.0,0.0,0.0,0.2792759835720062,4.0,0.0,1.0
714300,290.85369873046875,297.1499938964844,293.1499938964844,0.0083418246358633,-541.861572265625,301.2552490234375,0.5188807845115662,0.050000000745058,0.0599042251706123,290.7457275390625,297.1499938964844,293.1499938964844,0.0087390085682272,-587.7850341796875,301.5382385253906,0.5188807845115662,0.050000000745058,0.0485246405005455,290.6461181640625,297.1499938964844,293.1499938964844,0.0092882197350263,-450.5718688964844,301.9122619628906,0.5188807845115662,0.050000000745058,0.0358401350677013,290.588623046875,297.1499938964844,293.1499938964844,0.0099786687642335,-635.744140625,302.3425598144531,0.5188807845115662,0.050000000745058,0.0485246405005455,291.44781494140625,297.1499938964844,293.1499938964844,0.0056441677734255,-2019.502685546875,298.8350524902344,0.5188807845115662,0.050000000745058,0.2301799952983856,291.6893920898437,291.1499938964844,264.996826171875,263.55731201171875,280.9584350585937,291.4449462890625,291.5440368652344,1.0,0.1639003604650497,1.0,1.0,0.9995765089988708,1.0,-0.490997165441513,0.1947047412395477,0.2962924242019653,0.1100930199027061,0.0,0.0,0.0905041918158531,31.35375595092773,25.0,-885.8024291992188,-4043.973388671875,32.910980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21588134765625,302.5894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19196.078125,18000.0,0.0,0.0,0.1911469399929046,0.0,0.0,0.0,0.0,1.0,0.0003474324475973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986091047525405,0.0989096015691757,-0.000300492189126,0.0,0.0001939898502314,0.0,0.0,4.053634166717529,0.0,0.0,0.0,0.2625852525234222,4.0,0.0,1.0
714360,290.86553955078125,297.1499938964844,293.1499938964844,0.0089898537844419,-573.4991455078125,301.5631408691406,0.5212026238441467,0.050000000745058,0.0598724037408828,290.7554016113281,297.1499938964844,293.1499938964844,0.0094669749960303,-622.8668823242188,301.8764953613281,0.5212026238441467,0.050000000745058,0.0484988652169704,290.6595458984375,297.1499938964844,293.1499938964844,0.0100950263440608,-477.134033203125,302.26629638671875,0.5212026238441467,0.050000000745058,0.0358210951089859,290.59991455078125,297.1499938964844,293.1499938964844,0.0109047908335924,-673.108154296875,302.720947265625,0.5212026238441467,0.050000000745058,0.0484988652169704,291.4577331542969,297.1499938964844,293.1499938964844,0.0059709148481488,-2136.66943359375,298.9924621582031,0.5212026238441467,0.050000000745058,0.2300577312707901,291.4195861816406,291.1499938964844,265.0069580078125,263.5642395019531,280.9661560058594,291.4550170898437,291.3002319335937,1.0,0.1625923216342926,1.0,1.0,0.9993419051170348,1.0,-0.4907363355159759,0.1946450918912887,0.296091228723526,0.1099424660205841,0.0,0.0,0.0998020619153976,30.697471618652344,25.0,-785.8035888671875,-4130.24609375,32.33860397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,303.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18157.1015625,18000.0,0.0,0.0,0.1830823570489883,0.0,0.0,0.0,0.0,1.0,0.0007106233388185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969203785061836,0.0979667380452156,-0.0010463607031852,0.0,0.0001858053146861,0.0,0.0,3.803433895111084,0.0,0.0,0.0,0.2703331708908081,4.0,0.0,1.0
714420,290.8883361816406,297.1499938964844,293.1499938964844,0.0103695187717676,-630.3884887695312,302.23907470703125,0.5253207683563232,0.050000000745058,0.0598188266158103,290.77423095703125,297.1499938964844,293.1499938964844,0.0110475346446037,-686.1800537109375,302.6114501953125,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6855773925781,297.1499938964844,293.1499938964844,0.0118663609027862,-524.924560546875,303.02685546875,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6215209960937,297.1499938964844,293.1499938964844,0.0129841575399041,-740.4381103515625,303.5274658203125,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4767761230469,297.1499938964844,293.1499938964844,0.0066139604896306,-2347.1171875,299.3937683105469,0.5253207683563232,0.050000000745058,0.2298518717288971,291.0473937988281,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.9896545410156,1.0,0.1603627055883407,1.0,1.0,0.9988726377487184,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.1096567511558532,0.0,0.0,0.1410261839628219,29.59205818176269,25.0,-444.8605346679688,-4538.62109375,31.375883102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72381591796875,304.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.1638095676898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104396879673004,0.1104439049959182,-4.219552010908956e-06,0.0,0.0001662458817008,0.0,0.0,4.275788307189941,0.0,0.0,0.0,0.2712718248367309,4.0,0.0,1.0
714480,290.8883361816406,297.1499938964844,293.1499938964844,0.0103695187717676,-630.3884887695312,302.23907470703125,0.5253207683563232,0.050000000745058,0.0598188266158103,290.77423095703125,297.1499938964844,293.1499938964844,0.0110475346446037,-686.1800537109375,302.6114501953125,0.5253207683563232,0.050000000745058,0.0484554655849933,290.6855773925781,297.1499938964844,293.1499938964844,0.0118663609027862,-524.924560546875,303.02685546875,0.5253207683563232,0.050000000745058,0.0357890427112579,290.6215209960937,297.1499938964844,293.1499938964844,0.0129841575399041,-740.4381103515625,303.5274658203125,0.5253207683563232,0.050000000745058,0.0484554655849933,291.4767761230469,297.1499938964844,293.1499938964844,0.0066139604896306,-2347.1171875,299.3937683105469,0.5253207683563232,0.050000000745058,0.2298518717288971,291.0473937988281,291.1499938964844,265.0277099609375,263.5784912109375,280.98101806640625,291.47418212890625,290.9896545410156,1.0,0.1603627055883407,1.0,1.0,0.9988726377487184,1.0,-0.4902971684932709,0.1945614367723465,0.2957357168197632,0.1096567511558532,0.0,0.0,0.1410261839628219,29.59205818176269,25.0,-444.8605346679688,-4538.62109375,31.375883102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72381591796875,304.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.845703125,18000.0,0.0,0.0,0.1638095676898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104396879673004,0.1104439049959182,-4.219552010908956e-06,0.0,0.0001662458817008,0.0,0.0,4.275788307189941,0.0,0.0,0.0,0.2712718248367309,4.0,0.0,1.0
714540,290.91094970703125,297.1499938964844,293.1499938964844,0.0118155302479863,-675.762451171875,302.9656982421875,0.5300022959709167,0.050000000745058,0.0597619153559207,290.7931823730469,297.1499938964844,293.1499938964844,0.0127526186406612,-737.0260009765625,303.3921813964844,0.5300022959709167,0.050000000745058,0.0484093651175498,290.7118225097656,297.1499938964844,293.1499938964844,0.0137988179922103,-563.0151977539062,303.8226928710937,0.5300022959709167,0.050000000745058,0.0357549935579299,290.64306640625,297.1499938964844,293.1499938964844,0.0172951854765415,-857.6055908203125,304.11346435546875,0.5536847710609436,0.067672811448574,0.0538181886076927,291.4958190917969,297.1499938964844,293.1499938964844,0.0072176526300609,-2514.095947265625,299.8945007324219,0.5300022959709167,0.050000000745058,0.2296331971883773,290.9244384765625,291.1499938964844,265.049072265625,263.5931091308594,280.9932861328125,291.4931640625,290.9244689941406,1.0,0.1586295217275619,1.0,1.0,0.9984033703804016,1.0,-0.4963140785694122,0.197131723165512,0.2991823554039001,0.1108379736542701,0.0,0.0,0.1819286495447158,28.47246360778809,28.0,-84.23900604248047,-5012.66162109375,30.983503341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,306.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.337890625,18000.0,0.0,0.0,0.1443743109703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306260824203491,0.1306303292512893,-4.244082902005175e-06,0.0,0.000146521575516,0.0,0.0,5.10791015625,0.0,0.0,0.0,0.2742692828178406,4.0,0.0,1.0
714600,290.91094970703125,297.1499938964844,293.1499938964844,0.0118155302479863,-675.762451171875,302.9656982421875,0.5300022959709167,0.050000000745058,0.0597619153559207,290.7931823730469,297.1499938964844,293.1499938964844,0.0127526186406612,-737.0260009765625,303.3921813964844,0.5300022959709167,0.050000000745058,0.0484093651175498,290.7118225097656,297.1499938964844,293.1499938964844,0.0137988179922103,-563.0151977539062,303.8226928710937,0.5300022959709167,0.050000000745058,0.0357549935579299,290.64306640625,297.1499938964844,293.1499938964844,0.0172951854765415,-857.6055908203125,304.11346435546875,0.5536847710609436,0.067672811448574,0.0538181886076927,291.4958190917969,297.1499938964844,293.1499938964844,0.0072176526300609,-2514.095947265625,299.8945007324219,0.5300022959709167,0.050000000745058,0.2296331971883773,290.9244384765625,291.1499938964844,265.049072265625,263.5931091308594,280.9932861328125,291.4931640625,290.9244689941406,1.0,0.1586295217275619,1.0,1.0,0.9984033703804016,1.0,-0.4963140785694122,0.197131723165512,0.2991823554039001,0.1108379736542701,0.0,0.0,0.1819286495447158,28.47246360778809,28.0,-84.23900604248047,-5012.66162109375,30.983503341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8017883300781,306.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.337890625,18000.0,0.0,0.0,0.1443743109703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306260824203491,0.1306303292512893,-4.244082902005175e-06,0.0,0.000146521575516,0.0,0.0,5.10791015625,0.0,0.0,0.0,0.2742692828178406,4.0,0.0,1.0
714660,290.93438720703125,297.1499938964844,293.1499938964844,0.013365558348596,-713.2833251953125,303.69659423828125,0.544975757598877,0.050000000745058,0.0596026740968227,290.8190612792969,297.1499938964844,293.1499938964844,0.014446192421019,-775.529052734375,304.1273803710937,0.5451626181602478,0.052181351929903,0.0483202748000621,290.7610168457031,297.1499938964844,293.1499938964844,0.0262354165315628,-778.5272216796875,304.1059875488281,0.6164945960044861,0.0806972086429596,0.0489186905324459,290.7148742675781,297.1499938964844,293.1499938964844,0.057825069874525,-1607.318359375,304.0578918457031,0.7100442051887512,0.1167779266834259,0.1006324291229248,291.5181579589844,297.1499938964844,293.1499938964844,0.0077801789157092,-2648.053955078125,300.4263610839844,0.544975757598877,0.050000000745058,0.2290212959051132,290.9435729980469,291.1499938964844,265.0708923339844,263.6080627441406,280.97003173828125,291.5150451660156,290.9388427734375,1.0,0.1596535146236419,1.0,1.0,0.9979615211486816,1.0,-0.5672949552536011,0.2263916432857513,0.3409032821655273,0.1273356080055236,0.0,0.0,0.208125814795494,25.82841110229492,31.0,-10.490623474121094,-5612.15625,35.29398727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27001953125,307.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.1279493272304535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459966003894806,0.1460008770227432,-4.273790182196535e-06,0.0,0.0001298522984143,0.0,0.0,5.769832134246826,0.0,0.0,0.0,0.2768653929233551,4.0,0.0,1.0
714720,290.93438720703125,297.1499938964844,293.1499938964844,0.013365558348596,-713.2833251953125,303.69659423828125,0.544975757598877,0.050000000745058,0.0596026740968227,290.8190612792969,297.1499938964844,293.1499938964844,0.014446192421019,-775.529052734375,304.1273803710937,0.5451626181602478,0.052181351929903,0.0483202748000621,290.7610168457031,297.1499938964844,293.1499938964844,0.0262354165315628,-778.5272216796875,304.1059875488281,0.6164945960044861,0.0806972086429596,0.0489186905324459,290.7148742675781,297.1499938964844,293.1499938964844,0.057825069874525,-1607.318359375,304.0578918457031,0.7100442051887512,0.1167779266834259,0.1006324291229248,291.5181579589844,297.1499938964844,293.1499938964844,0.0077801789157092,-2648.053955078125,300.4263610839844,0.544975757598877,0.050000000745058,0.2290212959051132,290.9435729980469,291.1499938964844,265.0708923339844,263.6080627441406,280.97003173828125,291.5150451660156,290.9388427734375,1.0,0.1596535146236419,1.0,1.0,0.9979615211486816,1.0,-0.5672949552536011,0.2263916432857513,0.3409032821655273,0.1273356080055236,0.0,0.0,0.208125814795494,25.82841110229492,31.0,-10.490623474121094,-5612.15625,35.29398727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27001953125,307.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.1279493272304535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459966003894806,0.1460008770227432,-4.273790182196535e-06,0.0,0.0001298522984143,0.0,0.0,5.769832134246826,0.0,0.0,0.0,0.2768653929233551,4.0,0.0,1.0
714780,290.9634094238281,297.1499938964844,293.1499938964844,0.0189492609351873,-855.1124877929688,304.126220703125,0.6097263693809509,0.0692150443792343,0.0690268576145172,290.8885192871094,297.1499938964844,293.1499938964844,0.0420133806765079,-1338.1859130859375,304.0873413085937,0.6972681879997253,0.0973409935832023,0.0833286792039871,290.8988647460937,297.1499938964844,293.1499938964844,0.0583378709852695,-1201.41943359375,304.0682678222656,0.7432315945625305,0.1134387701749801,0.0749018937349319,290.8267517089844,297.1499938964844,293.1499938964844,0.0894646570086479,-2226.134521484375,304.0361022949219,0.8252645134925842,0.1558267325162887,0.1391191929578781,291.55206298828125,297.1499938964844,293.1499938964844,0.0083873840048909,-2797.126953125,300.8785095214844,0.5756487846374512,0.050000000745058,0.2280504554510116,290.8155822753906,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5480041503906,290.77117919921875,1.0,0.164082795381546,1.0,1.0,0.9975196719169616,1.0,-0.6941980123519897,0.2805403769016266,0.4136576056480407,0.1552432626485824,0.0,0.0,0.2585273683071136,21.814224243164062,25.0,-208.1119384765625,-6509.55419921875,44.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1595764160156,306.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.970703125,18000.0,0.0,0.0,0.1165985390543937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702339202165603,0.1702382266521453,-4.306452865421306e-06,0.0,0.0001183326894533,0.0,0.0,6.824548244476318,0.0,0.0,0.0,0.2809416949748993,4.0,0.0,1.0
714840,290.9634094238281,297.1499938964844,293.1499938964844,0.0189492609351873,-855.1124877929688,304.126220703125,0.6097263693809509,0.0692150443792343,0.0690268576145172,290.8885192871094,297.1499938964844,293.1499938964844,0.0420133806765079,-1338.1859130859375,304.0873413085937,0.6972681879997253,0.0973409935832023,0.0833286792039871,290.8988647460937,297.1499938964844,293.1499938964844,0.0583378709852695,-1201.41943359375,304.0682678222656,0.7432315945625305,0.1134387701749801,0.0749018937349319,290.8267517089844,297.1499938964844,293.1499938964844,0.0894646570086479,-2226.134521484375,304.0361022949219,0.8252645134925842,0.1558267325162887,0.1391191929578781,291.55206298828125,297.1499938964844,293.1499938964844,0.0083873840048909,-2797.126953125,300.8785095214844,0.5756487846374512,0.050000000745058,0.2280504554510116,290.8155822753906,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.5480041503906,290.77117919921875,1.0,0.164082795381546,1.0,1.0,0.9975196719169616,1.0,-0.6941980123519897,0.2805403769016266,0.4136576056480407,0.1552432626485824,0.0,0.0,0.2585273683071136,21.814224243164062,25.0,-208.1119384765625,-6509.55419921875,44.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1595764160156,306.9867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.970703125,18000.0,0.0,0.0,0.1165985390543937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702339202165603,0.1702382266521453,-4.306452865421306e-06,0.0,0.0001183326894533,0.0,0.0,6.824548244476318,0.0,0.0,0.0,0.2809416949748993,4.0,0.0,1.0
714900,291.0032958984375,297.1499938964844,293.1499938964844,0.0349676311016082,-1160.355712890625,304.1014404296875,0.702072024345398,0.0891011133790016,0.0933511853218078,290.9518737792969,297.1499938964844,293.1499938964844,0.0582606419920921,-1627.04150390625,304.0693664550781,0.7693555355072021,0.1135609894990921,0.1003719344735145,290.98779296875,297.1499938964844,293.1499938964844,0.0693459212779998,-1353.9022216796875,304.063232421875,0.8013942837715149,0.1244947612285614,0.0835497453808784,290.8863830566406,297.1499938964844,293.1499938964844,0.1045173928141594,-2525.3740234375,304.02947998046875,0.8903359174728394,0.1735478490591049,0.1562382876873016,291.57550048828125,297.1499938964844,293.1499938964844,0.0087095666676759,-2878.295166015625,301.0677185058594,0.6015355587005615,0.050000000745058,0.2274111956357956,290.6763916015625,291.1499938964844,265.1041564941406,263.6308288574219,280.7948913574219,291.5709533691406,290.6312255859375,1.0,0.1662146896123886,1.0,1.0,0.9972987174987792,1.0,-0.7672656774520874,0.3128471076488495,0.4544185996055603,0.1701831966638565,0.0,0.0,0.3039261102676391,19.10557556152344,25.0,-276.7016906738281,-7205.5771484375,50.5773811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8618469238281,307.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.056640625,18000.0,0.0,0.0,0.113825649023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969216912984848,0.1969260275363922,-4.341288331488613e-06,0.0,0.0001155185600509,0.0,0.0,8.026525497436523,0.0,0.0,0.0,0.2855996191501617,4.0,0.0,1.0
714960,291.060791015625,297.1499938964844,293.1499938964844,0.051646389067173,-1433.2833251953125,304.0802307128906,0.7845891118049622,0.1050207912921905,0.1139064282178878,291.0259094238281,297.1499938964844,293.1499938964844,0.0709783136844635,-1865.9241943359373,304.06103515625,0.841174840927124,0.1268766969442367,0.1142151653766632,291.0658264160156,297.1499938964844,293.1499938964844,0.0790356025099754,-1493.0018310546875,304.0613708496094,0.8632333278656006,0.1365486085414886,0.0913834646344184,290.9466247558594,297.1499938964844,293.1499938964844,0.1192287653684616,-2809.72216796875,304.0246887207031,0.971791684627533,0.1903892308473587,0.1724458634853363,291.6033020019531,297.1499938964844,293.1499938964844,0.0090177981182932,-2951.19384765625,301.24859619140625,0.630290150642395,0.050000000745058,0.2268088608980178,290.55499267578125,291.1499938964844,265.1153259277344,263.63848876953125,280.720458984375,291.598388671875,290.5321960449219,1.0,0.1682351380586624,1.0,1.0,0.9977659583091736,1.0,-0.8309890031814575,0.3417713344097137,0.4892176985740661,0.182224228978157,0.0,0.0,0.3560688197612762,16.517017364501953,25.0,-228.0565185546875,-8010.7041015625,55.91911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.375,307.1986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17651.830078125,18000.0,0.0,0.0,0.1137258931994438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370870411396026,0.237091451883316,-4.40642634202959e-06,0.0,0.0001154173223767,0.0,0.0,9.953763008117676,0.0,0.0,0.0,0.2932755649089813,4.0,0.0,1.0
715020,291.1891174316406,297.1499938964844,293.1499938964844,0.0747586190700531,-1839.4852294921875,304.0656433105469,0.8721776604652405,0.131951093673706,0.1469809263944625,291.1788330078125,297.1499938964844,293.1499938964844,0.0893364176154136,-2223.20166015625,304.0604553222656,0.9151089787483216,0.1496746987104416,0.1366942971944809,291.1952209472656,297.1499938964844,293.1499938964844,0.0988406240940094,-1780.827392578125,304.0580444335937,0.9442946910858154,0.1630793660879135,0.1095169186592102,291.0145568847656,297.1499938964844,293.1499938964844,0.099422700703144,-2416.384765625,304.09942626953125,0.9439319968223572,0.2322104126214981,0.1481262296438217,291.6658630371094,297.1499938964844,293.1499938964844,0.009516417980194,-3039.36767578125,301.6365661621094,0.6440944075584412,0.050000000745058,0.226570725440979,290.5909118652344,291.1499938964844,265.1376953125,263.65380859375,280.6800842285156,291.6607971191406,290.6201171875,1.0,0.1728035360574722,1.0,1.0,0.9987004399299622,1.0,-0.880811870098114,0.3648886382579803,0.5159232020378113,0.1908691525459289,0.0,0.0,0.4329860806465149,15.742186546325684,43.0,105.29996490478516,-9075.98828125,62.37047576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17483.31640625,18000.0,0.0,0.0,0.1214725375175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298922479152679,0.3298968970775604,-4.655905740946764e-06,0.0,0.0001232791837537,0.0,0.0,15.226618766784668,0.0,0.0,0.0,0.3149726092815399,4.0,0.0,1.0
715080,291.1891174316406,297.1499938964844,293.1499938964844,0.0747586190700531,-1839.4852294921875,304.0656433105469,0.8721776604652405,0.131951093673706,0.1469809263944625,291.1788330078125,297.1499938964844,293.1499938964844,0.0893364176154136,-2223.20166015625,304.0604553222656,0.9151089787483216,0.1496746987104416,0.1366942971944809,291.1952209472656,297.1499938964844,293.1499938964844,0.0988406240940094,-1780.827392578125,304.0580444335937,0.9442946910858154,0.1630793660879135,0.1095169186592102,291.0145568847656,297.1499938964844,293.1499938964844,0.099422700703144,-2416.384765625,304.09942626953125,0.9439319968223572,0.2322104126214981,0.1481262296438217,291.6658630371094,297.1499938964844,293.1499938964844,0.009516417980194,-3039.36767578125,301.6365661621094,0.6440944075584412,0.050000000745058,0.226570725440979,290.5909118652344,291.1499938964844,265.1376953125,263.65380859375,280.6800842285156,291.6607971191406,290.6201171875,1.0,0.1728035360574722,1.0,1.0,0.9987004399299622,1.0,-0.880811870098114,0.3648886382579803,0.5159232020378113,0.1908691525459289,0.0,0.0,0.4329860806465149,15.742186546325684,43.0,105.29996490478516,-9075.98828125,62.37047576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97833251953125,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17483.31640625,18000.0,0.0,0.0,0.1214725375175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298922479152679,0.3298968970775604,-4.655905740946764e-06,0.0,0.0001232791837537,0.0,0.0,15.226618766784668,0.0,0.0,0.0,0.3149726092815399,4.0,0.0,1.0
715140,291.3162536621094,297.1499938964844,293.1499938964844,0.0932515189051628,-2183.1533203125,304.06298828125,0.9209342002868652,0.1558473706245422,0.1756217628717422,291.3368835449219,297.1499938964844,293.1499938964844,0.1040105149149894,-2509.425537109375,304.06591796875,0.9522210955619812,0.167615607380867,0.1552440524101257,291.31304931640625,297.1499938964844,293.1499938964844,0.118677943944931,-2061.967041015625,304.0555419921875,0.9859555959701538,0.1887079030275344,0.1276664286851883,291.0453796386719,297.1499938964844,293.1499938964844,0.1039181128144264,-2501.763671875,304.1070556640625,0.9501193761825562,0.2801099121570587,0.1543110460042953,291.729736328125,297.1499938964844,293.1499938964844,0.0099902348592877,-3114.166748046875,302.0061950683594,0.6393294930458069,0.050000000745058,0.2266454994678497,290.6942749023437,291.1499938964844,265.1600036621094,263.6690673828125,280.6041259765625,291.7250061035156,290.6893005371094,1.0,0.185625284910202,1.0,1.0,0.9996349215507508,1.0,-0.9587984681129456,0.4017395377159118,0.5570589303970337,0.2035838812589645,0.0,0.0,0.4838288128376007,16.933494567871094,63.0,44.24970626831055,-9714.7353515625,77.63949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,306.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.8359375,18000.0,0.0,0.0,0.1364018768072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970616459846496,0.3970665633678436,-4.9339937504555564e-06,0.0,0.0001384305651299,0.0,0.0,20.03209686279297,0.0,0.0,0.0,0.3348604440689087,4.0,0.0,1.0
715200,291.3162536621094,297.1499938964844,293.1499938964844,0.0932515189051628,-2183.1533203125,304.06298828125,0.9209342002868652,0.1558473706245422,0.1756217628717422,291.3368835449219,297.1499938964844,293.1499938964844,0.1040105149149894,-2509.425537109375,304.06591796875,0.9522210955619812,0.167615607380867,0.1552440524101257,291.31304931640625,297.1499938964844,293.1499938964844,0.118677943944931,-2061.967041015625,304.0555419921875,0.9859555959701538,0.1887079030275344,0.1276664286851883,291.0453796386719,297.1499938964844,293.1499938964844,0.1039181128144264,-2501.763671875,304.1070556640625,0.9501193761825562,0.2801099121570587,0.1543110460042953,291.729736328125,297.1499938964844,293.1499938964844,0.0099902348592877,-3114.166748046875,302.0061950683594,0.6393294930458069,0.050000000745058,0.2266454994678497,290.6942749023437,291.1499938964844,265.1600036621094,263.6690673828125,280.6041259765625,291.7250061035156,290.6893005371094,1.0,0.185625284910202,1.0,1.0,0.9996349215507508,1.0,-0.9587984681129456,0.4017395377159118,0.5570589303970337,0.2035838812589645,0.0,0.0,0.4838288128376007,16.933494567871094,63.0,44.24970626831055,-9714.7353515625,77.63949584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4587097167969,306.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.8359375,18000.0,0.0,0.0,0.1364018768072128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970616459846496,0.3970665633678436,-4.9339937504555564e-06,0.0,0.0001384305651299,0.0,0.0,20.03209686279297,0.0,0.0,0.0,0.3348604440689087,4.0,0.0,1.0
715260,291.4374389648437,297.1499938964844,293.1499938964844,0.1116968840360641,-2525.6328125,304.061279296875,0.9221205711364746,0.1777278482913971,0.2018703073263168,291.5208740234375,297.1499938964844,293.1499938964844,0.1142106130719184,-2704.856201171875,304.07720947265625,0.9277459979057312,0.1763294637203216,0.1660972833633422,291.42449951171875,297.1499938964844,293.1499938964844,0.1398051530122757,-2352.7216796875,304.0518493652344,0.9830636382102966,0.2126433402299881,0.1447558999061584,291.120361328125,297.1499938964844,293.1499938964844,0.13759645819664,-3143.19189453125,304.06414794921875,0.9789965748786926,0.3183580636978149,0.1932476609945297,291.794921875,297.1499938964844,293.1499938964844,0.0106174768880009,-3229.672607421875,302.3180236816406,0.6125978827476501,0.050000000745058,0.2271650433540344,290.6099548339844,291.1499938964844,265.1820983886719,263.6842041015625,280.4931945800781,291.7904052734375,290.5982360839844,1.0,0.2063124328851699,0.9991828203201294,0.9991828203201294,0.9997809529304504,1.0,-1.0639162063598633,0.4521218240261078,0.6117943525314331,0.220345139503479,0.0,0.0,0.5607743263244629,20.83647727966309,83.0,-83.00541687011719,-10670.474609375,106.0496597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9486694335937,305.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17093.166015625,18000.0,0.0,0.0,0.1572834551334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044010281562805,0.5044064521789551,-5.412409336713608e-06,0.0,0.0001596227084519,0.0,0.0,29.40785789489746,0.0,0.0,0.0,0.3688492476940155,4.0,0.0,1.0
715320,291.4374389648437,297.1499938964844,293.1499938964844,0.1116968840360641,-2525.6328125,304.061279296875,0.9221205711364746,0.1777278482913971,0.2018703073263168,291.5208740234375,297.1499938964844,293.1499938964844,0.1142106130719184,-2704.856201171875,304.07720947265625,0.9277459979057312,0.1763294637203216,0.1660972833633422,291.42449951171875,297.1499938964844,293.1499938964844,0.1398051530122757,-2352.7216796875,304.0518493652344,0.9830636382102966,0.2126433402299881,0.1447558999061584,291.120361328125,297.1499938964844,293.1499938964844,0.13759645819664,-3143.19189453125,304.06414794921875,0.9789965748786926,0.3183580636978149,0.1932476609945297,291.794921875,297.1499938964844,293.1499938964844,0.0106174768880009,-3229.672607421875,302.3180236816406,0.6125978827476501,0.050000000745058,0.2271650433540344,290.6099548339844,291.1499938964844,265.1820983886719,263.6842041015625,280.4931945800781,291.7904052734375,290.5982360839844,1.0,0.2063124328851699,0.9991828203201294,0.9991828203201294,0.9997809529304504,1.0,-1.0639162063598633,0.4521218240261078,0.6117943525314331,0.220345139503479,0.0,0.0,0.5607743263244629,20.83647727966309,83.0,-83.00541687011719,-10670.474609375,106.0496597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9486694335937,305.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,17093.166015625,18000.0,0.0,0.0,0.1572834551334381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044010281562805,0.5044064521789551,-5.412409336713608e-06,0.0,0.0001596227084519,0.0,0.0,29.40785789489746,0.0,0.0,0.0,0.3688492476940155,4.0,0.0,1.0
715380,291.55328369140625,297.1499938964844,293.1499938964844,0.1298582851886749,-2851.83837890625,304.06060791015625,0.893426239490509,0.1976220309734344,0.2259437590837478,291.6938171386719,297.1499938964844,293.1499938964844,0.1202097535133361,-2817.885986328125,304.09112548828125,0.8735579252243042,0.18242147564888,0.1713442057371139,291.53125,297.1499938964844,293.1499938964844,0.1608871966600418,-2633.76708984375,304.0494689941406,0.9526543021202089,0.2347119748592376,0.1606453508138656,291.2584533691406,297.1499938964844,293.1499938964844,0.1938208788633346,-4148.79736328125,303.99908447265625,0.9985442757606506,0.3419068157672882,0.2540313899517059,291.8646545410156,297.1499938964844,293.1499938964844,0.011300491169095,-3351.7744140625,302.59283447265625,0.5684890151023865,0.050000000745058,0.2282399386167526,290.4912109375,291.1499938964844,265.203857421875,263.6990966796875,280.38433837890625,291.8602600097656,290.47772216796875,1.0,0.2332816421985626,0.9983656406402588,0.9983656406402588,0.99992698431015,1.0,-1.185748815536499,0.5108637809753418,0.6748850345611572,0.2407073229551315,0.0,0.0,0.6561998724937439,28.01321029663086,103.0,-149.341796875,-11816.5400390625,151.1129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.436767578125,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,16459.248046875,18000.0,0.0,0.0,0.1842404752969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654805541038513,0.6654869318008423,-6.411541107809171e-06,0.0,0.0001869806583272,0.0,0.0,49.381874084472656,0.0,0.0,0.0,0.4278559386730194,4.0,0.0,1.0
