time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.55328369140625,297.1499938964844,293.1499938964844,0.1298582851886749,-2851.83837890625,304.06060791015625,0.893426239490509,0.1976220309734344,0.2259437590837478,291.6938171386719,297.1499938964844,293.1499938964844,0.1202097535133361,-2817.885986328125,304.09112548828125,0.8735579252243042,0.18242147564888,0.1713442057371139,291.53125,297.1499938964844,293.1499938964844,0.1608871966600418,-2633.76708984375,304.0494689941406,0.9526543021202089,0.2347119748592376,0.1606453508138656,291.2584533691406,297.1499938964844,293.1499938964844,0.1938208788633346,-4148.79736328125,303.99908447265625,0.9985442757606506,0.3419068157672882,0.2540313899517059,291.8646545410156,297.1499938964844,293.1499938964844,0.011300491169095,-3351.7744140625,302.59283447265625,0.5684890151023865,0.050000000745058,0.2282399386167526,290.4912109375,291.1499938964844,265.203857421875,263.6990966796875,280.38433837890625,291.8602600097656,290.47772216796875,1.0,0.2332816421985626,0.9983656406402588,0.9983656406402588,0.99992698431015,1.0,-1.185748815536499,0.5108637809753418,0.6748850345611572,0.2407073229551315,0.0,0.0,0.6561998724937439,28.01321029663086,103.0,-149.341796875,-11816.5400390625,151.1129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.436767578125,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,16459.248046875,18000.0,0.0,0.0,0.1842404752969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654805541038513,0.6654869318008423,-6.411541107809171e-06,0.0,0.0001869806583272,0.0,0.0,49.381874084472656,0.0,0.0,0.0,0.4278559386730194,4.0,0.0,1.0
715500,291.6093444824219,297.1499938964844,293.1499938964844,0.1388118714094162,-3009.11376953125,304.0605773925781,0.8751022219657898,0.2068388760089874,0.2371800541877746,291.7621154785156,297.1499938964844,293.1499938964844,0.1248914524912834,-2906.23876953125,304.0932922363281,0.8497604131698608,0.1874472051858902,0.1757862716913223,291.58306884765625,297.1499938964844,293.1499938964844,0.1713733077049255,-2770.594482421875,304.0486755371094,0.9299005270004272,0.2450398951768875,0.1681318581104278,291.34405517578125,297.1499938964844,293.1499938964844,0.2244942337274551,-4670.98095703125,303.9708251953125,0.9990000128746032,0.3490676283836365,0.2851153910160064,291.90106201171875,297.1499938964844,293.1499938964844,0.0116715710610151,-3416.418701171875,302.7169189453125,0.5441404581069946,0.050000000745058,0.229036659002304,290.4213562011719,291.1499938964844,265.2145690917969,263.7064208984375,280.3412170410156,291.8967590332031,290.4076232910156,1.0,0.2485175430774688,0.9979570508003236,0.9979570508003236,1.0,1.0,-1.2487009763717651,0.5411327481269836,0.7075682282447815,0.2522214353084564,0.0,0.0,0.7117381691932678,33.08411407470703,103.0,-171.5876007080078,-12396.697265625,180.77032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6996154785156,304.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,16074.103515625,18000.0,0.0,0.0,0.199780136346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671189308166504,0.7671261429786682,-7.208638635347597e-06,0.0,0.0002027514419751,0.0,0.0,66.52430725097656,0.0,0.0,0.0,0.4692963659763336,4.0,0.0,1.0
715560,291.6641540527344,297.1499938964844,293.1499938964844,0.1476622968912124,-3162.47802734375,304.0607604980469,0.857330858707428,0.2155908942222595,0.2479047626256942,291.8236694335937,297.1499938964844,293.1499938964844,0.1303400248289108,-3008.40234375,304.0936889648437,0.8294573426246643,0.1929396390914917,0.1809714138507843,291.6338806152344,297.1499938964844,293.1499938964844,0.1817953735589981,-2904.78955078125,304.04815673828125,0.907467484474182,0.2549095749855041,0.1753190755844116,291.4355163574219,297.1499938964844,293.1499938964844,0.2571487426757812,-5210.7041015625,303.94403076171875,0.9990000128746032,0.353989690542221,0.3169305324554443,291.9383544921875,297.1499938964844,293.1499938964844,0.0120614394545555,-3482.909423828125,302.83270263671875,0.5220879912376404,0.050000000745058,0.229993388056755,290.3467712402344,291.1499938964844,265.22515869140625,263.7136535644531,280.309326171875,291.93414306640625,290.33258056640625,1.0,0.2646074593067169,0.9970473051071168,0.9970473051071168,1.0,1.0,-1.312792420387268,0.5716811418533325,0.7411112785339355,0.2652318775653839,0.0,0.0,0.7727175354957581,39.0963020324707,106.0,-190.69471740722656,-12957.8076171875,215.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9927673339844,304.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,15714.3564453125,18000.0,0.0,0.0,0.2164629846811294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8803775310516357,0.8803858160972595,-8.26036739454139e-06,0.0,0.0002196824061684,0.0,0.0,90.70668029785156,0.0,0.0,0.0,0.5182747840881348,4.0,0.0,1.0
715620,291.76934814453125,297.1499938964844,293.1499938964844,0.1647709310054779,-3453.017822265625,304.06207275390625,0.8268311619758606,0.2319042682647705,0.2679884731769562,291.9339904785156,297.1499938964844,293.1499938964844,0.1420011669397354,-3223.876708984375,304.0930480957031,0.794261634349823,0.2041482329368591,0.1920372992753982,291.7317810058594,297.1499938964844,293.1499938964844,0.2020764797925949,-3160.75390625,304.04840087890625,0.8715841174125671,0.2734661698341369,0.1888836324214935,291.601806640625,297.1499938964844,293.1499938964844,0.2861214280128479,-5673.82080078125,303.96795654296875,0.9677280187606812,0.3635720908641815,0.3418860733509063,292.0140991210937,297.1499938964844,293.1499938964844,0.0128824319690465,-3615.55029296875,303.0445861816406,0.4881714880466461,0.050000000745058,0.2323457896709442,290.20733642578125,291.1499938964844,265.245849609375,263.72784423828125,280.3065490722656,292.0101318359375,290.19989013671875,1.0,0.2906715869903564,0.995227873325348,0.995227873325348,1.0,1.0,-1.3915399312973022,0.6085703372955322,0.78296959400177,0.2838776409626007,0.0,0.0,0.9085981845855712,52.90200424194336,109.0,-168.74966430664062,-13652.7021484375,278.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.769775390625,303.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,15442.5908203125,18000.0,0.0,0.0,0.2518902122974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116045355796814,1.1160564422607422,-1.1055970389861614e-05,0.0,0.000255636521615,0.0,0.0,162.34478759765625,0.0,0.0,0.0,0.62611985206604,4.0,0.0,1.0
715680,291.76934814453125,297.1499938964844,293.1499938964844,0.1647709310054779,-3453.017822265625,304.06207275390625,0.8268311619758606,0.2319042682647705,0.2679884731769562,291.9339904785156,297.1499938964844,293.1499938964844,0.1420011669397354,-3223.876708984375,304.0930480957031,0.794261634349823,0.2041482329368591,0.1920372992753982,291.7317810058594,297.1499938964844,293.1499938964844,0.2020764797925949,-3160.75390625,304.04840087890625,0.8715841174125671,0.2734661698341369,0.1888836324214935,291.601806640625,297.1499938964844,293.1499938964844,0.2861214280128479,-5673.82080078125,303.96795654296875,0.9677280187606812,0.3635720908641815,0.3418860733509063,292.0140991210937,297.1499938964844,293.1499938964844,0.0128824319690465,-3615.55029296875,303.0445861816406,0.4881714880466461,0.050000000745058,0.2323457896709442,290.20733642578125,291.1499938964844,265.245849609375,263.72784423828125,280.3065490722656,292.0101318359375,290.19989013671875,1.0,0.2906715869903564,0.995227873325348,0.995227873325348,1.0,1.0,-1.3915399312973022,0.6085703372955322,0.78296959400177,0.2838776409626007,0.0,0.0,0.9085981845855712,52.90200424194336,109.0,-168.74966430664062,-13652.7021484375,278.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.769775390625,303.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,15442.5908203125,18000.0,0.0,0.0,0.2518902122974396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116045355796814,1.1160564422607422,-1.1055970389861614e-05,0.0,0.000255636521615,0.0,0.0,162.34478759765625,0.0,0.0,0.0,0.62611985206604,4.0,0.0,1.0
715740,291.868896484375,297.1499938964844,293.1499938964844,0.1805984377861023,-3715.043212890625,304.0649719238281,0.8120656609535217,0.2466918975114822,0.2861803472042084,292.0343322753906,297.1499938964844,293.1499938964844,0.1531094759702682,-3424.897216796875,304.093505859375,0.7755758166313171,0.2145978212356567,0.2025331407785415,291.8249816894531,297.1499938964844,293.1499938964844,0.2210293710231781,-3393.94970703125,304.0506591796875,0.8546841144561768,0.2904919683933258,0.201318934559822,291.7136535644531,297.1499938964844,293.1499938964844,0.3078610897064209,-5988.77880859375,303.9923400878906,0.9401732683181764,0.3800584077835083,0.3567195832729339,292.08966064453125,297.1499938964844,293.1499938964844,0.0136495204642415,-3728.92138671875,303.2357482910156,0.4651465117931366,0.050000000745058,0.2343996465206146,290.1075439453125,291.1499938964844,265.26580810546875,263.74151611328125,280.31915283203125,292.0859069824219,290.097900390625,1.0,0.3120827674865722,0.9934083819389344,0.9934083819389344,1.0,1.0,-1.458309531211853,0.6399720311164856,0.8183374404907227,0.3000085353851318,0.0,0.0,1.0,64.99028778076172,112.0,-155.6745147705078,-14118.4970703125,337.2614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9722595214844,303.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,16270.716796875,19080.0,0.0,0.0,0.2871333062648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926291227340698,1.2926429510116575,-1.3826078429701738e-05,0.0,0.0002914037904702,0.0,0.0,240.4619903564453,0.0,0.0,0.0,0.7242727279663086,4.0,0.0,1.0
715800,291.868896484375,297.1499938964844,293.1499938964844,0.1805984377861023,-3715.043212890625,304.0649719238281,0.8120656609535217,0.2466918975114822,0.2861803472042084,292.0343322753906,297.1499938964844,293.1499938964844,0.1531094759702682,-3424.897216796875,304.093505859375,0.7755758166313171,0.2145978212356567,0.2025331407785415,291.8249816894531,297.1499938964844,293.1499938964844,0.2210293710231781,-3393.94970703125,304.0506591796875,0.8546841144561768,0.2904919683933258,0.201318934559822,291.7136535644531,297.1499938964844,293.1499938964844,0.3078610897064209,-5988.77880859375,303.9923400878906,0.9401732683181764,0.3800584077835083,0.3567195832729339,292.08966064453125,297.1499938964844,293.1499938964844,0.0136495204642415,-3728.92138671875,303.2357482910156,0.4651465117931366,0.050000000745058,0.2343996465206146,290.1075439453125,291.1499938964844,265.26580810546875,263.74151611328125,280.31915283203125,292.0859069824219,290.097900390625,1.0,0.3120827674865722,0.9934083819389344,0.9934083819389344,1.0,1.0,-1.458309531211853,0.6399720311164856,0.8183374404907227,0.3000085353851318,0.0,0.0,1.0,64.99028778076172,112.0,-155.6745147705078,-14118.4970703125,337.2614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9722595214844,303.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,16270.716796875,19080.0,0.0,0.0,0.2871333062648773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926291227340698,1.2926429510116575,-1.3826078429701738e-05,0.0,0.0002914037904702,0.0,0.0,240.4619903564453,0.0,0.0,0.0,0.7242727279663086,4.0,0.0,1.0
715860,291.9619445800781,297.1499938964844,293.1499938964844,0.1960243284702301,-3965.829833984375,304.0675964355469,0.8050506114959717,0.2602694928646087,0.3027591109275818,292.124755859375,297.1499938964844,293.1499938964844,0.1642102897167205,-3622.99560546875,304.09381103515625,0.7665030360221863,0.2245137095451355,0.212364450097084,291.91265869140625,297.1499938964844,293.1499938964844,0.239688828587532,-3619.333251953125,304.0526428222656,0.8472553491592407,0.3062785863876343,0.2127697765827179,291.8059997558594,297.1499938964844,293.1499938964844,0.3309328258037567,-6334.2802734375,304.0061950683594,0.9271135330200196,0.3977061212062835,0.3736022710800171,292.1617431640625,297.1499938964844,293.1499938964844,0.014436918310821,-3840.308349609375,303.4103088378906,0.4456661641597748,0.050000000745058,0.2360874414443969,289.9845886230469,291.1499938964844,265.284912109375,263.754638671875,280.3326721191406,292.15838623046875,289.9735107421875,1.0,0.3299916684627533,0.9916647672653198,0.9916647672653198,1.0,1.0,-1.5214622020721436,0.6696860194206238,0.8517761826515198,0.3158032298088074,0.0,0.0,1.0,75.13223266601562,100.0,-172.3791961669922,-14511.3955078125,394.3878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6195068359375,303.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18379.375,19080.0,0.0,0.0,0.3202270865440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378878831863403,1.3788944482803345,-1.5702153177699074e-05,0.0,0.0003249897854402,0.0,0.0,291.4975891113281,0.0,0.0,0.0,0.7538964748382568,4.0,0.0,1.0
715920,291.9619445800781,297.1499938964844,293.1499938964844,0.1960243284702301,-3965.829833984375,304.0675964355469,0.8050506114959717,0.2602694928646087,0.3027591109275818,292.124755859375,297.1499938964844,293.1499938964844,0.1642102897167205,-3622.99560546875,304.09381103515625,0.7665030360221863,0.2245137095451355,0.212364450097084,291.91265869140625,297.1499938964844,293.1499938964844,0.239688828587532,-3619.333251953125,304.0526428222656,0.8472553491592407,0.3062785863876343,0.2127697765827179,291.8059997558594,297.1499938964844,293.1499938964844,0.3309328258037567,-6334.2802734375,304.0061950683594,0.9271135330200196,0.3977061212062835,0.3736022710800171,292.1617431640625,297.1499938964844,293.1499938964844,0.014436918310821,-3840.308349609375,303.4103088378906,0.4456661641597748,0.050000000745058,0.2360874414443969,289.9845886230469,291.1499938964844,265.284912109375,263.754638671875,280.3326721191406,292.15838623046875,289.9735107421875,1.0,0.3299916684627533,0.9916647672653198,0.9916647672653198,1.0,1.0,-1.5214622020721436,0.6696860194206238,0.8517761826515198,0.3158032298088074,0.0,0.0,1.0,75.13223266601562,100.0,-172.3791961669922,-14511.3955078125,394.3878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6195068359375,303.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18379.375,19080.0,0.0,0.0,0.3202270865440368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378878831863403,1.3788944482803345,-1.5702153177699074e-05,0.0,0.0003249897854402,0.0,0.0,291.4975891113281,0.0,0.0,0.0,0.7538964748382568,4.0,0.0,1.0
715980,292.0480651855469,297.1499938964844,293.1499938964844,0.2106745094060897,-4199.59716796875,304.0706787109375,0.8119005560874939,0.272902101278305,0.3178589046001434,292.2060852050781,297.1499938964844,293.1499938964844,0.1749154776334762,-3811.0361328125,304.0947570800781,0.7713809013366699,0.233984962105751,0.2215100824832916,291.994140625,297.1499938964844,293.1499938964844,0.2575997412204742,-3831.55859375,304.0552978515625,0.8541582822799683,0.3211007118225097,0.2233211547136306,291.8891906738281,297.1499938964844,293.1499938964844,0.3538717627525329,-6672.86376953125,304.0158996582031,0.934253752231598,0.4148773849010467,0.3900061845779419,292.22802734375,297.1499938964844,293.1499938964844,0.0151320192962884,-3930.904296875,303.5784912109375,0.4405792653560638,0.050000000745058,0.2366148680448532,289.8642272949219,291.1499938964844,265.3030090332031,263.76708984375,280.346435546875,292.2251281738281,289.857421875,1.0,0.3399579524993896,0.9899211525917052,0.9899211525917052,1.0,1.0,-1.5793824195861816,0.6970177888870239,0.8823646306991577,0.3304913640022278,0.0,0.0,1.0,79.03914642333984,88.0,-153.52676391601562,-14931.734375,436.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67510986328125,303.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18885.294921875,19080.0,0.0,0.0,0.3497998118400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397735834121704,1.3977519273757937,-1.61345142259961e-05,0.0,0.0003550023538991,0.0,0.0,303.6205444335937,0.0,0.0,0.0,0.7633563876152039,4.0,0.0,1.0
716040,292.0480651855469,297.1499938964844,293.1499938964844,0.2106745094060897,-4199.59716796875,304.0706787109375,0.8119005560874939,0.272902101278305,0.3178589046001434,292.2060852050781,297.1499938964844,293.1499938964844,0.1749154776334762,-3811.0361328125,304.0947570800781,0.7713809013366699,0.233984962105751,0.2215100824832916,291.994140625,297.1499938964844,293.1499938964844,0.2575997412204742,-3831.55859375,304.0552978515625,0.8541582822799683,0.3211007118225097,0.2233211547136306,291.8891906738281,297.1499938964844,293.1499938964844,0.3538717627525329,-6672.86376953125,304.0158996582031,0.934253752231598,0.4148773849010467,0.3900061845779419,292.22802734375,297.1499938964844,293.1499938964844,0.0151320192962884,-3930.904296875,303.5784912109375,0.4405792653560638,0.050000000745058,0.2366148680448532,289.8642272949219,291.1499938964844,265.3030090332031,263.76708984375,280.346435546875,292.2251281738281,289.857421875,1.0,0.3399579524993896,0.9899211525917052,0.9899211525917052,1.0,1.0,-1.5793824195861816,0.6970177888870239,0.8823646306991577,0.3304913640022278,0.0,0.0,1.0,79.03914642333984,88.0,-153.52676391601562,-14931.734375,436.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67510986328125,303.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18885.294921875,19080.0,0.0,0.0,0.3497998118400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397735834121704,1.3977519273757937,-1.61345142259961e-05,0.0,0.0003550023538991,0.0,0.0,303.6205444335937,0.0,0.0,0.0,0.7633563876152039,4.0,0.0,1.0
716100,292.0885009765625,297.1499938964844,293.1499938964844,0.2173710614442825,-4304.634765625,304.07293701171875,0.8187690377235413,0.2789176106452942,0.3249468505382538,292.2435913085937,297.1499938964844,293.1499938964844,0.1798283904790878,-3895.968994140625,304.0958557128906,0.7776244282722473,0.2385778278112411,0.2258663475513458,292.0325012207031,297.1499938964844,293.1499938964844,0.2658525109291076,-3927.655517578125,304.0575256347656,0.8616025447845459,0.3282063901424408,0.2283162027597427,291.92822265625,297.1499938964844,293.1499938964844,0.3644927144050598,-6827.07568359375,304.0209655761719,0.9430170059204102,0.4231812953948974,0.3978807032108307,292.25830078125,297.1499938964844,293.1499938964844,0.0154205346480011,-3963.766845703125,303.66363525390625,0.4415118992328644,0.050000000745058,0.2365129441022873,289.8275451660156,291.1499938964844,265.3116455078125,263.7730407714844,280.3528137207031,292.255615234375,289.8236389160156,1.0,0.3428569734096527,0.9890493154525756,0.9890493154525756,1.0,1.0,-1.606487274169922,0.7098369598388672,0.8966503143310547,0.3374116122722626,0.0,0.0,1.0,79.0230712890625,88.0,-120.7891616821289,-15185.6162109375,451.3338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8218078613281,303.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18977.716796875,20160.0,0.0,0.0,0.3631448447704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011517763137815,1.4011679887771606,-1.621347473701462e-05,0.0,0.000368545850506,0.0,0.0,305.8520812988281,0.0,0.0,0.0,0.7800700664520264,4.0,0.0,1.0
716160,292.1272888183594,297.1499938964844,293.1499938964844,0.2233487516641616,-4396.96484375,304.0761108398437,0.8273302912712097,0.2847443521022796,0.3317627906799316,292.2791442871094,297.1499938964844,293.1499938964844,0.1841983646154403,-3970.361572265625,304.0977783203125,0.7859306335449219,0.2430725544691085,0.230092778801918,292.0693359375,297.1499938964844,293.1499938964844,0.2732681632041931,-4012.689208984375,304.0608825683594,0.871293306350708,0.3351233899593353,0.2331478148698806,291.9657897949219,297.1499938964844,293.1499938964844,0.3740069270133972,-6963.0517578125,304.02716064453125,0.9541365504264832,0.4312844276428222,0.4055303931236267,292.28662109375,297.1499938964844,293.1499938964844,0.0156490709632635,-3984.72705078125,303.7500915527344,0.4442590475082397,0.050000000745058,0.2362245023250579,289.8216857910156,291.1499938964844,265.3199768066406,263.7787780761719,280.35870361328125,292.2841796875,289.8232727050781,1.0,0.3446702361106872,0.9882349967956544,0.9882349967956544,1.0,1.0,-1.6324955224990845,0.7221556901931763,0.9103397727012634,0.3440783619880676,0.0,0.0,1.0,78.00030517578125,76.0,-57.44252014160156,-15528.873046875,463.6107482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01885986328125,303.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,19768.41796875,20160.0,0.0,0.0,0.3756410181522369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4300432205200195,1.4300600290298462,-1.6889003745745867e-05,0.0,0.0003812278737314,0.0,0.0,325.164794921875,0.0,0.0,0.0,0.7813054919242859,4.0,0.0,1.0
716220,292.2002868652344,297.1499938964844,293.1499938964844,0.2339510768651962,-4558.20654296875,304.08306884765625,0.8498097062110901,0.2958436608314514,0.3446256518363952,292.3451538085937,297.1499938964844,293.1499938964844,0.1919623464345932,-4100.54541015625,304.1022644042969,0.8081853985786438,0.2517455816268921,0.2381595075130462,292.1388244628906,297.1499938964844,293.1499938964844,0.2865659296512604,-4162.8564453125,304.0684509277344,0.8971824645996094,0.3484089374542236,0.2423534095287323,292.03680419921875,297.1499938964844,293.1499938964844,0.3910069763660431,-7202.439453125,304.0397644042969,0.9804871082305908,0.4468798041343689,0.4201586544513702,292.33770751953125,297.1499938964844,293.1499938964844,0.0160007886588573,-4007.135986328125,303.9246520996094,0.4550646245479584,0.050000000745058,0.2352086007595062,289.85626220703125,291.1499938964844,265.335693359375,263.7896728515625,280.368896484375,292.33563232421875,289.8607788085937,1.0,0.3457368612289428,0.9866062998771667,0.9866062998771667,1.0,1.0,-1.6814569234848022,0.7453898191452026,0.9360671639442444,0.3566856980323791,0.0,0.0,1.0,73.5779800415039,64.0,29.427059173583984,-16157.5693359375,480.3564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5324401855469,303.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,20053.904296875,20160.0,0.0,0.0,0.3980451226234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403321743011477,1.4403493404388428,-1.7132908396888524e-05,0.0,0.0004039652121718,0.0,0.0,332.23406982421875,0.0,0.0,0.0,0.7864612340927124,4.0,0.0,1.0
716280,292.2002868652344,297.1499938964844,293.1499938964844,0.2339510768651962,-4558.20654296875,304.08306884765625,0.8498097062110901,0.2958436608314514,0.3446256518363952,292.3451538085937,297.1499938964844,293.1499938964844,0.1919623464345932,-4100.54541015625,304.1022644042969,0.8081853985786438,0.2517455816268921,0.2381595075130462,292.1388244628906,297.1499938964844,293.1499938964844,0.2865659296512604,-4162.8564453125,304.0684509277344,0.8971824645996094,0.3484089374542236,0.2423534095287323,292.03680419921875,297.1499938964844,293.1499938964844,0.3910069763660431,-7202.439453125,304.0397644042969,0.9804871082305908,0.4468798041343689,0.4201586544513702,292.33770751953125,297.1499938964844,293.1499938964844,0.0160007886588573,-4007.135986328125,303.9246520996094,0.4550646245479584,0.050000000745058,0.2352086007595062,289.85626220703125,291.1499938964844,265.335693359375,263.7896728515625,280.368896484375,292.33563232421875,289.8607788085937,1.0,0.3457368612289428,0.9866062998771667,0.9866062998771667,1.0,1.0,-1.6814569234848022,0.7453898191452026,0.9360671639442444,0.3566856980323791,0.0,0.0,1.0,73.5779800415039,64.0,29.427059173583984,-16157.5693359375,480.3564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5324401855469,303.8523864746094,278.1499938964844,0.0,18000.0,313.1499938964844,20053.904296875,20160.0,0.0,0.0,0.3980451226234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403321743011477,1.4403493404388428,-1.7132908396888524e-05,0.0,0.0004039652121718,0.0,0.0,332.23406982421875,0.0,0.0,0.0,0.7864612340927124,4.0,0.0,1.0
716340,292.26763916015625,297.1499938964844,293.1499938964844,0.2428548634052276,-4690.84716796875,304.0905456542969,0.8776105046272278,0.3062426745891571,0.3565971851348877,292.40478515625,297.1499938964844,293.1499938964844,0.1985199749469757,-4208.263671875,304.10723876953125,0.83271723985672,0.2600342631340027,0.2457962483167648,292.2029724121094,297.1499938964844,293.1499938964844,0.297931432723999,-4288.6748046875,304.0766906738281,0.930443525314331,0.3610080480575561,0.251033753156662,292.1000061035156,297.1499938964844,293.1499938964844,0.3960948884487152,-7259.0009765625,304.0700988769531,0.9990000128746032,0.462228924036026,0.4250614047050476,292.3819580078125,297.1499938964844,293.1499938964844,0.0162617787718772,-4012.031494140625,304.0999450683594,0.469904363155365,0.050000000745058,0.2339926064014434,289.9394226074219,291.1499938964844,265.3500061035156,263.79962158203125,280.3826599121094,292.3802185058594,289.9481811523437,1.0,0.3439572155475616,0.9849776029586792,0.9849776029586792,1.0,1.0,-1.7165552377700806,0.7620064616203308,0.9545488357543944,0.3659571707248688,0.0,0.0,1.0,67.83489990234375,52.0,107.83274841308594,-16751.7890625,485.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.148681640625,304.37506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.439453125,21240.0,0.0,0.0,0.4171434342861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443113923072815,1.4431310892105105,-1.719914871500805e-05,0.0,0.0004233475483488,0.0,0.0,334.1627197265625,0.0,0.0,0.0,0.8028547167778015,4.0,0.0,1.0
716400,292.26763916015625,297.1499938964844,293.1499938964844,0.2428548634052276,-4690.84716796875,304.0905456542969,0.8776105046272278,0.3062426745891571,0.3565971851348877,292.40478515625,297.1499938964844,293.1499938964844,0.1985199749469757,-4208.263671875,304.10723876953125,0.83271723985672,0.2600342631340027,0.2457962483167648,292.2029724121094,297.1499938964844,293.1499938964844,0.297931432723999,-4288.6748046875,304.0766906738281,0.930443525314331,0.3610080480575561,0.251033753156662,292.1000061035156,297.1499938964844,293.1499938964844,0.3960948884487152,-7259.0009765625,304.0700988769531,0.9990000128746032,0.462228924036026,0.4250614047050476,292.3819580078125,297.1499938964844,293.1499938964844,0.0162617787718772,-4012.031494140625,304.0999450683594,0.469904363155365,0.050000000745058,0.2339926064014434,289.9394226074219,291.1499938964844,265.3500061035156,263.79962158203125,280.3826599121094,292.3802185058594,289.9481811523437,1.0,0.3439572155475616,0.9849776029586792,0.9849776029586792,1.0,1.0,-1.7165552377700806,0.7620064616203308,0.9545488357543944,0.3659571707248688,0.0,0.0,1.0,67.83489990234375,52.0,107.83274841308594,-16751.7890625,485.22552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.148681640625,304.37506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.439453125,21240.0,0.0,0.0,0.4171434342861175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443113923072815,1.4431310892105105,-1.719914871500805e-05,0.0,0.0004233475483488,0.0,0.0,334.1627197265625,0.0,0.0,0.0,0.8028547167778015,4.0,0.0,1.0
716460,292.3304443359375,297.1499938964844,293.1499938964844,0.2487753331661224,-4774.74951171875,304.1005249023437,0.911708414554596,0.3158576488494873,0.3676965832710266,292.4590148925781,297.1499938964844,293.1499938964844,0.2028886526823043,-4276.2880859375,304.1142272949219,0.8621364235877991,0.2679150998592376,0.2530682384967804,292.26287841796875,297.1499938964844,293.1499938964844,0.3057908415794372,-4371.89697265625,304.0880432128906,0.969002604484558,0.3728505671024322,0.2592111527919769,292.1141052246094,297.1499938964844,293.1499938964844,0.3576706945896148,-6658.82177734375,304.1617431640625,0.9990000128746032,0.4858311116695404,0.392680287361145,292.42193603515625,297.1499938964844,293.1499938964844,0.0182309318333864,-4274.12060546875,304.1456298828125,0.5021783709526062,0.0581686533987522,0.2571493983268738,290.1288452148437,291.1499938964844,265.36151123046875,263.8074951171875,280.4013977050781,292.4201354980469,290.14239501953125,1.0,0.3392684757709503,0.9833608865737916,0.9833608865737916,1.0,1.0,-1.7342665195465088,0.7704451084136963,0.9638214111328124,0.3703888058662414,0.0,0.0,1.0,61.13161087036133,70.0,226.22579956054688,-17368.77734375,476.4674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8282775878906,305.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.162109375,21240.0,0.0,0.0,0.4330048561096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476096272468567,1.476114273071289,-1.7994305380852893e-05,0.0,0.0004394448769744,0.0,0.0,357.6023864746094,0.0,0.0,0.0,0.8060959577560425,4.0,0.0,1.0
716520,292.3304443359375,297.1499938964844,293.1499938964844,0.2487753331661224,-4774.74951171875,304.1005249023437,0.911708414554596,0.3158576488494873,0.3676965832710266,292.4590148925781,297.1499938964844,293.1499938964844,0.2028886526823043,-4276.2880859375,304.1142272949219,0.8621364235877991,0.2679150998592376,0.2530682384967804,292.26287841796875,297.1499938964844,293.1499938964844,0.3057908415794372,-4371.89697265625,304.0880432128906,0.969002604484558,0.3728505671024322,0.2592111527919769,292.1141052246094,297.1499938964844,293.1499938964844,0.3576706945896148,-6658.82177734375,304.1617431640625,0.9990000128746032,0.4858311116695404,0.392680287361145,292.42193603515625,297.1499938964844,293.1499938964844,0.0182309318333864,-4274.12060546875,304.1456298828125,0.5021783709526062,0.0581686533987522,0.2571493983268738,290.1288452148437,291.1499938964844,265.36151123046875,263.8074951171875,280.4013977050781,292.4201354980469,290.14239501953125,1.0,0.3392684757709503,0.9833608865737916,0.9833608865737916,1.0,1.0,-1.7342665195465088,0.7704451084136963,0.9638214111328124,0.3703888058662414,0.0,0.0,1.0,61.13161087036133,70.0,226.22579956054688,-17368.77734375,476.4674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8282775878906,305.01690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.162109375,21240.0,0.0,0.0,0.4330048561096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476096272468567,1.476114273071289,-1.7994305380852893e-05,0.0,0.0004394448769744,0.0,0.0,357.6023864746094,0.0,0.0,0.0,0.8060959577560425,4.0,0.0,1.0
716580,292.390380859375,297.1499938964844,293.1499938964844,0.2542002201080322,-4851.89208984375,304.1078796386719,0.9372416734695436,0.3244688212871551,0.3778373599052429,292.5093994140625,297.1499938964844,293.1499938964844,0.2071269005537033,-4342.8330078125,304.1190185546875,0.8830359578132629,0.2751987874507904,0.2599410116672516,292.32049560546875,297.1499938964844,293.1499938964844,0.3131439089775085,-4450.08984375,304.0963134765625,0.9902964234352112,0.3836426436901092,0.2667979598045349,292.0903015136719,297.1499938964844,293.1499938964844,0.3348916172981262,-6309.734375,304.193603515625,0.9990000128746032,0.5169098973274231,0.3756467401981354,292.4693908691406,297.1499938964844,293.1499938964844,0.0255704838782548,-5006.0654296875,304.1353759765625,0.542015016078949,0.0670071393251419,0.2989250421524048,290.2933959960937,291.1499938964844,265.3691101074219,263.8123779296875,280.4025573730469,292.4673767089844,290.3028564453125,1.0,0.3449949026107788,0.981744110584259,0.981744110584259,1.0,1.0,-1.7906782627105713,0.7974300384521484,0.993248164653778,0.3848321437835693,0.0,0.0,1.0,58.85531234741211,88.0,214.9266967773437,-18149.58203125,505.2634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47760009765625,305.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8359375,21240.0,0.0,0.0,0.4464695751667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004531098529696,0.0,0.0,360.9355163574219,0.0,0.0,0.0,0.8083831071853638,4.0,0.0,1.0
716640,292.390380859375,297.1499938964844,293.1499938964844,0.2542002201080322,-4851.89208984375,304.1078796386719,0.9372416734695436,0.3244688212871551,0.3778373599052429,292.5093994140625,297.1499938964844,293.1499938964844,0.2071269005537033,-4342.8330078125,304.1190185546875,0.8830359578132629,0.2751987874507904,0.2599410116672516,292.32049560546875,297.1499938964844,293.1499938964844,0.3131439089775085,-4450.08984375,304.0963134765625,0.9902964234352112,0.3836426436901092,0.2667979598045349,292.0903015136719,297.1499938964844,293.1499938964844,0.3348916172981262,-6309.734375,304.193603515625,0.9990000128746032,0.5169098973274231,0.3756467401981354,292.4693908691406,297.1499938964844,293.1499938964844,0.0255704838782548,-5006.0654296875,304.1353759765625,0.542015016078949,0.0670071393251419,0.2989250421524048,290.2933959960937,291.1499938964844,265.3691101074219,263.8123779296875,280.4025573730469,292.4673767089844,290.3028564453125,1.0,0.3449949026107788,0.981744110584259,0.981744110584259,1.0,1.0,-1.7906782627105713,0.7974300384521484,0.993248164653778,0.3848321437835693,0.0,0.0,1.0,58.85531234741211,88.0,214.9266967773437,-18149.58203125,505.2634582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.47760009765625,305.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8359375,21240.0,0.0,0.0,0.4464695751667022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806681871414185,1.4806863069534302,-1.810594585549552e-05,0.0,0.0004531098529696,0.0,0.0,360.9355163574219,0.0,0.0,0.0,0.8083831071853638,4.0,0.0,1.0
716700,292.4192810058594,297.1499938964844,293.1499938964844,0.2570213675498962,-4892.62451171875,304.1103820800781,0.940692663192749,0.3284137547016144,0.3825684785842895,292.5333251953125,297.1499938964844,293.1499938964844,0.2094311267137527,-4379.66552734375,304.1204528808594,0.8859802484512329,0.2786117494106293,0.2632381319999695,292.3485412597656,297.1499938964844,293.1499938964844,0.316973477602005,-4491.3369140625,304.09912109375,0.9929983019828796,0.3886474668979645,0.2703685164451599,292.0862121582031,297.1499938964844,293.1499938964844,0.3339510262012481,-6297.958984375,304.1872253417969,0.9990000128746032,0.5311434864997864,0.3767235279083252,292.4943542480469,297.1499938964844,293.1499938964844,0.0285067204385995,-5252.51953125,304.1327514648437,0.5544475317001343,0.0707278475165367,0.3166075348854065,290.3533020019531,291.1499938964844,265.3715209960937,263.81378173828125,280.4000549316406,292.4923400878906,290.3605041503906,1.0,0.350666880607605,0.9809357523918152,0.9809357523918152,1.0,1.0,-1.8258135318756104,0.8142575621604919,1.0115560293197632,0.3939363956451416,0.0,0.0,1.0,59.85857772827149,88.0,186.2817230224609,-18558.697265625,531.4801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7623291015625,305.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.728515625,22320.0,0.0,0.0,0.4526761472225189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467604637146,1.4814858436584473,-1.8125503629562445e-05,0.0,0.0004594087658915,0.0,0.0,361.5205078125,0.0,0.0,0.0,0.8237830400466919,4.0,0.0,1.0
716760,292.44744873046875,297.1499938964844,293.1499938964844,0.2596425116062164,-4930.263671875,304.1128234863281,0.939127802848816,0.3321413397789001,0.3870874643325805,292.5565185546875,297.1499938964844,293.1499938964844,0.2116163820028305,-4414.4345703125,304.1218566894531,0.8847587704658508,0.2818726897239685,0.2664318084716797,292.3759460449219,297.1499938964844,293.1499938964844,0.3205683529376983,-4529.86279296875,304.1018371582031,0.992103636264801,0.3934140205383301,0.2737976014614105,292.0915222167969,297.1499938964844,293.1499938964844,0.3381961584091186,-6366.22705078125,304.1726379394531,0.9990000128746032,0.543586790561676,0.3828355967998504,292.5195007324219,297.1499938964844,293.1499938964844,0.0317642837762832,-5516.5185546875,304.13006591796875,0.5622332096099854,0.0740947425365448,0.332759827375412,290.4118347167969,291.1499938964844,265.37310791015625,263.81451416015625,280.3957214355469,292.5175476074219,290.4189453125,1.0,0.3578698933124542,0.9800781607627868,0.9800781607627868,1.0,1.0,-1.864668726921081,0.8328961133956909,1.0317726135253906,0.4040324687957763,0.0,0.0,1.0,61.99093627929688,106.0,173.36045837402344,-19046.083984375,564.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0040588378906,305.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.59375,22320.0,0.0,0.0,0.4587848782539367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080732107162476,1.508091926574707,-1.8782377082970925e-05,0.0,0.0004656083183363,0.0,0.0,381.35003662109375,0.0,0.0,0.0,0.8237962126731873,4.0,0.0,1.0
716820,292.5013732910156,297.1499938964844,293.1499938964844,0.2658421099185943,-5021.54248046875,304.1147766113281,0.9244048595428468,0.3390032947063446,0.3955375850200653,292.6006164550781,297.1499938964844,293.1499938964844,0.2168639451265335,-4499.95703125,304.1224060058594,0.8728824257850647,0.2879588007926941,0.2725047469139099,292.4288330078125,297.1499938964844,293.1499938964844,0.3289684355258941,-4621.7607421875,304.103759765625,0.9814704060554504,0.4022974967956543,0.2802628874778747,292.1324157714844,297.1499938964844,293.1499938964844,0.3615765273571014,-6729.490234375,304.12567138671875,0.9990000128746032,0.5621968507766724,0.4074530601501465,292.5699157714844,297.1499938964844,293.1499938964844,0.0372155681252479,-5964.2177734375,304.1276550292969,0.566704273223877,0.0798484161496162,0.3610413670539856,290.46142578125,291.1499938964844,265.37384033203125,263.814208984375,280.3828125,292.56805419921875,290.4620056152344,1.0,0.3759491741657257,0.978363037109375,0.978363037109375,1.0,1.0,-1.9510440826416016,0.8744346499443054,1.0766093730926514,0.4265618324279785,0.0,0.0,1.0,69.2542724609375,124.0,78.61517333984375,-19873.56640625,651.5996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3787841796875,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4708270728588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.899456219689455e-05,0.0,0.0004778296279255,0.0,0.0,387.83050537109375,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716880,292.5013732910156,297.1499938964844,293.1499938964844,0.2658421099185943,-5021.54248046875,304.1147766113281,0.9244048595428468,0.3390032947063446,0.3955375850200653,292.6006164550781,297.1499938964844,293.1499938964844,0.2168639451265335,-4499.95703125,304.1224060058594,0.8728824257850647,0.2879588007926941,0.2725047469139099,292.4288330078125,297.1499938964844,293.1499938964844,0.3289684355258941,-4621.7607421875,304.103759765625,0.9814704060554504,0.4022974967956543,0.2802628874778747,292.1324157714844,297.1499938964844,293.1499938964844,0.3615765273571014,-6729.490234375,304.12567138671875,0.9990000128746032,0.5621968507766724,0.4074530601501465,292.5699157714844,297.1499938964844,293.1499938964844,0.0372155681252479,-5964.2177734375,304.1276550292969,0.566704273223877,0.0798484161496162,0.3610413670539856,290.46142578125,291.1499938964844,265.37384033203125,263.814208984375,280.3828125,292.56805419921875,290.4620056152344,1.0,0.3759491741657257,0.978363037109375,0.978363037109375,1.0,1.0,-1.9510440826416016,0.8744346499443054,1.0766093730926514,0.4265618324279785,0.0,0.0,1.0,69.2542724609375,124.0,78.61517333984375,-19873.56640625,651.5996704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3787841796875,306.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.955078125,22320.0,0.0,0.0,0.4708270728588104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165677070617676,1.5165866613388062,-1.899456219689455e-05,0.0,0.0004778296279255,0.0,0.0,387.83050537109375,0.0,0.0,0.0,0.8280411958694458,4.0,0.0,1.0
716940,292.55206298828125,297.1499938964844,293.1499938964844,0.2732475697994232,-5132.2021484375,304.1141357421875,0.9015443921089172,0.3451537787914276,0.4032906591892242,292.641845703125,297.1499938964844,293.1499938964844,0.2231923043727874,-4604.53173828125,304.1210327148437,0.8539561629295349,0.2935132384300232,0.2781881392002105,292.4789428710937,297.1499938964844,293.1499938964844,0.3389149606227875,-4731.81787109375,304.1025390625,0.9610481262207032,0.410404622554779,0.286264419555664,292.20947265625,297.1499938964844,293.1499938964844,0.4010033309459686,-7326.40283203125,304.0679626464844,0.9990000128746032,0.5724219083786011,0.444387674331665,292.6201171875,297.1499938964844,293.1499938964844,0.0421017594635486,-6363.44482421875,304.12701416015625,0.5610442757606506,0.0843696296215057,0.38428595662117,290.4302978515625,291.1499938964844,265.3717041015625,263.81170654296875,280.3669128417969,292.61834716796875,290.4267578125,1.0,0.3975309431552887,0.9766478538513184,0.9766478538513184,1.0,1.0,-2.044501543045044,0.9195206761360168,1.124980926513672,0.451030820608139,0.0,0.0,1.0,80.02349090576172,142.0,-22.1191635131836,-20640.771484375,763.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6316833496094,306.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.552734375,23400.0,0.0,0.0,0.4828414022922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187692642211914,1.5187883377075195,-1.9049752154387534e-05,0.0,0.0004900226485915,0.0,0.0,389.5220031738281,0.0,0.0,0.0,0.8441411256790161,4.0,0.0,1.0
717000,292.55206298828125,297.1499938964844,293.1499938964844,0.2732475697994232,-5132.2021484375,304.1141357421875,0.9015443921089172,0.3451537787914276,0.4032906591892242,292.641845703125,297.1499938964844,293.1499938964844,0.2231923043727874,-4604.53173828125,304.1210327148437,0.8539561629295349,0.2935132384300232,0.2781881392002105,292.4789428710937,297.1499938964844,293.1499938964844,0.3389149606227875,-4731.81787109375,304.1025390625,0.9610481262207032,0.410404622554779,0.286264419555664,292.20947265625,297.1499938964844,293.1499938964844,0.4010033309459686,-7326.40283203125,304.0679626464844,0.9990000128746032,0.5724219083786011,0.444387674331665,292.6201171875,297.1499938964844,293.1499938964844,0.0421017594635486,-6363.44482421875,304.12701416015625,0.5610442757606506,0.0843696296215057,0.38428595662117,290.4302978515625,291.1499938964844,265.3717041015625,263.81170654296875,280.3669128417969,292.61834716796875,290.4267578125,1.0,0.3975309431552887,0.9766478538513184,0.9766478538513184,1.0,1.0,-2.044501543045044,0.9195206761360168,1.124980926513672,0.451030820608139,0.0,0.0,1.0,80.02349090576172,142.0,-22.1191635131836,-20640.771484375,763.7177124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6316833496094,306.3846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,22297.552734375,23400.0,0.0,0.0,0.4828414022922516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187692642211914,1.5187883377075195,-1.9049752154387534e-05,0.0,0.0004900226485915,0.0,0.0,389.5220031738281,0.0,0.0,0.0,0.8441411256790161,4.0,0.0,1.0
717060,292.5997009277344,297.1499938964844,293.1499938964844,0.2808844745159149,-5246.0390625,304.1133117675781,0.8776164054870605,0.3506385087966919,0.4103924036026001,292.6803283691406,297.1499938964844,293.1499938964844,0.229805439710617,-4713.53955078125,304.11962890625,0.8333056569099426,0.2985841333866119,0.2835129201412201,292.5263977050781,297.1499938964844,293.1499938964844,0.3492208421230316,-4845.35693359375,304.10113525390625,0.9341057538986206,0.417786031961441,0.2918338775634765,292.3143005371094,297.1499938964844,293.1499938964844,0.451413482427597,-8068.240234375,304.0113220214844,0.9990000128746032,0.5750508308410645,0.4891751706600189,292.66949462890625,297.1499938964844,293.1499938964844,0.0462210662662982,-6702.642578125,304.1278381347656,0.549821674823761,0.0877840518951416,0.4029102325439453,290.3691101074219,291.1499938964844,265.366943359375,263.8072509765625,280.35076904296875,292.6678466796875,290.36383056640625,1.0,0.4211737811565399,0.9741523861885072,0.9741523861885072,1.0,1.0,-2.1403005123138428,0.96583092212677,1.1744694709777832,0.4761431813240051,0.0,0.0,1.0,93.75550079345705,160.0,-79.15335083007812,-21434.447265625,898.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76129150390625,306.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.495326817035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503594875335691,-1.98499492398696e-05,0.0,0.0005026937578804,0.0,0.0,414.3213806152344,0.0,0.0,0.0,0.8465982675552368,4.0,0.0,1.0
717120,292.5997009277344,297.1499938964844,293.1499938964844,0.2808844745159149,-5246.0390625,304.1133117675781,0.8776164054870605,0.3506385087966919,0.4103924036026001,292.6803283691406,297.1499938964844,293.1499938964844,0.229805439710617,-4713.53955078125,304.11962890625,0.8333056569099426,0.2985841333866119,0.2835129201412201,292.5263977050781,297.1499938964844,293.1499938964844,0.3492208421230316,-4845.35693359375,304.10113525390625,0.9341057538986206,0.417786031961441,0.2918338775634765,292.3143005371094,297.1499938964844,293.1499938964844,0.451413482427597,-8068.240234375,304.0113220214844,0.9990000128746032,0.5750508308410645,0.4891751706600189,292.66949462890625,297.1499938964844,293.1499938964844,0.0462210662662982,-6702.642578125,304.1278381347656,0.549821674823761,0.0877840518951416,0.4029102325439453,290.3691101074219,291.1499938964844,265.366943359375,263.8072509765625,280.35076904296875,292.6678466796875,290.36383056640625,1.0,0.4211737811565399,0.9741523861885072,0.9741523861885072,1.0,1.0,-2.1403005123138428,0.96583092212677,1.1744694709777832,0.4761431813240051,0.0,0.0,1.0,93.75550079345705,160.0,-79.15335083007812,-21434.447265625,898.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.76129150390625,306.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.177734375,23400.0,0.0,0.0,0.495326817035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503395795822144,1.5503594875335691,-1.98499492398696e-05,0.0,0.0005026937578804,0.0,0.0,414.3213806152344,0.0,0.0,0.0,0.8465982675552368,4.0,0.0,1.0
