time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6444091796875,297.1499938964844,293.1499938964844,0.2894774079322815,-5374.369140625,304.1112060546875,0.854619026184082,0.3555130362510681,0.4168755114078522,292.7160949707031,297.1499938964844,293.1499938964844,0.2373074144124984,-4837.38427734375,304.11724853515625,0.8132021427154541,0.3032257854938507,0.2885079681873321,292.5711364746094,297.1499938964844,293.1499938964844,0.3607965111732483,-4972.8515625,304.0981140136719,0.906704604625702,0.4245083332061767,0.2969968318939209,292.438232421875,297.1499938964844,293.1499938964844,0.5109091401100159,-8918.9580078125,303.9585876464844,0.9990000128746032,0.5711374282836914,0.5381382703781128,292.7171936035156,297.1499938964844,293.1499938964844,0.0498493984341621,-7008.13427734375,304.1291809082031,0.5364249348640442,0.090282954275608,0.417609304189682,290.2508850097656,291.1499938964844,265.3599548339844,263.8011169433594,280.3353881835937,292.7156677246094,290.24383544921875,1.0,0.4457128345966339,0.9716569185256958,0.9716569185256958,1.0,1.0,-2.2349088191986084,1.011657476425171,1.2232513427734375,0.5009743571281433,0.0,0.0,1.0,109.8624496459961,163.0,-145.9012908935547,-22067.671875,1052.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8266296386719,306.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05859375,23400.0,0.0,0.0,0.5080845952033997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.554487228393555,-1.995578713831492e-05,0.0,0.000515641295351,0.0,0.0,417.6394958496094,0.0,0.0,0.0,0.8486571907997131,4.0,0.0,1.0
717240,292.6444091796875,297.1499938964844,293.1499938964844,0.2894774079322815,-5374.369140625,304.1112060546875,0.854619026184082,0.3555130362510681,0.4168755114078522,292.7160949707031,297.1499938964844,293.1499938964844,0.2373074144124984,-4837.38427734375,304.11724853515625,0.8132021427154541,0.3032257854938507,0.2885079681873321,292.5711364746094,297.1499938964844,293.1499938964844,0.3607965111732483,-4972.8515625,304.0981140136719,0.906704604625702,0.4245083332061767,0.2969968318939209,292.438232421875,297.1499938964844,293.1499938964844,0.5109091401100159,-8918.9580078125,303.9585876464844,0.9990000128746032,0.5711374282836914,0.5381382703781128,292.7171936035156,297.1499938964844,293.1499938964844,0.0498493984341621,-7008.13427734375,304.1291809082031,0.5364249348640442,0.090282954275608,0.417609304189682,290.2508850097656,291.1499938964844,265.3599548339844,263.8011169433594,280.3353881835937,292.7156677246094,290.24383544921875,1.0,0.4457128345966339,0.9716569185256958,0.9716569185256958,1.0,1.0,-2.2349088191986084,1.011657476425171,1.2232513427734375,0.5009743571281433,0.0,0.0,1.0,109.8624496459961,163.0,-145.9012908935547,-22067.671875,1052.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8266296386719,306.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05859375,23400.0,0.0,0.0,0.5080845952033997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544672012329102,1.554487228393555,-1.995578713831492e-05,0.0,0.000515641295351,0.0,0.0,417.6394958496094,0.0,0.0,0.0,0.8486571907997131,4.0,0.0,1.0
717300,292.6652526855469,297.1499938964844,293.1499938964844,0.29361492395401,-5435.5478515625,304.1107788085937,0.8420567512512207,0.3578253984451294,0.420018196105957,292.7325439453125,297.1499938964844,293.1499938964844,0.2409837245941162,-4897.49853515625,304.1165466308594,0.8010015487670898,0.3054921627044678,0.290988951921463,292.592041015625,297.1499938964844,293.1499938964844,0.3664082288742065,-5033.98583984375,304.0973815917969,0.8926299810409546,0.427735835313797,0.2995102107524872,292.49542236328125,297.1499938964844,293.1499938964844,0.5195068120956421,-9013.3974609375,303.97821044921875,0.9875071048736572,0.5688998103141785,0.5403371453285217,292.73956298828125,297.1499938964844,293.1499938964844,0.051489133387804,-7147.3212890625,304.1300048828125,0.5282077193260193,0.0913746133446693,0.4242490530014038,290.1960754394531,291.1499938964844,265.3557434082031,263.7975158691406,280.3384094238281,292.7381286621094,290.1925964355469,1.0,0.4550324976444244,0.9704091548919678,0.9704091548919678,1.0,1.0,-2.2558579444885254,1.021743893623352,1.2341140508651731,0.5066119432449341,0.0,0.0,1.0,119.24667358398438,163.0,-136.21636962890625,-22215.046875,1109.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85968017578125,306.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8203125,24480.0,0.0,0.0,0.5143722295761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551578998565674,1.555177927017212,-1.9973525922978297e-05,0.0,0.000522022426594,0.0,0.0,418.1964416503906,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
717360,292.6856384277344,297.1499938964844,293.1499938964844,0.2964983880519867,-5476.8046875,304.1126708984375,0.8324316143989563,0.3599635660648346,0.4229916930198669,292.7485656738281,297.1499938964844,293.1499938964844,0.2436595112085342,-4940.013671875,304.1177673339844,0.7912938594818115,0.3076332509517669,0.2933804988861084,292.61248779296875,297.1499938964844,293.1499938964844,0.3705006539821625,-5077.19970703125,304.0995483398437,0.8817898035049438,0.4307908117771148,0.301922857761383,292.5356140136719,297.1499938964844,293.1499938964844,0.5206079483032227,-9018.880859375,304.00714111328125,0.9746660590171814,0.5692865252494812,0.5398844480514526,292.76080322265625,297.1499938964844,293.1499938964844,0.052787821739912,-7255.66748046875,304.1312866210937,0.5220942497253418,0.092403270304203,0.430482268333435,290.18951416015625,291.1499938964844,265.35107421875,263.7935791015625,280.34326171875,292.75946044921875,290.1890869140625,1.0,0.4627926051616668,0.9689832925796508,0.9689832925796508,1.0,1.0,-2.269983291625977,1.0284786224365234,1.2415046691894531,0.5105608701705933,0.0,0.0,1.0,127.54736328125,166.0,-77.05101776123047,-22427.2890625,1157.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9062805175781,306.51580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.248046875,24480.0,0.0,0.0,0.5204422473907471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580901861190796,1.5809224843978882,-2.064027830783744e-05,0.0,0.0005281827179715,0.0,0.0,439.3106384277344,0.0,0.0,0.0,0.8635205626487732,4.0,0.0,1.0
717420,292.72467041015625,297.1499938964844,293.1499938964844,0.3016778528690338,-5550.60986328125,304.1164855957031,0.8210587501525879,0.3638084530830383,0.4281529486179352,292.77947998046875,297.1499938964844,293.1499938964844,0.2485283613204956,-5017.05810546875,304.12042236328125,0.7799874544143677,0.3115338087081909,0.297606498003006,292.65167236328125,297.1499938964844,293.1499938964844,0.3780862987041473,-5156.966796875,304.1037292480469,0.8693345189094543,0.4364555180072784,0.3062722384929657,292.5918273925781,297.1499938964844,293.1499938964844,0.5287237167358398,-9106.7275390625,304.04071044921875,0.9585554599761964,0.5734128952026367,0.5432942509651184,292.7994689941406,297.1499938964844,293.1499938964844,0.0551207773387432,-7452.046875,304.13360595703125,0.5158520340919495,0.0944120362401008,0.4416262209415436,290.1759033203125,291.1499938964844,265.340576171875,263.7848815917969,280.3482666015625,292.79833984375,290.175537109375,1.0,0.4754264652729034,0.966131627559662,0.966131627559662,1.0,1.0,-2.302533864974976,1.0441887378692627,1.258345127105713,0.5189949870109558,0.0,0.0,1.0,139.72921752929688,169.0,-35.39434051513672,-22751.349609375,1241.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0473327636719,306.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8046875,24480.0,0.0,0.0,0.5317432880401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887529850006104,1.5887738466262815,-2.0845796825597063e-05,0.0,0.0005396518390625,0.0,0.0,445.8883972167969,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
717480,292.72467041015625,297.1499938964844,293.1499938964844,0.3016778528690338,-5550.60986328125,304.1164855957031,0.8210587501525879,0.3638084530830383,0.4281529486179352,292.77947998046875,297.1499938964844,293.1499938964844,0.2485283613204956,-5017.05810546875,304.12042236328125,0.7799874544143677,0.3115338087081909,0.297606498003006,292.65167236328125,297.1499938964844,293.1499938964844,0.3780862987041473,-5156.966796875,304.1037292480469,0.8693345189094543,0.4364555180072784,0.3062722384929657,292.5918273925781,297.1499938964844,293.1499938964844,0.5287237167358398,-9106.7275390625,304.04071044921875,0.9585554599761964,0.5734128952026367,0.5432942509651184,292.7994689941406,297.1499938964844,293.1499938964844,0.0551207773387432,-7452.046875,304.13360595703125,0.5158520340919495,0.0944120362401008,0.4416262209415436,290.1759033203125,291.1499938964844,265.340576171875,263.7848815917969,280.3482666015625,292.79833984375,290.175537109375,1.0,0.4754264652729034,0.966131627559662,0.966131627559662,1.0,1.0,-2.302533864974976,1.0441887378692627,1.258345127105713,0.5189949870109558,0.0,0.0,1.0,139.72921752929688,169.0,-35.39434051513672,-22751.349609375,1241.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0473327636719,306.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.8046875,24480.0,0.0,0.0,0.5317432880401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887529850006104,1.5887738466262815,-2.0845796825597063e-05,0.0,0.0005396518390625,0.0,0.0,445.8883972167969,0.0,0.0,0.0,0.8674308061599731,4.0,0.0,1.0
717540,292.7607421875,297.1499938964844,293.1499938964844,0.3060193359851837,-5611.8193359375,304.12042236328125,0.8145880699157715,0.3672652840614319,0.4326488077640533,292.8083190917969,297.1499938964844,293.1499938964844,0.2526705265045166,-5081.931640625,304.1233825683594,0.7738929986953735,0.3150670826435089,0.301318496465683,292.6879577636719,297.1499938964844,293.1499938964844,0.3847366869449615,-5226.21923828125,304.1080627441406,0.8627786636352539,0.4417219161987304,0.3102140724658966,292.6347351074219,297.1499938964844,293.1499938964844,0.537544846534729,-9210.650390625,304.0622253417969,0.9496247172355652,0.5788416862487793,0.5485158562660217,292.83331298828125,297.1499938964844,293.1499938964844,0.0572400726377964,-7631.58837890625,304.1355285644531,0.5134711861610413,0.0964191704988479,0.4520971179008484,290.1723937988281,291.1499938964844,265.3288879394531,263.7752990722656,280.3504638671875,292.83233642578125,290.1726379394531,1.0,0.4853468239307403,0.963279902935028,0.963279902935028,1.0,1.0,-2.334733486175537,1.0597268342971802,1.2750065326690674,0.5273452997207642,0.0,0.0,1.0,148.44219970703125,172.0,-11.529693603515623,-23088.927734375,1313.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2347412109375,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.095703125,25560.0,0.0,0.0,0.5419129729270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907355546951294,-2.0897303329547867e-05,0.0,0.0005499728140421,0.0,0.0,447.54205322265625,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
717600,292.7607421875,297.1499938964844,293.1499938964844,0.3060193359851837,-5611.8193359375,304.12042236328125,0.8145880699157715,0.3672652840614319,0.4326488077640533,292.8083190917969,297.1499938964844,293.1499938964844,0.2526705265045166,-5081.931640625,304.1233825683594,0.7738929986953735,0.3150670826435089,0.301318496465683,292.6879577636719,297.1499938964844,293.1499938964844,0.3847366869449615,-5226.21923828125,304.1080627441406,0.8627786636352539,0.4417219161987304,0.3102140724658966,292.6347351074219,297.1499938964844,293.1499938964844,0.537544846534729,-9210.650390625,304.0622253417969,0.9496247172355652,0.5788416862487793,0.5485158562660217,292.83331298828125,297.1499938964844,293.1499938964844,0.0572400726377964,-7631.58837890625,304.1355285644531,0.5134711861610413,0.0964191704988479,0.4520971179008484,290.1723937988281,291.1499938964844,265.3288879394531,263.7752990722656,280.3504638671875,292.83233642578125,290.1726379394531,1.0,0.4853468239307403,0.963279902935028,0.963279902935028,1.0,1.0,-2.334733486175537,1.0597268342971802,1.2750065326690674,0.5273452997207642,0.0,0.0,1.0,148.44219970703125,172.0,-11.529693603515623,-23088.927734375,1313.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2347412109375,306.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,24460.095703125,25560.0,0.0,0.0,0.5419129729270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907145738601685,1.5907355546951294,-2.0897303329547867e-05,0.0,0.0005499728140421,0.0,0.0,447.54205322265625,0.0,0.0,0.0,0.8834084272384644,4.0,0.0,1.0
717660,292.7940979003906,297.1499938964844,293.1499938964844,0.3089092969894409,-5651.0283203125,304.1253967285156,0.8104691505432129,0.3703592419624328,0.4366268217563629,292.83514404296875,297.1499938964844,293.1499938964844,0.2556018829345703,-5126.45947265625,304.1273193359375,0.770294189453125,0.3182851672172546,0.3046476244926452,292.7214660644531,297.1499938964844,293.1499938964844,0.389664351940155,-5276.11572265625,304.11376953125,0.8590373396873474,0.4466292560100555,0.3138469159603119,292.6720886230469,297.1499938964844,293.1499938964844,0.5443254709243774,-9289.037109375,304.0799865722656,0.9443025588989258,0.5843151807785034,0.55389404296875,292.86334228515625,297.1499938964844,293.1499938964844,0.0589991882443428,-7779.3046875,304.13739013671875,0.5128406882286072,0.0983534827828407,0.4619610011577606,290.2074890136719,291.1499938964844,265.3162536621094,263.7650756835937,280.3507995605469,292.8624572753906,290.20880126953125,1.0,0.4935193061828613,0.9609994888305664,0.9609994888305664,1.0,1.0,-2.365083932876587,1.0743916034698486,1.2906923294067385,0.5352323651313782,0.0,0.0,1.0,155.1182098388672,175.0,28.67242813110352,-23525.533203125,1376.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41510009765625,306.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5514090657234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005596100818365,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717720,292.7940979003906,297.1499938964844,293.1499938964844,0.3089092969894409,-5651.0283203125,304.1253967285156,0.8104691505432129,0.3703592419624328,0.4366268217563629,292.83514404296875,297.1499938964844,293.1499938964844,0.2556018829345703,-5126.45947265625,304.1273193359375,0.770294189453125,0.3182851672172546,0.3046476244926452,292.7214660644531,297.1499938964844,293.1499938964844,0.389664351940155,-5276.11572265625,304.11376953125,0.8590373396873474,0.4466292560100555,0.3138469159603119,292.6720886230469,297.1499938964844,293.1499938964844,0.5443254709243774,-9289.037109375,304.0799865722656,0.9443025588989258,0.5843151807785034,0.55389404296875,292.86334228515625,297.1499938964844,293.1499938964844,0.0589991882443428,-7779.3046875,304.13739013671875,0.5128406882286072,0.0983534827828407,0.4619610011577606,290.2074890136719,291.1499938964844,265.3162536621094,263.7650756835937,280.3507995605469,292.8624572753906,290.20880126953125,1.0,0.4935193061828613,0.9609994888305664,0.9609994888305664,1.0,1.0,-2.365083932876587,1.0743916034698486,1.2906923294067385,0.5352323651313782,0.0,0.0,1.0,155.1182098388672,175.0,28.67242813110352,-23525.533203125,1376.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.41510009765625,306.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.884765625,25560.0,0.0,0.0,0.5514090657234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.621134638786316,-2.170362313336227e-05,0.0,0.0005596100818365,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852093815803528,4.0,0.0,1.0
717780,292.8251037597656,297.1499938964844,293.1499938964844,0.3116827607154846,-5689.19580078125,304.12896728515625,0.8075132369995117,0.3730849921703338,0.4401230216026306,292.86004638671875,297.1499938964844,293.1499938964844,0.2584561109542846,-5170.25048828125,304.1300964355469,0.7679243087768555,0.3212093114852905,0.3076493442058563,292.7523803710937,297.1499938964844,293.1499938964844,0.3945518434047699,-5326.16845703125,304.11767578125,0.8566945195198059,0.451209545135498,0.3172108829021454,292.7060241699219,297.1499938964844,293.1499938964844,0.5509947538375854,-9369.2119140625,304.09210205078125,0.9408102631568908,0.5895377993583679,0.5590284466743469,292.8902587890625,297.1499938964844,293.1499938964844,0.0606677271425724,-7921.33837890625,304.1388244628906,0.5129384994506836,0.1001506149768829,0.4710532128810882,290.2284851074219,291.1499938964844,265.3030700683594,263.75445556640625,280.3502502441406,292.8894958496094,290.2296447753906,1.0,0.5005144476890564,0.9587191343307496,0.9587191343307496,1.0,1.0,-2.3930540084838867,1.0879004001617432,1.305153727531433,0.5424862504005432,0.0,0.0,1.0,160.58139038085938,178.0,28.875072479248047,-23853.1640625,1432.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044311523437,307.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.5600784420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005684084026142,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
717840,292.8251037597656,297.1499938964844,293.1499938964844,0.3116827607154846,-5689.19580078125,304.12896728515625,0.8075132369995117,0.3730849921703338,0.4401230216026306,292.86004638671875,297.1499938964844,293.1499938964844,0.2584561109542846,-5170.25048828125,304.1300964355469,0.7679243087768555,0.3212093114852905,0.3076493442058563,292.7523803710937,297.1499938964844,293.1499938964844,0.3945518434047699,-5326.16845703125,304.11767578125,0.8566945195198059,0.451209545135498,0.3172108829021454,292.7060241699219,297.1499938964844,293.1499938964844,0.5509947538375854,-9369.2119140625,304.09210205078125,0.9408102631568908,0.5895377993583679,0.5590284466743469,292.8902587890625,297.1499938964844,293.1499938964844,0.0606677271425724,-7921.33837890625,304.1388244628906,0.5129384994506836,0.1001506149768829,0.4710532128810882,290.2284851074219,291.1499938964844,265.3030700683594,263.75445556640625,280.3502502441406,292.8894958496094,290.2296447753906,1.0,0.5005144476890564,0.9587191343307496,0.9587191343307496,1.0,1.0,-2.3930540084838867,1.0879004001617432,1.305153727531433,0.5424862504005432,0.0,0.0,1.0,160.58139038085938,178.0,28.875072479248047,-23853.1640625,1432.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6044311523437,307.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.5600784420967102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.6248955726623535,-2.1804442440043204e-05,0.0,0.0005684084026142,0.0,0.0,476.9975280761719,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
717900,292.8398132324219,297.1499938964844,293.1499938964844,0.3129055202007293,-5705.96484375,304.13055419921875,0.8062651753425598,0.3743088543415069,0.4416949450969696,292.8718566894531,297.1499938964844,293.1499938964844,0.2597607672214508,-5190.22265625,304.13134765625,0.7669888734817505,0.3225642144680023,0.309037834405899,292.7669677734375,297.1499938964844,293.1499938964844,0.3968431949615478,-5349.61376953125,304.119384765625,0.8558158278465271,0.4533811509609222,0.3188031315803528,292.7219543457031,297.1499938964844,293.1499938964844,0.5540818572044373,-9406.6513671875,304.09698486328125,0.939453899860382,0.5920299291610718,0.5614792704582214,292.9027404785156,297.1499938964844,293.1499938964844,0.0614350326359272,-7986.94091796875,304.13946533203125,0.5130930542945862,0.100987508893013,0.475282609462738,290.23876953125,291.1499938964844,265.2963562011719,263.7491149902344,280.34979248046875,292.9020080566406,290.23992919921875,1.0,0.5036847591400146,0.9575789570808412,0.9575789570808412,1.0,1.0,-2.406113624572754,1.0942045450210571,1.3119091987609863,0.5458663702011108,0.0,0.0,1.0,163.01611328125,178.0,28.93190193176269,-24009.66796875,1459.3736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7024230957031,307.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.5640903115272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.1820867914357223e-05,0.0,0.0005724799702875,0.0,0.0,477.53662109375,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
717960,292.85406494140625,297.1499938964844,293.1499938964844,0.3135147392749786,-5713.34228515625,304.13299560546875,0.8051019906997681,0.3754428625106811,0.4431572258472442,292.8832397460937,297.1499938964844,293.1499938964844,0.260561853647232,-5201.68701171875,304.13330078125,0.7661486864089966,0.3238483965396881,0.3103555738925934,292.78106689453125,297.1499938964844,293.1499938964844,0.3983902037143707,-5364.64013671875,304.12213134765625,0.8550506234169006,0.4554674327373504,0.3203355967998504,292.73736572265625,297.1499938964844,293.1499938964844,0.5561302304267883,-9429.6171875,304.1029052734375,0.9382531046867372,0.5944288372993469,0.563845157623291,292.9146423339844,297.1499938964844,293.1499938964844,0.0620404444634914,-8037.2998046875,304.1402587890625,0.5132642984390259,0.1017807573080062,0.4792985022068023,290.2684631347656,291.1499938964844,265.2896423339844,263.7437744140625,280.3492736816406,292.9139709472656,290.2711181640625,1.0,0.5066799521446228,0.9564045071601868,0.9564045071601868,1.0,1.0,-2.4185566902160645,1.100206971168518,1.318349838256836,0.5490806698799133,0.0,0.0,1.0,165.3118438720703,181.0,55.496559143066406,-24250.9453125,1484.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7877197265625,307.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.271484375,26640.0,0.0,0.0,0.5680451393127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504689455032349,1.65049147605896,-2.2496784367831424e-05,0.0,0.0005764936213381,0.0,0.0,499.8958129882813,0.0,0.0,0.0,0.9014621376991272,4.0,0.0,1.0
718020,292.8809814453125,297.1499938964844,293.1499938964844,0.3150801658630371,-5734.12353515625,304.1360168457031,0.8029314875602722,0.3774780631065368,0.4457778334617615,292.90484619140625,297.1499938964844,293.1499938964844,0.2624712586402893,-5230.36328125,304.1356506347656,0.7646254301071167,0.3262225687503814,0.3127892017364502,292.8077697753906,297.1499938964844,293.1499938964844,0.4019631445407867,-5400.720703125,304.1254272460937,0.8537062406539917,0.4593922793865204,0.3232157528400421,292.7666015625,297.1499938964844,293.1499938964844,0.5608078837394714,-9485.8408203125,304.1107177734375,0.9361165761947632,0.5989500880241394,0.5682999491691589,292.9368896484375,297.1499938964844,293.1499938964844,0.0632659792900085,-8141.544921875,304.1414489746094,0.5135572552680969,0.1032322496175766,0.4866797626018524,290.3034362792969,291.1499938964844,265.2763061523437,263.73321533203125,280.3482360839844,292.9362487792969,290.3049621582031,1.0,0.5122263431549072,0.9540557265281676,0.9540557265281676,1.0,1.0,-2.441583633422852,1.1113064289093018,1.3302770853042605,0.5550114512443542,0.0,0.0,1.0,169.599853515625,184.0,47.74691009521485,-24548.671875,1532.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95269775390625,307.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5755141377449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005840737139806,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718080,292.8809814453125,297.1499938964844,293.1499938964844,0.3150801658630371,-5734.12353515625,304.1360168457031,0.8029314875602722,0.3774780631065368,0.4457778334617615,292.90484619140625,297.1499938964844,293.1499938964844,0.2624712586402893,-5230.36328125,304.1356506347656,0.7646254301071167,0.3262225687503814,0.3127892017364502,292.8077697753906,297.1499938964844,293.1499938964844,0.4019631445407867,-5400.720703125,304.1254272460937,0.8537062406539917,0.4593922793865204,0.3232157528400421,292.7666015625,297.1499938964844,293.1499938964844,0.5608078837394714,-9485.8408203125,304.1107177734375,0.9361165761947632,0.5989500880241394,0.5682999491691589,292.9368896484375,297.1499938964844,293.1499938964844,0.0632659792900085,-8141.544921875,304.1414489746094,0.5135572552680969,0.1032322496175766,0.4866797626018524,290.3034362792969,291.1499938964844,265.2763061523437,263.73321533203125,280.3482360839844,292.9362487792969,290.3049621582031,1.0,0.5122263431549072,0.9540557265281676,0.9540557265281676,1.0,1.0,-2.441583633422852,1.1113064289093018,1.3302770853042605,0.5550114512443542,0.0,0.0,1.0,169.599853515625,184.0,47.74691009521485,-24548.671875,1532.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95269775390625,307.4137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5755141377449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005840737139806,0.0,0.0,506.5719299316406,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718140,292.9057922363281,297.1499938964844,293.1499938964844,0.3165366947650909,-5753.72607421875,304.13824462890625,0.8008918762207031,0.3792606890201568,0.4480793178081512,292.92486572265625,297.1499938964844,293.1499938964844,0.2642927765846252,-5257.9375,304.13739013671875,0.7632192373275757,0.3283738493919372,0.3149957656860351,292.83270263671875,297.1499938964844,293.1499938964844,0.4054087102413177,-5435.74755859375,304.1278686523437,0.8524918556213379,0.4630055129528045,0.3258728086948395,292.7938842773437,297.1499938964844,293.1499938964844,0.5652605295181274,-9540.3994140625,304.1163635253906,0.9341824054718018,0.6031296253204346,0.5724228024482727,292.95721435546875,297.1499938964844,293.1499938964844,0.0643677040934562,-8236.001953125,304.1424560546875,0.5137110352516174,0.1045082956552505,0.493224948644638,290.3298034667969,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.9563293457031,290.33111572265625,1.0,0.5172913670539856,0.951706886291504,0.951706886291504,1.0,1.0,-2.462371826171875,1.121315360069275,1.3410563468933103,0.5603422522544861,0.0,0.0,1.0,173.59683227539062,187.0,39.50789260864258,-24814.921875,1576.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1214294433594,307.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3671875,27720.0,0.0,0.0,0.5822784900665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595354080200195,1.6595581769943235,-2.274462531204336e-05,0.0,0.0005909386090934,0.0,0.0,508.1793823242188,0.0,0.0,0.0,0.920970857143402,4.0,0.0,1.0
718200,292.9057922363281,297.1499938964844,293.1499938964844,0.3165366947650909,-5753.72607421875,304.13824462890625,0.8008918762207031,0.3792606890201568,0.4480793178081512,292.92486572265625,297.1499938964844,293.1499938964844,0.2642927765846252,-5257.9375,304.13739013671875,0.7632192373275757,0.3283738493919372,0.3149957656860351,292.83270263671875,297.1499938964844,293.1499938964844,0.4054087102413177,-5435.74755859375,304.1278686523437,0.8524918556213379,0.4630055129528045,0.3258728086948395,292.7938842773437,297.1499938964844,293.1499938964844,0.5652605295181274,-9540.3994140625,304.1163635253906,0.9341824054718018,0.6031296253204346,0.5724228024482727,292.95721435546875,297.1499938964844,293.1499938964844,0.0643677040934562,-8236.001953125,304.1424560546875,0.5137110352516174,0.1045082956552505,0.493224948644638,290.3298034667969,291.1499938964844,265.263427734375,263.7230529785156,280.3471069335937,292.9563293457031,290.33111572265625,1.0,0.5172913670539856,0.951706886291504,0.951706886291504,1.0,1.0,-2.462371826171875,1.121315360069275,1.3410563468933103,0.5603422522544861,0.0,0.0,1.0,173.59683227539062,187.0,39.50789260864258,-24814.921875,1576.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1214294433594,307.5479431152344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3671875,27720.0,0.0,0.0,0.5822784900665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595354080200195,1.6595581769943235,-2.274462531204336e-05,0.0,0.0005909386090934,0.0,0.0,508.1793823242188,0.0,0.0,0.0,0.920970857143402,4.0,0.0,1.0
718260,292.9287414550781,297.1499938964844,293.1499938964844,0.3170411288738251,-5759.0771484375,304.1412658691406,0.7988710999488831,0.3807939291000366,0.4500880241394043,292.94342041015625,297.1499938964844,293.1499938964844,0.2653214633464813,-5272.40576171875,304.13983154296875,0.7618294358253479,0.3303128182888031,0.3169971406459808,292.856201171875,297.1499938964844,293.1499938964844,0.4076056182384491,-5456.99609375,304.1315002441406,0.8512684106826782,0.4662826359272003,0.3282938003540039,292.819580078125,297.1499938964844,293.1499938964844,0.5680029988288879,-9571.826171875,304.1228942871094,0.9322779178619384,0.6069369316101074,0.5762032866477966,292.975830078125,297.1499938964844,293.1499938964844,0.0651570260524749,-8301.6064453125,304.1436462402344,0.5136657357215881,0.1056156828999519,0.4989845752716064,290.3814697265625,291.1499938964844,265.2513122558594,263.7135925292969,280.3459777832031,292.9742126464844,290.3832702636719,1.0,0.5219625234603882,0.9493538737297058,0.9493538737297058,1.0,1.0,-2.481004476547241,1.1302731037139893,1.350731372833252,0.5650968551635742,0.0,0.0,1.0,177.41282653808594,190.0,57.79022216796875,-25158.32421875,1617.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2606201171875,307.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5887170433998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0005974729428999,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718320,292.9287414550781,297.1499938964844,293.1499938964844,0.3170411288738251,-5759.0771484375,304.1412658691406,0.7988710999488831,0.3807939291000366,0.4500880241394043,292.94342041015625,297.1499938964844,293.1499938964844,0.2653214633464813,-5272.40576171875,304.13983154296875,0.7618294358253479,0.3303128182888031,0.3169971406459808,292.856201171875,297.1499938964844,293.1499938964844,0.4076056182384491,-5456.99609375,304.1315002441406,0.8512684106826782,0.4662826359272003,0.3282938003540039,292.819580078125,297.1499938964844,293.1499938964844,0.5680029988288879,-9571.826171875,304.1228942871094,0.9322779178619384,0.6069369316101074,0.5762032866477966,292.975830078125,297.1499938964844,293.1499938964844,0.0651570260524749,-8301.6064453125,304.1436462402344,0.5136657357215881,0.1056156828999519,0.4989845752716064,290.3814697265625,291.1499938964844,265.2513122558594,263.7135925292969,280.3459777832031,292.9742126464844,290.3832702636719,1.0,0.5219625234603882,0.9493538737297058,0.9493538737297058,1.0,1.0,-2.481004476547241,1.1302731037139893,1.350731372833252,0.5650968551635742,0.0,0.0,1.0,177.41282653808594,190.0,57.79022216796875,-25158.32421875,1617.408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2606201171875,307.7004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3828125,27720.0,0.0,0.0,0.5887170433998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886046409607,1.688909649848938,-2.355626384087373e-05,0.0,0.0005974729428999,0.0,0.0,535.622314453125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
718380,292.9499206542969,297.1499938964844,293.1499938964844,0.317839652299881,-5769.4716796875,304.142822265625,0.7968158721923828,0.3820991516113281,0.4518201947212219,292.96063232421875,297.1499938964844,293.1499938964844,0.2666018605232239,-5291.55615234375,304.1410827636719,0.7604080438613892,0.3320535123348236,0.318805068731308,292.8780212402344,297.1499938964844,293.1499938964844,0.4101749062538147,-5482.93359375,304.13336181640625,0.8500090837478638,0.4692974090576172,0.3305204808712005,292.8438415527344,297.1499938964844,293.1499938964844,0.5711735486984253,-9610.7119140625,304.1265869140625,0.9303178191184998,0.6103874444961548,0.5796351432800293,292.9928894042969,297.1499938964844,293.1499938964844,0.0659303814172744,-8367.576171875,304.1444702148437,0.5134027004241943,0.1065632998943328,0.5040028691291809,290.4112854003906,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.990478515625,290.41265869140625,1.0,0.5262962579727173,0.9470008611679076,0.9470008611679076,1.0,1.0,-2.4976065158843994,1.1382406949996948,1.3593658208847046,0.569306492805481,0.0,0.0,1.0,181.105712890625,193.0,45.10493469238281,-25384.619140625,1655.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39892578125,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5946146845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.6923675537109375,-2.365282125538215e-05,0.0,0.0006034583202563,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
718440,292.9499206542969,297.1499938964844,293.1499938964844,0.317839652299881,-5769.4716796875,304.142822265625,0.7968158721923828,0.3820991516113281,0.4518201947212219,292.96063232421875,297.1499938964844,293.1499938964844,0.2666018605232239,-5291.55615234375,304.1410827636719,0.7604080438613892,0.3320535123348236,0.318805068731308,292.8780212402344,297.1499938964844,293.1499938964844,0.4101749062538147,-5482.93359375,304.13336181640625,0.8500090837478638,0.4692974090576172,0.3305204808712005,292.8438415527344,297.1499938964844,293.1499938964844,0.5711735486984253,-9610.7119140625,304.1265869140625,0.9303178191184998,0.6103874444961548,0.5796351432800293,292.9928894042969,297.1499938964844,293.1499938964844,0.0659303814172744,-8367.576171875,304.1444702148437,0.5134027004241943,0.1065632998943328,0.5040028691291809,290.4112854003906,291.1499938964844,265.24029541015625,263.705078125,280.34527587890625,292.990478515625,290.41265869140625,1.0,0.5262962579727173,0.9470008611679076,0.9470008611679076,1.0,1.0,-2.4976065158843994,1.1382406949996948,1.3593658208847046,0.569306492805481,0.0,0.0,1.0,181.105712890625,193.0,45.10493469238281,-25384.619140625,1655.71630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39892578125,307.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40234375,27720.0,0.0,0.0,0.5946146845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692343831062317,1.6923675537109375,-2.365282125538215e-05,0.0,0.0006034583202563,0.0,0.0,538.9190063476562,0.0,0.0,0.0,0.9239047765731812,4.0,0.0,1.0
718500,292.9599304199219,297.1499938964844,293.1499938964844,0.3181953728199005,-5774.1181640625,304.1434936523437,0.7957689166069031,0.3826688230037689,0.4525893032550812,292.9687805175781,297.1499938964844,293.1499938964844,0.2672060132026672,-5300.62060546875,304.1416015625,0.7596793174743652,0.3328520953655243,0.3196404874324798,292.8883972167969,297.1499938964844,293.1499938964844,0.4114017784595489,-5495.34912109375,304.1341552734375,0.8493573069572449,0.4707002639770508,0.3315626978874206,292.8554077148437,297.1499938964844,293.1499938964844,0.572671115398407,-9629.2119140625,304.12811279296875,0.9293130040168762,0.6119922399520874,0.5812351703643799,293.0009155273437,297.1499938964844,293.1499938964844,0.0662769824266433,-8397.21875,304.14483642578125,0.5131916403770447,0.106980875134468,0.5062519907951355,290.4242858886719,291.1499938964844,265.2352905273437,263.7012634277344,280.3450927734375,292.998046875,290.42559814453125,1.0,0.5283504724502563,0.9458243250846864,0.9458243250846864,1.0,1.0,-2.5051984786987305,1.1418784856796265,1.363319993019104,0.5712213516235352,0.0,0.0,1.0,182.9166259765625,193.0,40.957061767578125,-25490.10546875,1673.904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4697570800781,307.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.103515625,28800.0,0.0,0.0,0.5973360538482666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928848028182983,1.692908525466919,-2.366794433328323e-05,0.0,0.0006062201573513,0.0,0.0,539.4359741210938,0.0,0.0,0.0,0.9391735196113586,4.0,0.0,1.0
718560,292.9695739746094,297.1499938964844,293.1499938964844,0.3179976940155029,-5770.27001953125,304.14501953125,0.79470294713974,0.3831794559955597,0.4532937109470367,292.9766540527344,297.1499938964844,293.1499938964844,0.2673446536064148,-5301.83642578125,304.14288330078125,0.7589340209960938,0.3336017429828644,0.3204313516616821,292.89849853515625,297.1499938964844,293.1499938964844,0.411916434764862,-5499.73974609375,304.1361083984375,0.8486840128898621,0.4720304906368255,0.3325563967227936,292.8666687011719,297.1499938964844,293.1499938964844,0.573203980922699,-9634.0712890625,304.1311340332031,0.9282856583595276,0.6135125756263733,0.5827608108520508,293.0085754394531,297.1499938964844,293.1499938964844,0.0664764642715454,-8412.5458984375,304.1454162597656,0.5129292607307434,0.1073631346225738,0.5083404779434204,290.4557189941406,291.1499938964844,265.230712890625,263.69775390625,280.3451232910156,293.0053100585937,290.4582824707031,1.0,0.5303362607955933,0.944653868675232,0.944653868675232,1.0,1.0,-2.5123367309570312,1.145295023918152,1.3670415878295898,0.5730153322219849,0.0,0.0,1.0,184.71031188964844,181.0,63.4437255859375,-25679.34375,1691.4832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52752685546875,307.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.600058913230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171998023986816,-2.4352024411200542e-05,0.0,0.0006089835078455,0.0,0.0,562.9915161132812,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
718620,292.98760986328125,297.1499938964844,293.1499938964844,0.3178651034832001,-5767.1669921875,304.1468811035156,0.7980521321296692,0.384089857339859,0.4542452991008758,292.99139404296875,297.1499938964844,293.1499938964844,0.2678169310092926,-5308.08203125,304.1444396972656,0.7624404430389404,0.335001677274704,0.3216620981693268,292.9175720214844,297.1499938964844,293.1499938964844,0.413316547870636,-5513.2099609375,304.1383972167969,0.8528594374656677,0.4745368957519531,0.334240972995758,292.8880310058594,297.1499938964844,293.1499938964844,0.5748265981674194,-9652.802734375,304.1347045898437,0.933578073978424,0.6163578033447266,0.585364043712616,293.0227355957031,297.1499938964844,293.1499938964844,0.0667587369680404,-8434.6181640625,304.146484375,0.5159786343574524,0.1080729067325592,0.511048436164856,290.4940185546875,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.0188293457031,290.4956970214844,1.0,0.5295289754867554,0.9423128962516784,0.9423128962516784,1.0,1.0,-2.523103713989258,1.1504123210906982,1.3726915121078491,0.5756959915161133,0.0,0.0,1.0,182.1746063232422,169.0,54.1461296081543,-25864.046875,1695.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6407470703125,308.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.478515625,28800.0,0.0,0.0,0.6051931381225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239896059036257,1.7240140438079834,-2.454567402310204e-05,0.0,0.0006141940830275,0.0,0.0,569.7203369140625,0.0,0.0,0.0,0.9412304162979126,4.0,0.0,1.0
718680,292.98760986328125,297.1499938964844,293.1499938964844,0.3178651034832001,-5767.1669921875,304.1468811035156,0.7980521321296692,0.384089857339859,0.4542452991008758,292.99139404296875,297.1499938964844,293.1499938964844,0.2678169310092926,-5308.08203125,304.1444396972656,0.7624404430389404,0.335001677274704,0.3216620981693268,292.9175720214844,297.1499938964844,293.1499938964844,0.413316547870636,-5513.2099609375,304.1383972167969,0.8528594374656677,0.4745368957519531,0.334240972995758,292.8880310058594,297.1499938964844,293.1499938964844,0.5748265981674194,-9652.802734375,304.1347045898437,0.933578073978424,0.6163578033447266,0.585364043712616,293.0227355957031,297.1499938964844,293.1499938964844,0.0667587369680404,-8434.6181640625,304.146484375,0.5159786343574524,0.1080729067325592,0.511048436164856,290.4940185546875,291.1499938964844,265.222900390625,263.6919250488281,280.3465576171875,293.0188293457031,290.4956970214844,1.0,0.5295289754867554,0.9423128962516784,0.9423128962516784,1.0,1.0,-2.523103713989258,1.1504123210906982,1.3726915121078491,0.5756959915161133,0.0,0.0,1.0,182.1746063232422,169.0,54.1461296081543,-25864.046875,1695.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6407470703125,308.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,28730.478515625,28800.0,0.0,0.0,0.6051931381225586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239896059036257,1.7240140438079834,-2.454567402310204e-05,0.0,0.0006141940830275,0.0,0.0,569.7203369140625,0.0,0.0,0.0,0.9412304162979126,4.0,0.0,1.0
718740,293.0039367675781,297.1499938964844,293.1499938964844,0.3175753057003021,-5762.0205078125,304.1484069824219,0.805164098739624,0.3848927915096283,0.4548819959163666,293.0047912597656,297.1499938964844,293.1499938964844,0.2681300938129425,-5312.00390625,304.1457824707031,0.76947420835495,0.3363019227981567,0.3226434588432312,292.9350891113281,297.1499938964844,293.1499938964844,0.4145049452781677,-5524.64208984375,304.1402587890625,0.8609450459480286,0.4768662750720978,0.3356943726539612,292.9077453613281,297.1499938964844,293.1499938964844,0.5761902928352356,-9668.6337890625,304.13751220703125,0.9437809586524964,0.6189962029457092,0.5876153111457825,293.0352783203125,297.1499938964844,293.1499938964844,0.0669014453887939,-8444.724609375,304.1473999023437,0.5216565132141113,0.1087497696280479,0.5128577351570129,290.52685546875,291.1499938964844,265.2172241210937,263.68780517578125,280.3485107421875,293.03009033203125,290.5284423828125,1.0,0.5261367559432983,0.9399719834327698,0.9399719834327698,1.0,1.0,-2.5314977169036865,1.1543768644332886,1.3771209716796875,0.5777233839035034,0.0,0.0,1.0,175.71737670898438,157.0,48.12471389770508,-26022.15625,1679.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76470947265625,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90625,29880.0,0.0,0.0,0.6097437739372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256163358688354,-2.4591319743194617e-05,0.0,0.0006188124534673,0.0,0.0,571.3102416992188,0.0,0.0,0.0,0.9570255279541016,4.0,0.0,1.0
718800,293.0039367675781,297.1499938964844,293.1499938964844,0.3175753057003021,-5762.0205078125,304.1484069824219,0.805164098739624,0.3848927915096283,0.4548819959163666,293.0047912597656,297.1499938964844,293.1499938964844,0.2681300938129425,-5312.00390625,304.1457824707031,0.76947420835495,0.3363019227981567,0.3226434588432312,292.9350891113281,297.1499938964844,293.1499938964844,0.4145049452781677,-5524.64208984375,304.1402587890625,0.8609450459480286,0.4768662750720978,0.3356943726539612,292.9077453613281,297.1499938964844,293.1499938964844,0.5761902928352356,-9668.6337890625,304.13751220703125,0.9437809586524964,0.6189962029457092,0.5876153111457825,293.0352783203125,297.1499938964844,293.1499938964844,0.0669014453887939,-8444.724609375,304.1473999023437,0.5216565132141113,0.1087497696280479,0.5128577351570129,290.52685546875,291.1499938964844,265.2172241210937,263.68780517578125,280.3485107421875,293.03009033203125,290.5284423828125,1.0,0.5261367559432983,0.9399719834327698,0.9399719834327698,1.0,1.0,-2.5314977169036865,1.1543768644332886,1.3771209716796875,0.5777233839035034,0.0,0.0,1.0,175.71737670898438,157.0,48.12471389770508,-26022.15625,1679.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.76470947265625,308.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.90625,29880.0,0.0,0.0,0.6097437739372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591778755188,1.7256163358688354,-2.4591319743194617e-05,0.0,0.0006188124534673,0.0,0.0,571.3102416992188,0.0,0.0,0.0,0.9570255279541016,4.0,0.0,1.0
718860,293.0189208984375,297.1499938964844,293.1499938964844,0.3163567781448364,-5742.892578125,304.1509094238281,0.8144978284835815,0.3855535387992859,0.4552625715732574,293.01708984375,297.1499938964844,293.1499938964844,0.2676510810852051,-5302.84765625,304.1479187011719,0.7790446877479553,0.3374875485897064,0.3234390318393707,292.9517517089844,297.1499938964844,293.1499938964844,0.4144164025783539,-5522.033203125,304.1435852050781,0.871841311454773,0.478934109210968,0.3369156420230865,292.9261474609375,297.1499938964844,293.1499938964844,0.5759173035621643,-9661.9677734375,304.1420288085937,0.9568465352058412,0.6214005947113037,0.5895734429359436,293.04644775390625,297.1499938964844,293.1499938964844,0.0667784214019775,-8429.5302734375,304.1484680175781,0.5293375253677368,0.1093914657831192,0.5141252875328064,290.5856628417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3510437011719,293.039306640625,290.5877990722656,1.0,0.5211434960365295,0.9376660585403442,0.9376660585403442,1.0,1.0,-2.53814959526062,1.1574933528900146,1.380656361579895,0.5792858004570007,0.0,0.0,1.0,167.1025390625,145.0,67.62194061279297,-26260.23046875,1651.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8663024902344,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.775390625,29880.0,0.0,0.0,0.6140627264976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006231956067495,0.0,0.0,600.0039672851562,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
718920,293.0189208984375,297.1499938964844,293.1499938964844,0.3163567781448364,-5742.892578125,304.1509094238281,0.8144978284835815,0.3855535387992859,0.4552625715732574,293.01708984375,297.1499938964844,293.1499938964844,0.2676510810852051,-5302.84765625,304.1479187011719,0.7790446877479553,0.3374875485897064,0.3234390318393707,292.9517517089844,297.1499938964844,293.1499938964844,0.4144164025783539,-5522.033203125,304.1435852050781,0.871841311454773,0.478934109210968,0.3369156420230865,292.9261474609375,297.1499938964844,293.1499938964844,0.5759173035621643,-9661.9677734375,304.1420288085937,0.9568465352058412,0.6214005947113037,0.5895734429359436,293.04644775390625,297.1499938964844,293.1499938964844,0.0667784214019775,-8429.5302734375,304.1484680175781,0.5293375253677368,0.1093914657831192,0.5141252875328064,290.5856628417969,291.1499938964844,265.2139587402344,263.6856689453125,280.3510437011719,293.039306640625,290.5877990722656,1.0,0.5211434960365295,0.9376660585403442,0.9376660585403442,1.0,1.0,-2.53814959526062,1.1574933528900146,1.380656361579895,0.5792858004570007,0.0,0.0,1.0,167.1025390625,145.0,67.62194061279297,-26260.23046875,1651.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8663024902344,308.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.775390625,29880.0,0.0,0.0,0.6140627264976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006231956067495,0.0,0.0,600.0039672851562,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
