time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0327453613281,297.1499938964844,293.1499938964844,0.3154378831386566,-5728.79150390625,304.1521301269531,0.8253384828567505,0.3860714435577392,0.4554159939289093,293.0284118652344,297.1499938964844,293.1499938964844,0.2674262225627899,-5298.35791015625,304.14898681640625,0.7907794713973999,0.3385525941848755,0.3240739107131958,292.9673156738281,297.1499938964844,293.1499938964844,0.4146660268306732,-5523.7060546875,304.1452941894531,0.8852068781852722,0.4808014035224914,0.3379494547843933,292.9432678222656,297.1499938964844,293.1499938964844,0.5761567950248718,-9663.552734375,304.1442565917969,0.9714366793632508,0.6235945224761963,0.5912772417068481,293.0564270019531,297.1499938964844,293.1499938964844,0.0666979700326919,-8419.5947265625,304.14910888671875,0.5388162136077881,0.1099891066551208,0.5149790644645691,290.6248779296875,291.1499938964844,265.2135009765625,263.685791015625,280.3548583984375,293.047607421875,290.6266784667969,1.0,0.5151333808898926,0.9353601932525636,0.9353601932525636,1.0,1.0,-2.543370485305786,1.1599113941192627,1.383458971977234,0.5804632306098938,0.0,0.0,1.0,157.24264526367188,133.0,57.66452026367188,-26390.765625,1616.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9729309082031,308.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6179195642471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006271097809076,0.0,0.0,603.2855834960938,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
719040,293.0327453613281,297.1499938964844,293.1499938964844,0.3154378831386566,-5728.79150390625,304.1521301269531,0.8253384828567505,0.3860714435577392,0.4554159939289093,293.0284118652344,297.1499938964844,293.1499938964844,0.2674262225627899,-5298.35791015625,304.14898681640625,0.7907794713973999,0.3385525941848755,0.3240739107131958,292.9673156738281,297.1499938964844,293.1499938964844,0.4146660268306732,-5523.7060546875,304.1452941894531,0.8852068781852722,0.4808014035224914,0.3379494547843933,292.9432678222656,297.1499938964844,293.1499938964844,0.5761567950248718,-9663.552734375,304.1442565917969,0.9714366793632508,0.6235945224761963,0.5912772417068481,293.0564270019531,297.1499938964844,293.1499938964844,0.0666979700326919,-8419.5947265625,304.14910888671875,0.5388162136077881,0.1099891066551208,0.5149790644645691,290.6248779296875,291.1499938964844,265.2135009765625,263.685791015625,280.3548583984375,293.047607421875,290.6266784667969,1.0,0.5151333808898926,0.9353601932525636,0.9353601932525636,1.0,1.0,-2.543370485305786,1.1599113941192627,1.383458971977234,0.5804632306098938,0.0,0.0,1.0,157.24264526367188,133.0,57.66452026367188,-26390.765625,1616.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9729309082031,308.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,29848.11328125,29880.0,0.0,0.0,0.6179195642471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572017908096311,1.7572273015975952,-2.5500517949694768e-05,0.0,0.0006271097809076,0.0,0.0,603.2855834960938,0.0,0.0,0.0,0.9593032002449036,4.0,0.0,1.0
719100,293.03924560546875,297.1499938964844,293.1499938964844,0.3149381875991821,-5721.21044921875,304.15264892578125,0.8313941955566406,0.3862745463848114,0.4554155766963959,293.0337829589844,297.1499938964844,293.1499938964844,0.2672786116600036,-5295.60595703125,304.1494445800781,0.7974135279655457,0.3390374183654785,0.3243362307548523,292.97467041015625,297.1499938964844,293.1499938964844,0.4147349894046783,-5524.01611328125,304.1460266113281,0.8927913904190063,0.4816679954528808,0.3384109735488891,292.951416015625,297.1499938964844,293.1499938964844,0.5762120485305786,-9663.626953125,304.14520263671875,0.978969156742096,0.6246148943901062,0.5920469164848328,293.06103515625,297.1499938964844,293.1499938964844,0.0666395425796508,-8413.1123046875,304.1493835449219,0.5442165732383728,0.1102698221802711,0.5152738690376282,290.6432800292969,291.1499938964844,265.21441650390625,263.6867980957031,280.3573303222656,293.0514831542969,290.64508056640625,1.0,0.5118573307991028,0.9342072606086732,0.9342072606086732,1.0,1.0,-2.5455191135406494,1.160894751548767,1.3846243619918823,0.5809283256530762,0.0,0.0,1.0,152.01663208007812,133.0,54.801212310791016,-26451.064453125,1596.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02947998046875,308.4328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.568359375,30960.0,0.0,0.0,0.6196489930152893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576860189437866,1.75771164894104,-2.551457509980537e-05,0.0,0.0006288649747148,0.0,0.0,603.7845458984375,0.0,0.0,0.0,0.974543273448944,4.0,0.0,1.0
719160,293.04559326171875,297.1499938964844,293.1499938964844,0.313912034034729,-5705.51123046875,304.1540222167969,0.8379493355751038,0.3864354789257049,0.4553648233413696,293.0390014648437,297.1499938964844,293.1499938964844,0.2666823267936706,-5285.28271484375,304.150634765625,0.8045400381088257,0.3394877016544342,0.3245635330677032,292.9818115234375,297.1499938964844,293.1499938964844,0.4141181707382202,-5516.61083984375,304.1478881835937,0.9009652733802797,0.482486367225647,0.3388382792472839,292.9593200683594,297.1499938964844,293.1499938964844,0.5753431916236877,-9650.59375,304.1476745605469,0.9864926934242249,0.6255766749382019,0.59276282787323,293.0653991699219,297.1499938964844,293.1499938964844,0.0664521381258964,-8393.9287109375,304.1498107910156,0.5500547885894775,0.1105380579829216,0.5154924392700195,290.6797180175781,291.1499938964844,265.2161560058594,263.6884460449219,280.3601379394531,293.05517578125,290.6826477050781,1.0,0.5084442496299744,0.9330762028694152,0.9330762028694152,1.0,1.0,-2.54738187789917,1.1617395877838137,1.3856422901153564,0.5813186764717102,0.0,0.0,1.0,146.66175842285156,121.0,77.10153198242188,-26592.771484375,1575.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0743103027344,308.5062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.08984375,30960.0,0.0,0.0,0.6213952302932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813490629196167,1.781375288963318,-2.620618397486396e-05,0.0,0.0006306371651589,0.0,0.0,628.5,0.0,0.0,0.0,0.972856879234314,4.0,0.0,1.0
719220,293.0575866699219,297.1499938964844,293.1499938964844,0.3124043047428131,-5682.87841796875,304.1551818847656,0.8523145318031311,0.3866452276706695,0.4551251530647278,293.04888916015625,297.1499938964844,293.1499938964844,0.2659591436386108,-5272.8916015625,304.151611328125,0.819110631942749,0.340293139219284,0.3249254524707794,292.9953308105469,297.1499938964844,293.1499938964844,0.4135867357254028,-5510.14208984375,304.1494445800781,0.9197173118591307,0.4840002954006195,0.3395999372005462,292.9740295410156,297.1499938964844,293.1499938964844,0.572457492351532,-9608.4365234375,304.1537475585937,0.9990000128746032,0.6274184584617615,0.5919710993766785,293.0734558105469,297.1499938964844,293.1499938964844,0.0662117898464202,-8369.4306640625,304.1502685546875,0.5626185536384583,0.111045241355896,0.5157910585403442,290.7275085449219,291.1499938964844,265.22222900390625,263.69390869140625,280.3681640625,293.06231689453125,290.729736328125,1.0,0.5011746883392334,0.9308140873908995,0.9308140873908995,1.0,1.0,-2.547941207885742,1.161845326423645,1.3860957622528076,0.5814358592033386,0.0,0.0,1.0,136.01113891601562,109.0,68.31703186035156,-26689.337890625,1530.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629333496094,308.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.53125,30960.0,0.0,0.0,0.6246371269226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78776752948761,1.7877938747406006,-2.6395371605758555e-05,0.0,0.0006339272949844,0.0,0.0,635.3182373046875,0.0,0.0,0.0,0.9760349988937378,4.0,0.0,1.0
719280,293.0575866699219,297.1499938964844,293.1499938964844,0.3124043047428131,-5682.87841796875,304.1551818847656,0.8523145318031311,0.3866452276706695,0.4551251530647278,293.04888916015625,297.1499938964844,293.1499938964844,0.2659591436386108,-5272.8916015625,304.151611328125,0.819110631942749,0.340293139219284,0.3249254524707794,292.9953308105469,297.1499938964844,293.1499938964844,0.4135867357254028,-5510.14208984375,304.1494445800781,0.9197173118591307,0.4840002954006195,0.3395999372005462,292.9740295410156,297.1499938964844,293.1499938964844,0.572457492351532,-9608.4365234375,304.1537475585937,0.9990000128746032,0.6274184584617615,0.5919710993766785,293.0734558105469,297.1499938964844,293.1499938964844,0.0662117898464202,-8369.4306640625,304.1502685546875,0.5626185536384583,0.111045241355896,0.5157910585403442,290.7275085449219,291.1499938964844,265.22222900390625,263.69390869140625,280.3681640625,293.06231689453125,290.729736328125,1.0,0.5011746883392334,0.9308140873908995,0.9308140873908995,1.0,1.0,-2.547941207885742,1.161845326423645,1.3860957622528076,0.5814358592033386,0.0,0.0,1.0,136.01113891601562,109.0,68.31703186035156,-26689.337890625,1530.1341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1629333496094,308.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.53125,30960.0,0.0,0.0,0.6246371269226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78776752948761,1.7877938747406006,-2.6395371605758555e-05,0.0,0.0006339272949844,0.0,0.0,635.3182373046875,0.0,0.0,0.0,0.9760349988937378,4.0,0.0,1.0
719340,293.0687255859375,297.1499938964844,293.1499938964844,0.310166597366333,-5648.9951171875,304.1572265625,0.8639323711395264,0.3867291212081909,0.4549184739589691,293.0579528808594,297.1499938964844,293.1499938964844,0.2646427750587463,-5250.4755859375,304.1533203125,0.8301616311073303,0.3410167992115021,0.3253460526466369,293.0077514648437,297.1499938964844,293.1499938964844,0.4120749533176422,-5492.7509765625,304.1522216796875,0.935595154762268,0.4854022860527038,0.3403865098953247,292.9649353027344,297.1499938964844,293.1499938964844,0.5438444018363953,-9202.4658203125,304.2001647949219,0.9990000128746032,0.6336421966552734,0.5682162046432495,293.0801696777344,297.1499938964844,293.1499938964844,0.0659365579485893,-8340.041015625,304.1506652832031,0.5728089809417725,0.1116203442215919,0.5168944597244263,290.8024597167969,291.1499938964844,265.23211669921875,263.702392578125,280.387939453125,293.0712890625,290.806884765625,1.0,0.4920428991317749,0.928551971912384,0.928551971912384,1.0,1.0,-2.5219829082489014,1.1490594148635864,1.372923493385315,0.5744946599006653,0.0,0.0,1.0,127.64128875732422,97.0,101.3882293701172,-26626.544921875,1459.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2936096191406,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.6270378828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0006363637512549,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476177215576,4.0,0.0,1.0
719400,293.0687255859375,297.1499938964844,293.1499938964844,0.310166597366333,-5648.9951171875,304.1572265625,0.8639323711395264,0.3867291212081909,0.4549184739589691,293.0579528808594,297.1499938964844,293.1499938964844,0.2646427750587463,-5250.4755859375,304.1533203125,0.8301616311073303,0.3410167992115021,0.3253460526466369,293.0077514648437,297.1499938964844,293.1499938964844,0.4120749533176422,-5492.7509765625,304.1522216796875,0.935595154762268,0.4854022860527038,0.3403865098953247,292.9649353027344,297.1499938964844,293.1499938964844,0.5438444018363953,-9202.4658203125,304.2001647949219,0.9990000128746032,0.6336421966552734,0.5682162046432495,293.0801696777344,297.1499938964844,293.1499938964844,0.0659365579485893,-8340.041015625,304.1506652832031,0.5728089809417725,0.1116203442215919,0.5168944597244263,290.8024597167969,291.1499938964844,265.23211669921875,263.702392578125,280.387939453125,293.0712890625,290.806884765625,1.0,0.4920428991317749,0.928551971912384,0.928551971912384,1.0,1.0,-2.5219829082489014,1.1490594148635864,1.372923493385315,0.5744946599006653,0.0,0.0,1.0,127.64128875732422,97.0,101.3882293701172,-26626.544921875,1459.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2936096191406,308.7366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.6270378828048706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0006363637512549,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476177215576,4.0,0.0,1.0
719460,293.07989501953125,297.1499938964844,293.1499938964844,0.3061707019805908,-5588.2138671875,304.16143798828125,0.8781657814979553,0.3865235149860382,0.4543667733669281,293.06707763671875,297.1499938964844,293.1499938964844,0.2618310451507568,-5203.04443359375,304.1568603515625,0.8433836698532104,0.3414976298809051,0.3255355656147003,293.0199279785156,297.1499938964844,293.1499938964844,0.4083029329776764,-5450.2861328125,304.15771484375,0.953904390335083,0.4865393042564392,0.3409825265407562,292.9270324707031,297.1499938964844,293.1499938964844,0.50780189037323,-8697.109375,304.2432556152344,0.9990000128746032,0.6459654569625854,0.5405939221382141,293.0856628417969,297.1499938964844,293.1499938964844,0.065336488187313,-8278.3017578125,304.15142822265625,0.5848914384841919,0.1122757866978645,0.5181575417518616,290.9333801269531,291.1499938964844,265.2461242675781,263.71417236328125,280.4127197265625,293.0828552246094,290.9395446777344,1.0,0.4815604388713836,0.9264767169952391,0.9264767169952391,1.0,1.0,-2.490758419036865,1.1337380409240725,1.3570204973220823,0.5661173462867737,0.0,0.0,1.0,118.43045806884766,115.0,158.79501342773438,-26646.658203125,1380.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.375,32040.0,0.0,0.0,0.628584086894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168054819107056,-2.725897684285883e-05,0.0,0.0006379329133778,0.0,0.0,666.7517700195312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
719520,293.07989501953125,297.1499938964844,293.1499938964844,0.3061707019805908,-5588.2138671875,304.16143798828125,0.8781657814979553,0.3865235149860382,0.4543667733669281,293.06707763671875,297.1499938964844,293.1499938964844,0.2618310451507568,-5203.04443359375,304.1568603515625,0.8433836698532104,0.3414976298809051,0.3255355656147003,293.0199279785156,297.1499938964844,293.1499938964844,0.4083029329776764,-5450.2861328125,304.15771484375,0.953904390335083,0.4865393042564392,0.3409825265407562,292.9270324707031,297.1499938964844,293.1499938964844,0.50780189037323,-8697.109375,304.2432556152344,0.9990000128746032,0.6459654569625854,0.5405939221382141,293.0856628417969,297.1499938964844,293.1499938964844,0.065336488187313,-8278.3017578125,304.15142822265625,0.5848914384841919,0.1122757866978645,0.5181575417518616,290.9333801269531,291.1499938964844,265.2461242675781,263.71417236328125,280.4127197265625,293.0828552246094,290.9395446777344,1.0,0.4815604388713836,0.9264767169952391,0.9264767169952391,1.0,1.0,-2.490758419036865,1.1337380409240725,1.3570204973220823,0.5661173462867737,0.0,0.0,1.0,118.43045806884766,115.0,158.79501342773438,-26646.658203125,1380.2723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4511413574219,308.9454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.375,32040.0,0.0,0.0,0.628584086894989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168054819107056,-2.725897684285883e-05,0.0,0.0006379329133778,0.0,0.0,666.7517700195312,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
719580,293.0916442871094,297.1499938964844,293.1499938964844,0.3028725087642669,-5538.76123046875,304.1630249023437,0.8805679082870483,0.3859217464923858,0.4537248015403747,293.0769348144531,297.1499938964844,293.1499938964844,0.2596295773983001,-5166.40673828125,304.1581726074219,0.846039354801178,0.3416019082069397,0.3256764411926269,293.0322265625,297.1499938964844,293.1499938964844,0.4054588675498962,-5419.01318359375,304.1597595214844,0.9577130675315856,0.4873414039611816,0.3415587246417999,292.8899230957031,297.1499938964844,293.1499938964844,0.495650053024292,-8541.986328125,304.23101806640625,0.9990000128746032,0.6591960191726685,0.5355107188224792,293.0906066894531,297.1499938964844,293.1499938964844,0.0651766508817672,-8257.9130859375,304.15118408203125,0.58823561668396,0.1129031926393508,0.5208353400230408,291.0345764160156,291.1499938964844,265.2645568847656,263.7295227050781,280.4261779785156,293.0893249511719,291.0381774902344,1.0,0.4809865355491638,0.9244014024734496,0.9244014024734496,1.0,1.0,-2.488098621368408,1.13241446018219,1.3556840419769287,0.5648468136787415,0.0,0.0,1.0,116.85907745361328,133.0,135.90830993652344,-26766.6796875,1370.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158447265625,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32009.8828125,32040.0,0.0,0.0,0.6293895840644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197227716445925,1.819750189781189,-2.734740883170161e-05,0.0,0.0006387504399754,0.0,0.0,669.9989624023438,0.0,0.0,0.0,0.9934275150299072,4.0,0.0,1.0
719640,293.0916442871094,297.1499938964844,293.1499938964844,0.3028725087642669,-5538.76123046875,304.1630249023437,0.8805679082870483,0.3859217464923858,0.4537248015403747,293.0769348144531,297.1499938964844,293.1499938964844,0.2596295773983001,-5166.40673828125,304.1581726074219,0.846039354801178,0.3416019082069397,0.3256764411926269,293.0322265625,297.1499938964844,293.1499938964844,0.4054588675498962,-5419.01318359375,304.1597595214844,0.9577130675315856,0.4873414039611816,0.3415587246417999,292.8899230957031,297.1499938964844,293.1499938964844,0.495650053024292,-8541.986328125,304.23101806640625,0.9990000128746032,0.6591960191726685,0.5355107188224792,293.0906066894531,297.1499938964844,293.1499938964844,0.0651766508817672,-8257.9130859375,304.15118408203125,0.58823561668396,0.1129031926393508,0.5208353400230408,291.0345764160156,291.1499938964844,265.2645568847656,263.7295227050781,280.4261779785156,293.0893249511719,291.0381774902344,1.0,0.4809865355491638,0.9244014024734496,0.9244014024734496,1.0,1.0,-2.488098621368408,1.13241446018219,1.3556840419769287,0.5648468136787415,0.0,0.0,1.0,116.85907745361328,133.0,135.90830993652344,-26766.6796875,1370.2791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158447265625,309.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32009.8828125,32040.0,0.0,0.0,0.6293895840644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197227716445925,1.819750189781189,-2.734740883170161e-05,0.0,0.0006387504399754,0.0,0.0,669.9989624023438,0.0,0.0,0.0,0.9934275150299072,4.0,0.0,1.0
719700,293.0975341796875,297.1499938964844,293.1499938964844,0.3017008006572723,-5521.541015625,304.16278076171875,0.8776766061782837,0.3855035603046417,0.4533468782901764,293.0820007324219,297.1499938964844,293.1499938964844,0.2589338421821594,-5155.05859375,304.1579284667969,0.8436832427978516,0.3415368497371673,0.3257027268409729,293.0382385253906,297.1499938964844,293.1499938964844,0.4046961069107055,-5410.9453125,304.15936279296875,0.9549701809883118,0.4876542389392853,0.3418330252170563,292.8836364746094,297.1499938964844,293.1499938964844,0.4980581402778625,-8585.869140625,304.2118530273437,0.9990000128746032,0.663730263710022,0.5402665138244629,293.0932006835937,297.1499938964844,293.1499938964844,0.0652481094002723,-8262.4365234375,304.1508483886719,0.5868624448776245,0.1131459176540374,0.5223150849342346,291.0647888183594,291.1499938964844,265.27557373046875,263.7386474609375,280.4307861328125,293.0924987792969,291.0671691894531,1.0,0.4832689762115478,0.9233638048171996,0.9233638048171996,1.0,1.0,-2.495593786239624,1.136021375656128,1.3595722913742063,0.5666349530220032,0.0,0.0,1.0,118.46440887451172,133.0,109.0015869140625,-26864.16015625,1386.5496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67779541015625,309.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.736328125,33120.0,0.0,0.0,0.6297736167907715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201733827590945,1.8202006816864007,-2.7360953026800416e-05,0.0,0.0006391401402652,0.0,0.0,670.4967651367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1033630371094,297.1499938964844,293.1499938964844,0.3005912899971008,-5505.263671875,304.1624755859375,0.8728411793708801,0.3850216567516327,0.452943205833435,293.0870361328125,297.1499938964844,293.1499938964844,0.2582867443561554,-5144.52880859375,304.1576538085937,0.8395798802375793,0.3414074182510376,0.3257074058055877,293.0440979003906,297.1499938964844,293.1499938964844,0.4040342569351196,-5403.98974609375,304.1588439941406,0.9498883485794068,0.4879168570041656,0.342103362083435,292.8863830566406,297.1499938964844,293.1499938964844,0.5045068860054016,-8686.4560546875,304.1888122558594,0.9990000128746032,0.6665754318237305,0.5486724376678467,293.0960693359375,297.1499938964844,293.1499938964844,0.0653189420700073,-8267.0615234375,304.15057373046875,0.5839211344718933,0.1133047416806221,0.523685097694397,291.0918273925781,291.1499938964844,265.2878112792969,263.74871826171875,280.4346618652344,293.0959777832031,291.09344482421875,1.0,0.4869019985198974,0.92237788438797,0.92237788438797,1.0,1.0,-2.5072896480560303,1.141671061515808,1.3656184673309326,0.5695446729660034,0.0,0.0,1.0,121.28782653808594,151.0,90.03142547607422,-27011.779296875,1413.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71490478515625,309.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.6303058862686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0006396803655661,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1146850585937,297.1499938964844,293.1499938964844,0.2997638583183288,-5494.3857421875,304.15966796875,0.8592056632041931,0.383905827999115,0.4520724713802337,293.09698486328125,297.1499938964844,293.1499938964844,0.2581759095191955,-5143.63818359375,304.1552734375,0.8277501463890076,0.3409835994243622,0.3256581127643585,293.0553894042969,297.1499938964844,293.1499938964844,0.4046030640602112,-5411.453125,304.1549072265625,0.9342303276062012,0.4883074164390564,0.3426239788532257,292.9176025390625,297.1499938964844,293.1499938964844,0.5293388962745667,-9052.880859375,304.1343688964844,0.9990000128746032,0.6669929623603821,0.574112594127655,293.1028747558594,297.1499938964844,293.1499938964844,0.0656637921929359,-8297.8916015625,304.1498107910156,0.5742811560630798,0.1132949516177177,0.5255817174911499,291.0910339355469,291.1499938964844,265.316162109375,263.7720031738281,280.4408874511719,293.1023254394531,291.0899658203125,1.0,0.4973040819168091,0.9204061031341552,0.9204061031341552,1.0,1.0,-2.539885997772217,1.1574383974075315,1.3824474811553955,0.577820360660553,0.0,0.0,1.0,129.98887634277344,154.0,16.983644485473633,-27232.478515625,1493.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6317773461341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411737413145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1146850585937,297.1499938964844,293.1499938964844,0.2997638583183288,-5494.3857421875,304.15966796875,0.8592056632041931,0.383905827999115,0.4520724713802337,293.09698486328125,297.1499938964844,293.1499938964844,0.2581759095191955,-5143.63818359375,304.1552734375,0.8277501463890076,0.3409835994243622,0.3256581127643585,293.0553894042969,297.1499938964844,293.1499938964844,0.4046030640602112,-5411.453125,304.1549072265625,0.9342303276062012,0.4883074164390564,0.3426239788532257,292.9176025390625,297.1499938964844,293.1499938964844,0.5293388962745667,-9052.880859375,304.1343688964844,0.9990000128746032,0.6669929623603821,0.574112594127655,293.1028747558594,297.1499938964844,293.1499938964844,0.0656637921929359,-8297.8916015625,304.1498107910156,0.5742811560630798,0.1132949516177177,0.5255817174911499,291.0910339355469,291.1499938964844,265.316162109375,263.7720031738281,280.4408874511719,293.1023254394531,291.0899658203125,1.0,0.4973040819168091,0.9204061031341552,0.9204061031341552,1.0,1.0,-2.539885997772217,1.1574383974075315,1.3824474811553955,0.577820360660553,0.0,0.0,1.0,129.98887634277344,154.0,16.983644485473633,-27232.478515625,1493.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,309.1826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6317773461341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006411737413145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1250305175781,297.1499938964844,293.1499938964844,0.2995249330997467,-5492.3544921875,304.1568603515625,0.8484086990356445,0.3827031254768371,0.4510175585746765,293.1062316894531,297.1499938964844,293.1499938964844,0.2585298717021942,-5150.453125,304.1529541015625,0.8181807398796082,0.3404501080513,0.3254369795322418,293.0657653808594,297.1499938964844,293.1499938964844,0.4060325026512146,-5428.13232421875,304.15093994140625,0.9214580059051514,0.4886039793491363,0.3430356383323669,292.9700622558594,297.1499938964844,293.1499938964844,0.5528739094734192,-9387.0068359375,304.1009826660156,0.9990000128746032,0.6622681617736816,0.5955045819282532,293.11053466796875,297.1499938964844,293.1499938964844,0.065839022397995,-8315.255859375,304.14959716796875,0.5657641291618347,0.1129318550229072,0.5255412459373474,291.0627746582031,291.1499938964844,265.3500061035156,263.79962158203125,280.45123291015625,293.105712890625,291.0613708496094,1.0,0.5052648186683655,0.9184343814849854,0.9184343814849854,1.0,1.0,-2.5648081302642822,1.1694120168685913,1.3953959941864014,0.5843141674995422,0.0,0.0,1.0,137.51246643066406,157.0,-23.17448616027832,-27360.40234375,1559.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098693847656,309.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337367296218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431622314266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1250305175781,297.1499938964844,293.1499938964844,0.2995249330997467,-5492.3544921875,304.1568603515625,0.8484086990356445,0.3827031254768371,0.4510175585746765,293.1062316894531,297.1499938964844,293.1499938964844,0.2585298717021942,-5150.453125,304.1529541015625,0.8181807398796082,0.3404501080513,0.3254369795322418,293.0657653808594,297.1499938964844,293.1499938964844,0.4060325026512146,-5428.13232421875,304.15093994140625,0.9214580059051514,0.4886039793491363,0.3430356383323669,292.9700622558594,297.1499938964844,293.1499938964844,0.5528739094734192,-9387.0068359375,304.1009826660156,0.9990000128746032,0.6622681617736816,0.5955045819282532,293.11053466796875,297.1499938964844,293.1499938964844,0.065839022397995,-8315.255859375,304.14959716796875,0.5657641291618347,0.1129318550229072,0.5255412459373474,291.0627746582031,291.1499938964844,265.3500061035156,263.79962158203125,280.45123291015625,293.105712890625,291.0613708496094,1.0,0.5052648186683655,0.9184343814849854,0.9184343814849854,1.0,1.0,-2.5648081302642822,1.1694120168685913,1.3953959941864014,0.5843141674995422,0.0,0.0,1.0,137.51246643066406,157.0,-23.17448616027832,-27360.40234375,1559.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098693847656,309.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6337367296218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431622314266,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.2991078197956085,-5487.27978515625,304.1553039550781,0.8397459983825684,0.3812370002269745,0.4496960639953613,293.1157531738281,297.1499938964844,293.1499938964844,0.2586870491504669,-5153.7802734375,304.1517333984375,0.8101409077644348,0.3396347165107727,0.3249845504760742,293.0762634277344,297.1499938964844,293.1499938964844,0.4072981178760528,-5442.4794921875,304.1485595703125,0.9114261269569396,0.4886104166507721,0.3432726562023163,293.0272827148437,297.1499938964844,293.1499938964844,0.57373046875,-9674.046875,304.0828552246094,0.9990000128746032,0.6552309393882751,0.6132485866546631,293.1191711425781,297.1499938964844,293.1499938964844,0.0657057911157608,-8305.1337890625,304.14996337890625,0.5581709742546082,0.1121891364455223,0.5237694978713989,291.0348205566406,291.1499938964844,265.3894958496094,263.831298828125,280.4672546386719,293.10955810546875,291.0337219238281,1.0,0.5116493701934814,0.915891706943512,0.915891706943512,1.0,1.0,-2.58252477645874,1.1778552532196045,1.4046696424484253,0.5887942314147949,0.0,0.0,1.0,143.84188842773438,160.0,-33.04978561401367,-27432.244140625,1611.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,309.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6358723044395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453295354731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.2991078197956085,-5487.27978515625,304.1553039550781,0.8397459983825684,0.3812370002269745,0.4496960639953613,293.1157531738281,297.1499938964844,293.1499938964844,0.2586870491504669,-5153.7802734375,304.1517333984375,0.8101409077644348,0.3396347165107727,0.3249845504760742,293.0762634277344,297.1499938964844,293.1499938964844,0.4072981178760528,-5442.4794921875,304.1485595703125,0.9114261269569396,0.4886104166507721,0.3432726562023163,293.0272827148437,297.1499938964844,293.1499938964844,0.57373046875,-9674.046875,304.0828552246094,0.9990000128746032,0.6552309393882751,0.6132485866546631,293.1191711425781,297.1499938964844,293.1499938964844,0.0657057911157608,-8305.1337890625,304.14996337890625,0.5581709742546082,0.1121891364455223,0.5237694978713989,291.0348205566406,291.1499938964844,265.3894958496094,263.831298828125,280.4672546386719,293.10955810546875,291.0337219238281,1.0,0.5116493701934814,0.915891706943512,0.915891706943512,1.0,1.0,-2.58252477645874,1.1778552532196045,1.4046696424484253,0.5887942314147949,0.0,0.0,1.0,143.84188842773438,160.0,-33.04978561401367,-27432.244140625,1611.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,309.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6358723044395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006453295354731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1456604003906,297.1499938964844,293.1499938964844,0.2979046106338501,-5469.796875,304.1556396484375,0.829678475856781,0.3795223534107208,0.4481221437454223,293.1254577636719,297.1499938964844,293.1499938964844,0.2581017911434173,-5144.45263671875,304.1521911621094,0.7999773025512695,0.3385299444198608,0.3242904543876648,293.0868530273437,297.1499938964844,293.1499938964844,0.4075542986392975,-5445.11474609375,304.1487121582031,0.9001659750938416,0.4883314967155456,0.3433344960212707,293.0775146484375,297.1499938964844,293.1499938964844,0.5790228247642517,-9731.0146484375,304.0979919433594,0.9924409985542296,0.648105800151825,0.6158327460289001,293.1278076171875,297.1499938964844,293.1499938964844,0.0652239248156547,-8262.5908203125,304.1507873535156,0.5488389730453491,0.1112128794193267,0.5209031105041504,291.02996826171875,291.1499938964844,265.4344177246094,263.8664245605469,280.4958190917969,293.1190490722656,291.0310974121094,1.0,0.5160853266716003,0.9133490324020386,0.9133490324020386,1.0,1.0,-2.580245018005371,1.1765209436416626,1.4037240743637085,0.588195264339447,0.0,0.0,1.0,151.086669921875,163.0,-4.977183818817139,-27387.751953125,1640.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718139648437,309.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6378588080406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473456160165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1456604003906,297.1499938964844,293.1499938964844,0.2979046106338501,-5469.796875,304.1556396484375,0.829678475856781,0.3795223534107208,0.4481221437454223,293.1254577636719,297.1499938964844,293.1499938964844,0.2581017911434173,-5144.45263671875,304.1521911621094,0.7999773025512695,0.3385299444198608,0.3242904543876648,293.0868530273437,297.1499938964844,293.1499938964844,0.4075542986392975,-5445.11474609375,304.1487121582031,0.9001659750938416,0.4883314967155456,0.3433344960212707,293.0775146484375,297.1499938964844,293.1499938964844,0.5790228247642517,-9731.0146484375,304.0979919433594,0.9924409985542296,0.648105800151825,0.6158327460289001,293.1278076171875,297.1499938964844,293.1499938964844,0.0652239248156547,-8262.5908203125,304.1507873535156,0.5488389730453491,0.1112128794193267,0.5209031105041504,291.02996826171875,291.1499938964844,265.4344177246094,263.8664245605469,280.4958190917969,293.1190490722656,291.0310974121094,1.0,0.5160853266716003,0.9133490324020386,0.9133490324020386,1.0,1.0,-2.580245018005371,1.1765209436416626,1.4037240743637085,0.588195264339447,0.0,0.0,1.0,151.086669921875,163.0,-4.977183818817139,-27387.751953125,1640.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6718139648437,309.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6378588080406189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006473456160165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1508483886719,297.1499938964844,293.1499938964844,0.2967742383480072,-5452.8193359375,304.1566467285156,0.824940025806427,0.3785626590251922,0.4472320973873138,293.13043212890625,297.1499938964844,293.1499938964844,0.2573315799236297,-5131.71240234375,304.1531982421875,0.7951048612594604,0.3378666937351227,0.3238509595394134,293.0922241210937,297.1499938964844,293.1499938964844,0.4069807827472687,-5438.50390625,304.1499938964844,0.8950574994087219,0.4880780875682831,0.3432959616184234,293.0925598144531,297.1499938964844,293.1499938964844,0.5766614675521851,-9692.333984375,304.1116638183594,0.98712819814682,0.6460603475570679,0.6135950088500977,293.13189697265625,297.1499938964844,293.1499938964844,0.0648403763771057,-8227.6181640625,304.1513366699219,0.5444042682647705,0.1106897965073585,0.5192991495132446,291.04541015625,291.1499938964844,265.45880126953125,263.88525390625,280.51287841796875,293.12451171875,291.0471496582031,1.0,0.5175511837005615,0.9120776653289796,0.9120776653289796,1.0,1.0,-2.573982000350952,1.1733858585357666,1.400596261024475,0.5864390134811401,0.0,0.0,1.0,154.48130798339844,163.0,18.31571578979492,-27350.392578125,1646.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6911315917969,309.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6386043429374695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000648102199193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1559753417969,297.1499938964844,293.1499938964844,0.2954146564006805,-5432.3466796875,304.1579284667969,0.8208814859390259,0.3775420188903808,0.446231871843338,293.13543701171875,297.1499938964844,293.1499938964844,0.2563439011573791,-5115.3759765625,304.1544189453125,0.7909554243087769,0.3371294438838959,0.3233131766319275,293.0975952148437,297.1499938964844,293.1499938964844,0.4061087071895599,-5428.6083984375,304.1515808105469,0.8907949924468994,0.4877533614635467,0.343185156583786,293.103759765625,297.1499938964844,293.1499938964844,0.574766218662262,-9660.4228515625,304.1220397949219,0.9826604127883912,0.6445895433425903,0.6120851039886475,293.1358337402344,297.1499938964844,293.1499938964844,0.0643843784928321,-8185.9931640625,304.15191650390625,0.5405670404434204,0.1101502180099487,0.517486572265625,291.0663757324219,291.1499938964844,265.48443603515625,263.90484619140625,280.53009033203125,293.1297302246094,291.0685729980469,1.0,0.5187515020370483,0.9109336137771606,0.9109336137771606,1.0,1.0,-2.5682859420776367,1.1705360412597656,1.3977500200271606,0.5848342776298523,0.0,0.0,1.0,157.35714721679688,166.0,37.758209228515625,-27326.146484375,1651.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72198486328125,309.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6391839385032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006486904458142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1658935546875,297.1499938964844,293.1499938964844,0.2921989560127258,-5383.876953125,304.16064453125,0.8138580322265625,0.3753807246685028,0.4440231621265411,293.1453552246094,297.1499938964844,293.1499938964844,0.2538789808750152,-5074.65283203125,304.15704345703125,0.7838915586471558,0.3354895114898681,0.3220273554325104,293.1080627441406,297.1499938964844,293.1499938964844,0.4036861956119537,-5401.47021484375,304.15509033203125,0.8837287425994873,0.4869545698165893,0.3428181111812591,293.1203308105469,297.1499938964844,293.1499938964844,0.5708882212638855,-9598.96484375,304.1376647949219,0.975143015384674,0.6423866748809814,0.6100334525108337,293.1429748535156,297.1499938964844,293.1499938964844,0.0633389875292778,-8090.57763671875,304.15301513671875,0.5339821577072144,0.1090545728802681,0.513570249080658,291.1209716796875,291.1499938964844,265.5392150878906,263.9462585449219,280.56561279296875,293.1392517089844,291.1239013671875,1.0,0.520575761795044,0.908645510673523,0.908645510673523,1.0,1.0,-2.5570878982543945,1.1649277210235596,1.392160177230835,0.5816881656646729,0.0,0.0,1.0,162.17723083496094,169.0,67.243896484375,-27296.244140625,1656.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,309.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398965716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494136760011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1658935546875,297.1499938964844,293.1499938964844,0.2921989560127258,-5383.876953125,304.16064453125,0.8138580322265625,0.3753807246685028,0.4440231621265411,293.1453552246094,297.1499938964844,293.1499938964844,0.2538789808750152,-5074.65283203125,304.15704345703125,0.7838915586471558,0.3354895114898681,0.3220273554325104,293.1080627441406,297.1499938964844,293.1499938964844,0.4036861956119537,-5401.47021484375,304.15509033203125,0.8837287425994873,0.4869545698165893,0.3428181111812591,293.1203308105469,297.1499938964844,293.1499938964844,0.5708882212638855,-9598.96484375,304.1376647949219,0.975143015384674,0.6423866748809814,0.6100334525108337,293.1429748535156,297.1499938964844,293.1499938964844,0.0633389875292778,-8090.57763671875,304.15301513671875,0.5339821577072144,0.1090545728802681,0.513570249080658,291.1209716796875,291.1499938964844,265.5392150878906,263.9462585449219,280.56561279296875,293.1392517089844,291.1239013671875,1.0,0.520575761795044,0.908645510673523,0.908645510673523,1.0,1.0,-2.5570878982543945,1.1649277210235596,1.392160177230835,0.5816881656646729,0.0,0.0,1.0,162.17723083496094,169.0,67.243896484375,-27296.244140625,1656.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,309.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6398965716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006494136760011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1751708984375,297.1499938964844,293.1499938964844,0.2885152697563171,-5328.34814453125,304.1632080078125,0.807545006275177,0.3730907142162323,0.4416208863258362,293.1549072265625,297.1499938964844,293.1499938964844,0.2509390711784363,-5026.15771484375,304.1595764160156,0.7777698040008545,0.3336668610572815,0.3205317556858063,293.1180114746094,297.1499938964844,293.1499938964844,0.4006001055240631,-5367.26123046875,304.1585388183594,0.8777888417243958,0.4859974384307861,0.3423130512237549,293.13336181640625,297.1499938964844,293.1499938964844,0.5664144158363342,-9532.51171875,304.14910888671875,0.9686058163642884,0.6404932141304016,0.608401894569397,293.1493530273437,297.1499938964844,293.1499938964844,0.0621772743761539,-7984.8056640625,304.1539306640625,0.528279721736908,0.1079400479793548,0.5094342827796936,291.18756103515625,291.1499938964844,265.59844970703125,263.990478515625,280.6029052734375,293.14794921875,291.19091796875,1.0,0.5218877792358398,0.9063574075698853,0.9063574075698853,1.0,1.0,-2.545534610748291,1.159142017364502,1.3863924741744995,0.5784585475921631,0.0,0.0,0.9929637908935548,166.26084899902344,172.0,86.7027359008789,-27273.60546875,1658.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,309.34625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,32584.884765625,36000.0,0.0,0.0,0.641674280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312873840332031,1.8313151597976685,-2.7733840397559103e-05,0.0,0.0006512178224511,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1751708984375,297.1499938964844,293.1499938964844,0.2885152697563171,-5328.34814453125,304.1632080078125,0.807545006275177,0.3730907142162323,0.4416208863258362,293.1549072265625,297.1499938964844,293.1499938964844,0.2509390711784363,-5026.15771484375,304.1595764160156,0.7777698040008545,0.3336668610572815,0.3205317556858063,293.1180114746094,297.1499938964844,293.1499938964844,0.4006001055240631,-5367.26123046875,304.1585388183594,0.8777888417243958,0.4859974384307861,0.3423130512237549,293.13336181640625,297.1499938964844,293.1499938964844,0.5664144158363342,-9532.51171875,304.14910888671875,0.9686058163642884,0.6404932141304016,0.608401894569397,293.1493530273437,297.1499938964844,293.1499938964844,0.0621772743761539,-7984.8056640625,304.1539306640625,0.528279721736908,0.1079400479793548,0.5094342827796936,291.18756103515625,291.1499938964844,265.59844970703125,263.990478515625,280.6029052734375,293.14794921875,291.19091796875,1.0,0.5218877792358398,0.9063574075698853,0.9063574075698853,1.0,1.0,-2.545534610748291,1.159142017364502,1.3863924741744995,0.5784585475921631,0.0,0.0,0.9929637908935548,166.26084899902344,172.0,86.7027359008789,-27273.60546875,1658.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9057922363281,309.34625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,32584.884765625,36000.0,0.0,0.0,0.641674280166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312873840332031,1.8313151597976685,-2.7733840397559103e-05,0.0,0.0006512178224511,0.0,0.0,683.4805908203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.18389892578125,297.1499938964844,293.1499938964844,0.2844449579715729,-5266.92626953125,304.16558837890625,0.8014993667602539,0.3706834316253662,0.4390623867511749,293.1640930175781,297.1499938964844,293.1499938964844,0.2476062327623367,-4971.18212890625,304.1619567871094,0.7721434831619263,0.3316829800605774,0.3188658058643341,293.1274108886719,297.1499938964844,293.1499938964844,0.3969533145427704,-5327.07421875,304.1617431640625,0.8724545836448669,0.4849014580249786,0.3416987657546997,293.14471435546875,297.1499938964844,293.1499938964844,0.5611712336540222,-9457.5478515625,304.1581115722656,0.9624892473220824,0.6386107802391052,0.6068127751350403,293.1550598144531,297.1499938964844,293.1499938964844,0.0609167963266372,-7870.43212890625,304.1547241210937,0.5230740308761597,0.1067976430058479,0.5051146149635315,291.2644958496094,291.1499938964844,265.6617736816406,264.03729248046875,280.6418762207031,293.1560974121094,291.2683410644531,1.0,0.5228758454322815,0.904301643371582,0.904301643371582,1.0,1.0,-2.5333313941955566,1.153053879737854,1.3802775144577026,0.5750827789306641,0.0,0.0,0.9726908802986144,169.95040893554688,175.0,102.89592742919922,-27264.044921875,1657.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,309.474853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33294.078125,36000.0,0.0,0.0,0.6417024731636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828602910041809,1.828630805015564,-2.783456329780165e-05,0.0,0.0006512464024126,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.18389892578125,297.1499938964844,293.1499938964844,0.2844449579715729,-5266.92626953125,304.16558837890625,0.8014993667602539,0.3706834316253662,0.4390623867511749,293.1640930175781,297.1499938964844,293.1499938964844,0.2476062327623367,-4971.18212890625,304.1619567871094,0.7721434831619263,0.3316829800605774,0.3188658058643341,293.1274108886719,297.1499938964844,293.1499938964844,0.3969533145427704,-5327.07421875,304.1617431640625,0.8724545836448669,0.4849014580249786,0.3416987657546997,293.14471435546875,297.1499938964844,293.1499938964844,0.5611712336540222,-9457.5478515625,304.1581115722656,0.9624892473220824,0.6386107802391052,0.6068127751350403,293.1550598144531,297.1499938964844,293.1499938964844,0.0609167963266372,-7870.43212890625,304.1547241210937,0.5230740308761597,0.1067976430058479,0.5051146149635315,291.2644958496094,291.1499938964844,265.6617736816406,264.03729248046875,280.6418762207031,293.1560974121094,291.2683410644531,1.0,0.5228758454322815,0.904301643371582,0.904301643371582,1.0,1.0,-2.5333313941955566,1.153053879737854,1.3802775144577026,0.5750827789306641,0.0,0.0,0.9726908802986144,169.95040893554688,175.0,102.89592742919922,-27264.044921875,1657.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,309.474853515625,278.1499938964844,0.0,18000.0,313.3099975585937,33294.078125,36000.0,0.0,0.0,0.6417024731636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828602910041809,1.828630805015564,-2.783456329780165e-05,0.0,0.0006512464024126,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
