time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1921081542969,297.1499938964844,293.1499938964844,0.2801493108272552,-5202.0771484375,304.16754150390625,0.7957112193107605,0.3681628704071045,0.4363607466220855,293.1728515625,297.1499938964844,293.1499938964844,0.2440283000469207,-4912.18212890625,304.1639099121094,0.7668014168739319,0.3295463919639587,0.3170463144779205,293.13629150390625,297.1499938964844,293.1499938964844,0.3929629921913147,-5283.3212890625,304.1644592285156,0.8674768209457397,0.4836740791797638,0.3409859240055084,293.155029296875,297.1499938964844,293.1499938964844,0.5553960204124451,-9376.8603515625,304.1649780273437,0.9565476179122924,0.636652410030365,0.6051578521728516,293.1602478027344,297.1499938964844,293.1499938964844,0.0595926083624362,-7750.98095703125,304.1553649902344,0.5181757211685181,0.1056197583675384,0.5006048679351807,291.34625244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.68267822265625,293.1638488769531,291.3502197265625,1.0,0.5236414074897766,0.9022458791732788,0.9022458791732788,1.0,1.0,-2.5203857421875,1.1466021537780762,1.3737837076187134,0.5715198516845703,0.0,0.0,0.9410710334777832,173.41778564453125,178.0,111.0797119140625,-27238.1484375,1654.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.601806640625,278.1499938964844,0.0,18000.0,313.3099975585937,34694.84375,36000.0,0.0,0.0,0.6411809325218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823275804519653,1.8233038187026973,-2.8033211492584087e-05,0.0,0.0006507171201519,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1921081542969,297.1499938964844,293.1499938964844,0.2801493108272552,-5202.0771484375,304.16754150390625,0.7957112193107605,0.3681628704071045,0.4363607466220855,293.1728515625,297.1499938964844,293.1499938964844,0.2440283000469207,-4912.18212890625,304.1639099121094,0.7668014168739319,0.3295463919639587,0.3170463144779205,293.13629150390625,297.1499938964844,293.1499938964844,0.3929629921913147,-5283.3212890625,304.1644592285156,0.8674768209457397,0.4836740791797638,0.3409859240055084,293.155029296875,297.1499938964844,293.1499938964844,0.5553960204124451,-9376.8603515625,304.1649780273437,0.9565476179122924,0.636652410030365,0.6051578521728516,293.1602478027344,297.1499938964844,293.1499938964844,0.0595926083624362,-7750.98095703125,304.1553649902344,0.5181757211685181,0.1056197583675384,0.5006048679351807,291.34625244140625,291.1499938964844,265.7288818359375,264.08648681640625,280.68267822265625,293.1638488769531,291.3502197265625,1.0,0.5236414074897766,0.9022458791732788,0.9022458791732788,1.0,1.0,-2.5203857421875,1.1466021537780762,1.3737837076187134,0.5715198516845703,0.0,0.0,0.9410710334777832,173.41778564453125,178.0,111.0797119140625,-27238.1484375,1654.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722717285156,309.601806640625,278.1499938964844,0.0,18000.0,313.3099975585937,34694.84375,36000.0,0.0,0.0,0.6411809325218201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823275804519653,1.8233038187026973,-2.8033211492584087e-05,0.0,0.0006507171201519,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1960144042969,297.1499938964844,293.1499938964844,0.2779634892940521,-5169.07177734375,304.1683349609375,0.7928861975669861,0.3668623566627502,0.4349602460861206,293.1770935058594,297.1499938964844,293.1499938964844,0.2421884536743164,-4881.8505859375,304.16473388671875,0.7642025351524353,0.3284229338169098,0.3160822689533233,293.1405334472656,297.1499938964844,293.1499938964844,0.390903115272522,-5260.80712890625,304.16558837890625,0.8650810122489929,0.483014315366745,0.3405956327915191,293.1598815917969,297.1499938964844,293.1499938964844,0.5523983240127563,-9335.474609375,304.1676940917969,0.9536067247390748,0.6356378197669983,0.604296863079071,293.16265869140625,297.1499938964844,293.1499938964844,0.0589168220758438,-7690.3544921875,304.1556091308594,0.5158109068870544,0.1050165668129921,0.49827840924263,291.3873291015625,291.1499938964844,265.76373291015625,264.11187744140625,280.7037353515625,293.1676330566406,291.39129638671875,1.0,0.5239605903625488,0.9012179374694824,0.9012179374694824,1.0,1.0,-2.51363492012024,1.143239974975586,1.370394945144653,0.5696679949760437,0.0,0.0,0.9211280345916748,175.09823608398438,178.0,112.59327697753906,-27216.916015625,1652.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392272949219,309.6635131835937,278.1499938964844,0.0,18000.0,313.7900085449219,35768.9375,36000.0,0.0,0.0,0.6455193758010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8191685676574707,1.8191968202590945,-2.8185269911773503e-05,0.0,0.0006551201222464,0.0,0.0,683.4780883789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1997985839844,297.1499938964844,293.1499938964844,0.2758243381977081,-5136.8232421875,304.1688842773437,0.7900964021682739,0.3655364215373993,0.4335284829139709,293.1812744140625,297.1499938964844,293.1499938964844,0.2403778582811355,-4852.0546875,304.16534423828125,0.7616406083106995,0.3272638618946075,0.3150835633277893,293.1446533203125,297.1499938964844,293.1499938964844,0.3889003396034241,-5239.013671875,304.1663818359375,0.862733781337738,0.4823255538940429,0.340184211730957,293.1645202636719,297.1499938964844,293.1499938964844,0.549467921257019,-9295.365234375,304.1697692871094,0.9506756663322448,0.6345989108085632,0.6034123301506042,293.1649475097656,297.1499938964844,293.1499938964844,0.0582498200237751,-7630.865234375,304.1557922363281,0.5134922862052917,0.1044037416577339,0.4959054589271545,291.42608642578125,291.1499938964844,265.7994079589844,264.1377868652344,280.7251892089844,293.1713256835937,291.428955078125,1.0,0.5242450833320618,0.9002196788787842,0.9002196788787842,1.0,1.0,-2.506704092025757,1.1397916078567505,1.3669123649597168,0.5677729249000549,0.0,0.0,0.8987898230552673,176.75384521484375,181.0,106.19632720947266,-27154.171875,1649.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,309.7353515625,278.1499938964844,0.0,18000.0,313.7900085449219,36467.3359375,36000.0,0.0,0.0,0.6454276442527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7959917783737185,1.7960196733474731,-2.783441232168116e-05,0.0,0.0006550269899889,0.0,0.0,663.5916137695312,0.0,0.0,0.0,0.9882546067237854,4.0,0.0,1.0
721020,293.2069396972656,297.1499938964844,293.1499938964844,0.2725314199924469,-5088.01806640625,304.16802978515625,0.7846177220344543,0.3628246486186981,0.4305858910083771,293.18927001953125,297.1499938964844,293.1499938964844,0.2375791817903518,-4806.771484375,304.16485595703125,0.7566169500350952,0.3248490393161773,0.3129893839359283,293.1524353027344,297.1499938964844,293.1499938964844,0.386259913444519,-5211.15478515625,304.1652526855469,0.8581749200820923,0.4808847606182098,0.3393098413944244,293.17315673828125,297.1499938964844,293.1499938964844,0.5454748272895813,-9242.5703125,304.16973876953125,0.9448503255844116,0.632479727268219,0.6015912294387817,293.16925048828125,297.1499938964844,293.1499938964844,0.0571539364755153,-7535.51318359375,304.1556701660156,0.5089791417121887,0.1031502336263656,0.491023451089859,291.4609375,291.1499938964844,265.873046875,264.1910095214844,280.7691955566406,293.1784362792969,291.461669921875,1.0,0.5247274041175842,0.8982231616973877,0.8982231616973877,1.0,1.0,-2.492364883422852,1.1326615810394287,1.3597034215927124,0.5638626217842102,0.0,0.0,0.8545411229133606,180.00491333007812,184.0,58.54402542114258,-26897.181640625,1643.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.8624267578125,278.1499938964844,0.0,18000.0,313.7900085449219,37019.83203125,36000.0,0.0,0.0,0.6439568996429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7101153135299685,1.7101415395736694,-2.6130981495953165e-05,0.0,0.0006535343709401,0.0,0.0,586.7501831054688,0.0,0.0,0.0,0.9476078152656556,4.0,0.0,1.0
721080,293.2069396972656,297.1499938964844,293.1499938964844,0.2725314199924469,-5088.01806640625,304.16802978515625,0.7846177220344543,0.3628246486186981,0.4305858910083771,293.18927001953125,297.1499938964844,293.1499938964844,0.2375791817903518,-4806.771484375,304.16485595703125,0.7566169500350952,0.3248490393161773,0.3129893839359283,293.1524353027344,297.1499938964844,293.1499938964844,0.386259913444519,-5211.15478515625,304.1652526855469,0.8581749200820923,0.4808847606182098,0.3393098413944244,293.17315673828125,297.1499938964844,293.1499938964844,0.5454748272895813,-9242.5703125,304.16973876953125,0.9448503255844116,0.632479727268219,0.6015912294387817,293.16925048828125,297.1499938964844,293.1499938964844,0.0571539364755153,-7535.51318359375,304.1556701660156,0.5089791417121887,0.1031502336263656,0.491023451089859,291.4609375,291.1499938964844,265.873046875,264.1910095214844,280.7691955566406,293.1784362792969,291.461669921875,1.0,0.5247274041175842,0.8982231616973877,0.8982231616973877,1.0,1.0,-2.492364883422852,1.1326615810394287,1.3597034215927124,0.5638626217842102,0.0,0.0,0.8545411229133606,180.00491333007812,184.0,58.54402542114258,-26897.181640625,1643.8450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,309.8624267578125,278.1499938964844,0.0,18000.0,313.7900085449219,37019.83203125,36000.0,0.0,0.0,0.6439568996429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7101153135299685,1.7101415395736694,-2.6130981495953165e-05,0.0,0.0006535343709401,0.0,0.0,586.7501831054688,0.0,0.0,0.0,0.9476078152656556,4.0,0.0,1.0
721140,293.2135925292969,297.1499938964844,293.1499938964844,0.2699608504772186,-5050.5419921875,304.1662902832031,0.7792637348175049,0.3600358366966247,0.4275522530078888,293.1968688964844,297.1499938964844,293.1499938964844,0.2353575974702835,-4771.419921875,304.1636047363281,0.7517105937004089,0.322310209274292,0.310776025056839,293.1596069335937,297.1499938964844,293.1499938964844,0.3846504986286163,-5194.92138671875,304.162841796875,0.8537787795066833,0.479365736246109,0.3383802473545074,293.18096923828125,297.1499938964844,293.1499938964844,0.54292893409729,-9210.435546875,304.1673583984375,0.9390867352485656,0.6303105354309082,0.5997233986854553,293.1732177734375,297.1499938964844,293.1499938964844,0.056220207363367,-7456.38720703125,304.15533447265625,0.5046101212501526,0.1018610298633575,0.4859709143638611,291.4638061523437,291.1499938964844,265.949462890625,264.2459411621094,280.81451416015625,293.1851806640625,291.4632873535156,1.0,0.5251174569129944,0.8962266445159912,0.8962266445159912,1.0,1.0,-2.477471351623535,1.1252591609954834,1.3522123098373413,0.5598149299621582,0.0,0.0,0.8122442960739136,183.19664001464844,187.0,15.741870880126951,-26569.412109375,1637.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,310.00714111328125,278.1499938964844,0.0,18000.0,313.3099975585937,37228.59765625,36000.0,0.0,0.0,0.6356843709945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602481722831726,1.6025056838989258,-2.40130648307968e-05,0.0,0.0006451388471759,0.0,0.0,498.2993469238281,0.0,0.0,0.0,0.8971912860870361,4.0,0.0,1.0
721200,293.2135925292969,297.1499938964844,293.1499938964844,0.2699608504772186,-5050.5419921875,304.1662902832031,0.7792637348175049,0.3600358366966247,0.4275522530078888,293.1968688964844,297.1499938964844,293.1499938964844,0.2353575974702835,-4771.419921875,304.1636047363281,0.7517105937004089,0.322310209274292,0.310776025056839,293.1596069335937,297.1499938964844,293.1499938964844,0.3846504986286163,-5194.92138671875,304.162841796875,0.8537787795066833,0.479365736246109,0.3383802473545074,293.18096923828125,297.1499938964844,293.1499938964844,0.54292893409729,-9210.435546875,304.1673583984375,0.9390867352485656,0.6303105354309082,0.5997233986854553,293.1732177734375,297.1499938964844,293.1499938964844,0.056220207363367,-7456.38720703125,304.15533447265625,0.5046101212501526,0.1018610298633575,0.4859709143638611,291.4638061523437,291.1499938964844,265.949462890625,264.2459411621094,280.81451416015625,293.1851806640625,291.4632873535156,1.0,0.5251174569129944,0.8962266445159912,0.8962266445159912,1.0,1.0,-2.477471351623535,1.1252591609954834,1.3522123098373413,0.5598149299621582,0.0,0.0,0.8122442960739136,183.19664001464844,187.0,15.741870880126951,-26569.412109375,1637.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,310.00714111328125,278.1499938964844,0.0,18000.0,313.3099975585937,37228.59765625,36000.0,0.0,0.0,0.6356843709945679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602481722831726,1.6025056838989258,-2.40130648307968e-05,0.0,0.0006451388471759,0.0,0.0,498.2993469238281,0.0,0.0,0.0,0.8971912860870361,4.0,0.0,1.0
721260,293.21978759765625,297.1499938964844,293.1499938964844,0.2680944502353668,-5024.1044921875,304.1639709472656,0.7740093469619751,0.3571668863296509,0.4244244396686554,293.20416259765625,297.1499938964844,293.1499938964844,0.2336999475955963,-4745.771484375,304.16180419921875,0.746892511844635,0.3196479976177215,0.3084453046321869,293.16632080078125,297.1499938964844,293.1499938964844,0.3840705752372741,-5190.20361328125,304.1595153808594,0.8495071530342102,0.4777621626853943,0.3373920321464538,293.1881103515625,297.1499938964844,293.1499938964844,0.5418495535850525,-9198.85546875,304.1633605957031,0.9333750605583192,0.6280766129493713,0.5977962613105774,293.1768493652344,297.1499938964844,293.1499938964844,0.0554453358054161,-7392.9853515625,304.15484619140625,0.5003536343574524,0.1005378067493438,0.4807603657245636,291.4354248046875,291.1499938964844,266.0283508300781,264.3023681640625,280.8610534667969,293.191650390625,291.4335327148437,1.0,0.5254313945770264,0.8942906856536865,0.8942906856536865,1.0,1.0,-2.4620187282562256,1.117586970329285,1.3444316387176514,0.5556341409683228,0.0,0.0,0.7757576704025269,186.3540496826172,175.0,-27.395246505737305,-26155.69921875,1629.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.1117858886719,278.1499938964844,0.0,18000.0,313.3099975585937,37212.0859375,36000.0,0.0,0.0,0.6290422081947327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490559458732605,1.4905813932418823,-2.190715713368263e-05,0.0,0.0006383978761732,0.0,0.0,416.2975158691406,0.0,0.0,0.0,0.8456684350967407,4.0,0.0,1.0
721320,293.21978759765625,297.1499938964844,293.1499938964844,0.2680944502353668,-5024.1044921875,304.1639709472656,0.7740093469619751,0.3571668863296509,0.4244244396686554,293.20416259765625,297.1499938964844,293.1499938964844,0.2336999475955963,-4745.771484375,304.16180419921875,0.746892511844635,0.3196479976177215,0.3084453046321869,293.16632080078125,297.1499938964844,293.1499938964844,0.3840705752372741,-5190.20361328125,304.1595153808594,0.8495071530342102,0.4777621626853943,0.3373920321464538,293.1881103515625,297.1499938964844,293.1499938964844,0.5418495535850525,-9198.85546875,304.1633605957031,0.9333750605583192,0.6280766129493713,0.5977962613105774,293.1768493652344,297.1499938964844,293.1499938964844,0.0554453358054161,-7392.9853515625,304.15484619140625,0.5003536343574524,0.1005378067493438,0.4807603657245636,291.4354248046875,291.1499938964844,266.0283508300781,264.3023681640625,280.8610534667969,293.191650390625,291.4335327148437,1.0,0.5254313945770264,0.8942906856536865,0.8942906856536865,1.0,1.0,-2.4620187282562256,1.117586970329285,1.3444316387176514,0.5556341409683228,0.0,0.0,0.7757576704025269,186.3540496826172,175.0,-27.395246505737305,-26155.69921875,1629.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031921386719,310.1117858886719,278.1499938964844,0.0,18000.0,313.3099975585937,37212.0859375,36000.0,0.0,0.0,0.6290422081947327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490559458732605,1.4905813932418823,-2.190715713368263e-05,0.0,0.0006383978761732,0.0,0.0,416.2975158691406,0.0,0.0,0.0,0.8456684350967407,4.0,0.0,1.0
721380,293.225341796875,297.1499938964844,293.1499938964844,0.2661308944225311,-4995.9267578125,304.16259765625,0.7739325761795044,0.3542686402797699,0.4209481477737427,293.2109069824219,297.1499938964844,293.1499938964844,0.2318810820579528,-4717.28271484375,304.16094970703125,0.7467200756072998,0.3169035315513611,0.3057861030101776,293.17242431640625,297.1499938964844,293.1499938964844,0.3834633529186249,-5184.80078125,304.1573791503906,0.8506982922554016,0.4761079847812652,0.3361855447292328,293.194580078125,297.1499938964844,293.1499938964844,0.5408644676208496,-9187.6884765625,304.1605834960937,0.9349053502082824,0.6257996559143066,0.5955860018730164,293.179931640625,297.1499938964844,293.1499938964844,0.0544930472970008,-7314.9921875,304.15484619140625,0.4993880689144134,0.0992270186543464,0.4744022190570831,291.4008178710937,291.1499938964844,266.1093139648437,264.3600769042969,280.9093933105469,293.1976928710937,291.3990783691406,1.0,0.5210748314857483,0.8923547267913818,0.8923547267913818,1.0,1.0,-2.4438705444335938,1.108596682548523,1.3352738618850708,0.5507828593254089,0.0,0.0,0.7446576952934265,183.4628295898437,163.0,-41.65082550048828,-25747.7265625,1592.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67535400390625,310.2457580566406,278.1499938964844,0.0,18000.0,313.3099975585937,37092.7109375,36000.0,0.0,0.0,0.6206106543540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883817195892334,1.388401746749878,-2.009385389101226e-05,0.0,0.0006298408843576,0.0,0.0,350.1028747558594,0.0,0.0,0.0,0.7992866039276123,4.0,0.0,1.0
721440,293.225341796875,297.1499938964844,293.1499938964844,0.2661308944225311,-4995.9267578125,304.16259765625,0.7739325761795044,0.3542686402797699,0.4209481477737427,293.2109069824219,297.1499938964844,293.1499938964844,0.2318810820579528,-4717.28271484375,304.16094970703125,0.7467200756072998,0.3169035315513611,0.3057861030101776,293.17242431640625,297.1499938964844,293.1499938964844,0.3834633529186249,-5184.80078125,304.1573791503906,0.8506982922554016,0.4761079847812652,0.3361855447292328,293.194580078125,297.1499938964844,293.1499938964844,0.5408644676208496,-9187.6884765625,304.1605834960937,0.9349053502082824,0.6257996559143066,0.5955860018730164,293.179931640625,297.1499938964844,293.1499938964844,0.0544930472970008,-7314.9921875,304.15484619140625,0.4993880689144134,0.0992270186543464,0.4744022190570831,291.4008178710937,291.1499938964844,266.1093139648437,264.3600769042969,280.9093933105469,293.1976928710937,291.3990783691406,1.0,0.5210748314857483,0.8923547267913818,0.8923547267913818,1.0,1.0,-2.4438705444335938,1.108596682548523,1.3352738618850708,0.5507828593254089,0.0,0.0,0.7446576952934265,183.4628295898437,163.0,-41.65082550048828,-25747.7265625,1592.9146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67535400390625,310.2457580566406,278.1499938964844,0.0,18000.0,313.3099975585937,37092.7109375,36000.0,0.0,0.0,0.6206106543540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883817195892334,1.388401746749878,-2.009385389101226e-05,0.0,0.0006298408843576,0.0,0.0,350.1028747558594,0.0,0.0,0.0,0.7992866039276123,4.0,0.0,1.0
721500,293.22784423828125,297.1499938964844,293.1499938964844,0.2650807201862335,-4980.6943359375,304.1622314453125,0.7752799987792969,0.3528238534927368,0.4191383421421051,293.21405029296875,297.1499938964844,293.1499938964844,0.230884850025177,-4701.5224609375,304.1607666015625,0.7478671073913574,0.3155137300491333,0.3043773174285888,293.1752624511719,297.1499938964844,293.1499938964844,0.3830788135528564,-5181.0849609375,304.15673828125,0.8527626395225525,0.4752706885337829,0.3355298936367035,293.19757080078125,297.1499938964844,293.1499938964844,0.540288507938385,-9180.6669921875,304.15972900390625,0.9376035332679749,0.6246465444564819,0.5944072008132935,293.1812438964844,297.1499938964844,293.1499938964844,0.0539718493819236,-7272.2451171875,304.1549072265625,0.4997991025447845,0.0985939800739288,0.4710215032100677,291.3843688964844,291.1499938964844,266.1504821777344,264.3893127441406,280.9340209960937,293.2005310058594,291.3826599121094,1.0,0.5179020762443542,0.8913867473602295,0.8913867473602295,1.0,1.0,-2.4342405796051025,1.1038326025009155,1.330407977104187,0.5482070446014404,0.0,0.0,0.7306864261627197,180.4499664306641,163.0,-43.53549957275391,-25544.697265625,1567.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8664245605469,310.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,37027.54296875,35280.0,0.0,0.0,0.6141765713691711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3410842418670654,1.341103434562683,-1.9295177480671555e-05,0.0,0.0006233111489564,0.0,0.0,322.1775207519531,0.0,0.0,0.0,0.7681047320365906,4.0,0.0,1.0
721560,293.23016357421875,297.1499938964844,293.1499938964844,0.2643207907676697,-4970.1337890625,304.161376953125,0.7772926092147827,0.3513815999031067,0.4172979295253753,293.2170715332031,297.1499938964844,293.1499938964844,0.230126604437828,-4689.955078125,304.1601867675781,0.7496063709259033,0.3141130208969116,0.3029311895370483,293.17791748046875,297.1499938964844,293.1499938964844,0.3831151723861694,-5182.19873046875,304.15545654296875,0.8555439114570618,0.4744283258914947,0.3348499238491058,293.2004089355469,297.1499938964844,293.1499938964844,0.5403031706809998,-9182.1279296875,304.1579284667969,0.9412012696266174,0.6234872341156006,0.5931929349899292,293.182373046875,297.1499938964844,293.1499938964844,0.0535171702504158,-7236.05615234375,304.15484619140625,0.5006460547447205,0.0979754924774169,0.467582106590271,291.3547058105469,291.1499938964844,266.19207763671875,264.4188232421875,280.95880126953125,293.2032775878906,291.3522644042969,1.0,0.5142518281936646,0.890472412109375,0.890472412109375,1.0,1.0,-2.4243950843811035,1.0989677906036377,1.3254274129867554,0.5455809235572815,0.0,0.0,0.7199378609657288,176.76136779785156,151.0,-61.315696716308594,-25287.951171875,1539.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0527648925781,310.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,36303.6640625,35280.0,0.0,0.0,0.6086938977241516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2881300449371338,1.2881484031677246,-1.828601307352073e-05,0.0,0.0006177469622343,0.0,0.0,291.1574401855469,0.0,0.0,0.0,0.7531286478042603,4.0,0.0,1.0
721620,293.23443603515625,297.1499938964844,293.1499938964844,0.2619810402393341,-4935.64404296875,304.1614990234375,0.7829529643058777,0.348486065864563,0.413546085357666,293.22271728515625,297.1499938964844,293.1499938964844,0.2278540730476379,-4653.482421875,304.1605834960937,0.7545541524887085,0.3112688362598419,0.2999477684497833,293.18292236328125,297.1499938964844,293.1499938964844,0.3820308446884155,-5170.8916015625,304.15545654296875,0.8629118800163269,0.4727075397968292,0.3334314525127411,293.20574951171875,297.1499938964844,293.1499938964844,0.5387803316116333,-9162.03515625,304.1578674316406,0.9504474997520448,0.6211233139038086,0.5906802415847778,293.1842346191406,297.1499938964844,293.1499938964844,0.052386574447155,-7143.130859375,304.1551208496094,0.5034279823303223,0.09677504748106,0.4606183171272278,291.3277587890625,291.1499938964844,266.2762756347656,264.4784240722656,281.00897216796875,293.20849609375,291.3263854980469,1.0,0.5059080123901367,0.8886438608169556,0.8886438608169556,1.0,1.0,-2.4042556285858154,1.0890194177627563,1.3152363300323486,0.5402211546897888,0.0,0.0,0.6982000470161438,167.9765167236328,139.0,-42.97503280639648,-24916.990234375,1477.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3970031738281,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36054.734375,35280.0,0.0,0.0,0.5969352722167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214793086051941,1.214810132980347,-1.7115071386797354e-05,0.0,0.0006058134022168,0.0,0.0,253.5865020751953,0.0,0.0,0.0,0.7206143140792847,4.0,0.0,1.0
721680,293.23443603515625,297.1499938964844,293.1499938964844,0.2619810402393341,-4935.64404296875,304.1614990234375,0.7829529643058777,0.348486065864563,0.413546085357666,293.22271728515625,297.1499938964844,293.1499938964844,0.2278540730476379,-4653.482421875,304.1605834960937,0.7545541524887085,0.3112688362598419,0.2999477684497833,293.18292236328125,297.1499938964844,293.1499938964844,0.3820308446884155,-5170.8916015625,304.15545654296875,0.8629118800163269,0.4727075397968292,0.3334314525127411,293.20574951171875,297.1499938964844,293.1499938964844,0.5387803316116333,-9162.03515625,304.1578674316406,0.9504474997520448,0.6211233139038086,0.5906802415847778,293.1842346191406,297.1499938964844,293.1499938964844,0.052386574447155,-7143.130859375,304.1551208496094,0.5034279823303223,0.09677504748106,0.4606183171272278,291.3277587890625,291.1499938964844,266.2762756347656,264.4784240722656,281.00897216796875,293.20849609375,291.3263854980469,1.0,0.5059080123901367,0.8886438608169556,0.8886438608169556,1.0,1.0,-2.4042556285858154,1.0890194177627563,1.3152363300323486,0.5402211546897888,0.0,0.0,0.6982000470161438,167.9765167236328,139.0,-42.97503280639648,-24916.990234375,1477.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3970031738281,310.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,36054.734375,35280.0,0.0,0.0,0.5969352722167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214793086051941,1.214810132980347,-1.7115071386797354e-05,0.0,0.0006058134022168,0.0,0.0,253.5865020751953,0.0,0.0,0.0,0.7206143140792847,4.0,0.0,1.0
721740,293.23828125,297.1499938964844,293.1499938964844,0.2595120966434479,-4899.0732421875,304.16180419921875,0.7904312610626221,0.3455645442008972,0.4097081422805786,293.2279663085937,297.1499938964844,293.1499938964844,0.2254250645637512,-4614.3193359375,304.1611022949219,0.7611784338951111,0.3083585798740387,0.2968572676181793,293.1875915527344,297.1499938964844,293.1499938964844,0.3807568252086639,-5157.443359375,304.1557922363281,0.8723615407943726,0.4709249436855316,0.3319364488124847,293.2108154296875,297.1499938964844,293.1499938964844,0.5370175242424011,-9138.4970703125,304.1581726074219,0.9615811705589294,0.6186836361885071,0.5880496501922607,293.1856994628906,297.1499938964844,293.1499938964844,0.0512237325310707,-7047.76904296875,304.15533447265625,0.5074655413627625,0.0956104546785354,0.453613817691803,291.3036804199219,291.1499938964844,266.3616027832031,264.5386962890625,281.0599060058594,293.2135925292969,291.30242919921875,1.0,0.4965984225273132,0.8868152499198914,0.8868152499198914,1.0,1.0,-2.3836257457733154,1.0788309574127195,1.3047949075698853,0.5347467660903931,0.0,0.0,0.6793565154075623,158.01548767089844,127.0,-35.83258819580078,-24532.044921875,1410.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69140625,310.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,35927.63671875,34200.0,0.0,0.0,0.584395706653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503257751464844,1.1503418684005735,-1.616043664398603e-05,0.0,0.000593087344896,0.0,0.0,223.8031768798828,0.0,0.0,0.0,0.677814781665802,4.0,0.0,1.0
721800,293.23828125,297.1499938964844,293.1499938964844,0.2595120966434479,-4899.0732421875,304.16180419921875,0.7904312610626221,0.3455645442008972,0.4097081422805786,293.2279663085937,297.1499938964844,293.1499938964844,0.2254250645637512,-4614.3193359375,304.1611022949219,0.7611784338951111,0.3083585798740387,0.2968572676181793,293.1875915527344,297.1499938964844,293.1499938964844,0.3807568252086639,-5157.443359375,304.1557922363281,0.8723615407943726,0.4709249436855316,0.3319364488124847,293.2108154296875,297.1499938964844,293.1499938964844,0.5370175242424011,-9138.4970703125,304.1581726074219,0.9615811705589294,0.6186836361885071,0.5880496501922607,293.1856994628906,297.1499938964844,293.1499938964844,0.0512237325310707,-7047.76904296875,304.15533447265625,0.5074655413627625,0.0956104546785354,0.453613817691803,291.3036804199219,291.1499938964844,266.3616027832031,264.5386962890625,281.0599060058594,293.2135925292969,291.30242919921875,1.0,0.4965984225273132,0.8868152499198914,0.8868152499198914,1.0,1.0,-2.3836257457733154,1.0788309574127195,1.3047949075698853,0.5347467660903931,0.0,0.0,0.6793565154075623,158.01548767089844,127.0,-35.83258819580078,-24532.044921875,1410.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.69140625,310.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,35927.63671875,34200.0,0.0,0.0,0.584395706653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1503257751464844,1.1503418684005735,-1.616043664398603e-05,0.0,0.000593087344896,0.0,0.0,223.8031768798828,0.0,0.0,0.0,0.677814781665802,4.0,0.0,1.0
721860,293.24176025390625,297.1499938964844,293.1499938964844,0.2572831213474273,-4866.33447265625,304.16168212890625,0.7995714545249939,0.3426244556903839,0.4058147966861725,293.23291015625,297.1499938964844,293.1499938964844,0.2231583297252655,-4578.021484375,304.1612854003906,0.7694041132926941,0.3053842782974243,0.2936796844005584,293.19189453125,297.1499938964844,293.1499938964844,0.3798297345638275,-5147.97021484375,304.15557861328125,0.8837986588478088,0.4690970182418823,0.3303885161876678,293.2154846191406,297.1499938964844,293.1499938964844,0.5357595682144165,-9122.1552734375,304.15777587890625,0.9738764762878418,0.6161983609199524,0.5853447318077087,293.1868591308594,297.1499938964844,293.1499938964844,0.050122246146202,-6958.68310546875,304.1554260253906,0.5127260684967041,0.0944691076874733,0.4466016888618469,291.26641845703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1112365722656,293.2184753417969,291.2662658691406,1.0,0.4866357445716858,0.885082483291626,0.885082483291626,1.0,1.0,-2.3626785278320312,1.068494200706482,1.2941842079162598,0.5292123556137085,0.0,0.0,0.6672282814979553,147.382080078125,115.0,-34.66923141479492,-24121.423828125,1342.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9497985839844,310.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.06640625,34200.0,0.0,0.0,0.5711015462875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902389287948608,1.0902540683746338,-1.506529406469781e-05,0.0,0.0005795955075882,0.0,0.0,195.95802307128903,0.0,0.0,0.0,0.6641687750816345,4.0,0.0,1.0
721920,293.24176025390625,297.1499938964844,293.1499938964844,0.2572831213474273,-4866.33447265625,304.16168212890625,0.7995714545249939,0.3426244556903839,0.4058147966861725,293.23291015625,297.1499938964844,293.1499938964844,0.2231583297252655,-4578.021484375,304.1612854003906,0.7694041132926941,0.3053842782974243,0.2936796844005584,293.19189453125,297.1499938964844,293.1499938964844,0.3798297345638275,-5147.97021484375,304.15557861328125,0.8837986588478088,0.4690970182418823,0.3303885161876678,293.2154846191406,297.1499938964844,293.1499938964844,0.5357595682144165,-9122.1552734375,304.15777587890625,0.9738764762878418,0.6161983609199524,0.5853447318077087,293.1868591308594,297.1499938964844,293.1499938964844,0.050122246146202,-6958.68310546875,304.1554260253906,0.5127260684967041,0.0944691076874733,0.4466016888618469,291.26641845703125,291.1499938964844,266.4477233886719,264.5994567871094,281.1112365722656,293.2184753417969,291.2662658691406,1.0,0.4866357445716858,0.885082483291626,0.885082483291626,1.0,1.0,-2.3626785278320312,1.068494200706482,1.2941842079162598,0.5292123556137085,0.0,0.0,0.6672282814979553,147.382080078125,115.0,-34.66923141479492,-24121.423828125,1342.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9497985839844,310.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,34700.06640625,34200.0,0.0,0.0,0.5711015462875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0902389287948608,1.0902540683746338,-1.506529406469781e-05,0.0,0.0005795955075882,0.0,0.0,195.95802307128903,0.0,0.0,0.0,0.6641687750816345,4.0,0.0,1.0
721980,293.2449951171875,297.1499938964844,293.1499938964844,0.2544624805450439,-4824.01123046875,304.1624755859375,0.8102486729621887,0.3396457135677337,0.4018629193305969,293.2375793457031,297.1499938964844,293.1499938964844,0.2203380763530731,-4531.98828125,304.1622009277344,0.7792929410934448,0.3023339211940765,0.2904182374477386,293.196044921875,297.1499938964844,293.1499938964844,0.3780249953269958,-5128.47216796875,304.1566772460937,0.8972455263137817,0.4671947658061981,0.3287826478481293,293.219970703125,297.1499938964844,293.1499938964844,0.5333060622215271,-9088.6640625,304.15924072265625,0.9866877794265748,0.6136263608932495,0.5825525522232056,293.1878356933594,297.1499938964844,293.1499938964844,0.0488749518990516,-6856.35546875,304.1557006835937,0.5193130970001221,0.0933408141136169,0.4395898282527923,291.2538757324219,291.1499938964844,266.5342712402344,264.6604309082031,281.1630554199219,293.2233581542969,291.2530517578125,1.0,0.4761944115161896,0.8833497166633606,0.8833497166633606,1.0,1.0,-2.341402530670166,1.0579960346221924,1.2834064960479736,0.5236109495162964,0.0,0.0,0.6540810465812683,136.3813934326172,103.0,-24.37415313720703,-23754.400390625,1272.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1231689453125,310.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,34620.3046875,34200.0,0.0,0.0,0.5577966570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046729326248169,1.046743869781494,-1.4482643564406317e-05,0.0,0.0005660927272401,0.0,0.0,179.07383728027344,0.0,0.0,0.0,0.6459296345710754,4.0,0.0,1.0
722040,293.2449951171875,297.1499938964844,293.1499938964844,0.2544624805450439,-4824.01123046875,304.1624755859375,0.8102486729621887,0.3396457135677337,0.4018629193305969,293.2375793457031,297.1499938964844,293.1499938964844,0.2203380763530731,-4531.98828125,304.1622009277344,0.7792929410934448,0.3023339211940765,0.2904182374477386,293.196044921875,297.1499938964844,293.1499938964844,0.3780249953269958,-5128.47216796875,304.1566772460937,0.8972455263137817,0.4671947658061981,0.3287826478481293,293.219970703125,297.1499938964844,293.1499938964844,0.5333060622215271,-9088.6640625,304.15924072265625,0.9866877794265748,0.6136263608932495,0.5825525522232056,293.1878356933594,297.1499938964844,293.1499938964844,0.0488749518990516,-6856.35546875,304.1557006835937,0.5193130970001221,0.0933408141136169,0.4395898282527923,291.2538757324219,291.1499938964844,266.5342712402344,264.6604309082031,281.1630554199219,293.2233581542969,291.2530517578125,1.0,0.4761944115161896,0.8833497166633606,0.8833497166633606,1.0,1.0,-2.341402530670166,1.0579960346221924,1.2834064960479736,0.5236109495162964,0.0,0.0,0.6540810465812683,136.3813934326172,103.0,-24.37415313720703,-23754.400390625,1272.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1231689453125,310.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,34620.3046875,34200.0,0.0,0.0,0.5577966570854187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046729326248169,1.046743869781494,-1.4482643564406317e-05,0.0,0.0005660927272401,0.0,0.0,179.07383728027344,0.0,0.0,0.0,0.6459296345710754,4.0,0.0,1.0
722100,293.2464904785156,297.1499938964844,293.1499938964844,0.2530417144298553,-4802.6826171875,304.16278076171875,0.8159809708595276,0.3381456732749939,0.3998691737651825,293.2398376464844,297.1499938964844,293.1499938964844,0.2189036309719085,-4508.5517578125,304.16259765625,0.7849234938621521,0.3007815778255462,0.2887580692768097,293.1980285644531,297.1499938964844,293.1499938964844,0.3770977854728699,-5118.48583984375,304.1571655273437,0.9047987461090088,0.466221421957016,0.3279605209827423,293.2221374511719,297.1499938964844,293.1499938964844,0.5320477485656738,-9071.5654296875,304.15985107421875,0.9931219220161438,0.6123166084289551,0.5811281204223633,293.188232421875,297.1499938964844,293.1499938964844,0.0482499040663242,-6805.2490234375,304.1557922363281,0.523177444934845,0.0927796140313148,0.4360836744308471,291.24713134765625,291.1499938964844,266.57763671875,264.69097900390625,281.1890563964844,293.22576904296875,291.246337890625,1.0,0.4708254039287567,0.8824833631515503,0.8824833631515503,1.0,1.0,-2.330655574798584,1.0526931285858154,1.277962327003479,0.5207889080047607,0.0,0.0,0.6482852101325989,130.7968292236328,103.0,-21.841073989868164,-23570.27734375,1238.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1821594238281,310.7035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,34581.84375,33120.0,0.0,0.0,0.5511975288391113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0279531478881836,1.0279674530029297,-1.423739468009444e-05,0.0,0.0005593954119831,0.0,0.0,172.1217041015625,0.0,0.0,0.0,0.6231335997581482,4.0,0.0,1.0
722160,293.2478942871094,297.1499938964844,293.1499938964844,0.2521175444126129,-4789.46533203125,304.1621398925781,0.8219244480133057,0.3366449773311615,0.3978714942932129,293.24200439453125,297.1499938964844,293.1499938964844,0.2178887128829956,-4492.59033203125,304.1621398925781,0.7909352779388428,0.2992157638072967,0.2870839238166809,293.1999206542969,297.1499938964844,293.1499938964844,0.3768974542617798,-5116.951171875,304.1562194824219,0.9133000373840332,0.465242862701416,0.3271316289901733,293.22412109375,297.1499938964844,293.1499938964844,0.5313675999641418,-9062.748046875,304.1593322753906,0.9990000128746032,0.6110115051269531,0.5792357921600342,293.1886291503906,297.1499938964844,293.1499938964844,0.0477530471980571,-6766.28125,304.1556396484375,0.5273857116699219,0.0922216400504112,0.4325940012931824,291.2178039550781,291.1499938964844,266.6209716796875,264.72149658203125,281.2153015136719,293.2281188964844,291.2160949707031,1.0,0.4653506577014923,0.8816565275192261,0.8816565275192261,1.0,1.0,-2.3193564414978027,1.047109842300415,1.2722467184066772,0.5178942084312439,0.0,0.0,0.6465945839881897,125.24803924560548,91.0,-47.208927154541016,-23308.666015625,1203.3284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2392883300781,310.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,33547.21875,33120.0,0.0,0.0,0.544503390789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0005900859832764,1.0006037950515747,-1.3666347513208166e-05,0.0,0.0005526017048396,0.0,0.0,160.34300231933594,0.0,0.0,0.0,0.6239975094795227,4.0,0.0,1.0
722220,293.2504577636719,297.1499938964844,293.1499938964844,0.2486261427402496,-4735.9716796875,304.1639099121094,0.8308761119842529,0.3336516618728637,0.3940341770648956,293.2460021972656,297.1499938964844,293.1499938964844,0.2144297659397125,-4434.99560546875,304.16387939453125,0.7999901175498962,0.2960805296897888,0.2838417589664459,293.203369140625,297.1499938964844,293.1499938964844,0.37400683760643,-5084.93359375,304.1589660644531,0.9273998737335204,0.4632814526557922,0.325561374425888,293.2115173339844,297.1499938964844,293.1499938964844,0.5067018270492554,-8709.0224609375,304.19757080078125,0.9990000128746032,0.6116228103637695,0.5559104084968567,293.1889953613281,297.1499938964844,293.1499938964844,0.0464501492679119,-6657.9677734375,304.15594482421875,0.5338570475578308,0.091167576611042,0.42637500166893,291.2382202148437,291.1499938964844,266.7074584960937,264.782470703125,281.2736511230469,293.2267761230469,291.23883056640625,1.0,0.4530394077301025,0.8800029158592224,0.8800029158592224,1.0,1.0,-2.2745437622070312,1.0251444578170776,1.249399185180664,0.5064355134963989,0.0,0.0,0.6338125467300415,116.24097442626952,79.0,7.964609146118164,-22836.775390625,1118.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3067321777344,310.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33481.5859375,33120.0,0.0,0.0,0.5313267111778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706780910491944,0.9706913828849792,-1.3293442862050142e-05,0.0,0.0005392290768213,0.0,0.0,150.18931579589844,0.0,0.0,0.0,0.6111505627632141,4.0,0.0,1.0
722280,293.2504577636719,297.1499938964844,293.1499938964844,0.2486261427402496,-4735.9716796875,304.1639099121094,0.8308761119842529,0.3336516618728637,0.3940341770648956,293.2460021972656,297.1499938964844,293.1499938964844,0.2144297659397125,-4434.99560546875,304.16387939453125,0.7999901175498962,0.2960805296897888,0.2838417589664459,293.203369140625,297.1499938964844,293.1499938964844,0.37400683760643,-5084.93359375,304.1589660644531,0.9273998737335204,0.4632814526557922,0.325561374425888,293.2115173339844,297.1499938964844,293.1499938964844,0.5067018270492554,-8709.0224609375,304.19757080078125,0.9990000128746032,0.6116228103637695,0.5559104084968567,293.1889953613281,297.1499938964844,293.1499938964844,0.0464501492679119,-6657.9677734375,304.15594482421875,0.5338570475578308,0.091167576611042,0.42637500166893,291.2382202148437,291.1499938964844,266.7074584960937,264.782470703125,281.2736511230469,293.2267761230469,291.23883056640625,1.0,0.4530394077301025,0.8800029158592224,0.8800029158592224,1.0,1.0,-2.2745437622070312,1.0251444578170776,1.249399185180664,0.5064355134963989,0.0,0.0,0.6338125467300415,116.24097442626952,79.0,7.964609146118164,-22836.775390625,1118.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3067321777344,310.68524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,33481.5859375,33120.0,0.0,0.0,0.5313267111778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706780910491944,0.9706913828849792,-1.3293442862050142e-05,0.0,0.0005392290768213,0.0,0.0,150.18931579589844,0.0,0.0,0.0,0.6111505627632141,4.0,0.0,1.0
722340,293.25311279296875,297.1499938964844,293.1499938964844,0.245206207036972,-4683.7490234375,304.1649780273437,0.8416088223457336,0.3305636644363403,0.390081524848938,293.2500915527344,297.1499938964844,293.1499938964844,0.2110079377889633,-4378.134765625,304.1649475097656,0.8106676936149597,0.2928180992603302,0.2804841995239258,293.2069396972656,297.1499938964844,293.1499938964844,0.3712036907672882,-5054.25439453125,304.16064453125,0.9439892768859864,0.4612033069133758,0.3239074647426605,293.17193603515625,297.1499938964844,293.1499938964844,0.4769727885723114,-8287.7421875,304.2310791015625,0.9990000128746032,0.6180443167686462,0.5282289981842041,293.1895446777344,297.1499938964844,293.1499938964844,0.0451561175286769,-6551.2294921875,304.1561279296875,0.541826605796814,0.0900676324963569,0.419990211725235,291.2521057128906,291.1499938964844,266.7933959960937,264.8431091308594,281.3319702148437,293.2205810546875,291.2528076171875,1.0,0.4394720792770386,0.8783493041992188,0.8783493041992188,1.0,1.0,-2.2239556312561035,1.0004045963287354,1.2235510349273682,0.4934483468532562,0.0,0.0,0.6193184852600098,106.76815795898438,67.0,16.84482192993164,-22240.330078125,1028.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3769836425781,310.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,33515.87109375,32040.0,0.0,0.0,0.5178609490394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297982454299928,0.9298111200332642,-1.2829417755710892e-05,0.0,0.0005255630239844,0.0,0.0,137.3290252685547,0.0,0.0,0.0,0.5798227787017822,4.0,0.0,1.0
722400,293.25311279296875,297.1499938964844,293.1499938964844,0.245206207036972,-4683.7490234375,304.1649780273437,0.8416088223457336,0.3305636644363403,0.390081524848938,293.2500915527344,297.1499938964844,293.1499938964844,0.2110079377889633,-4378.134765625,304.1649475097656,0.8106676936149597,0.2928180992603302,0.2804841995239258,293.2069396972656,297.1499938964844,293.1499938964844,0.3712036907672882,-5054.25439453125,304.16064453125,0.9439892768859864,0.4612033069133758,0.3239074647426605,293.17193603515625,297.1499938964844,293.1499938964844,0.4769727885723114,-8287.7421875,304.2310791015625,0.9990000128746032,0.6180443167686462,0.5282289981842041,293.1895446777344,297.1499938964844,293.1499938964844,0.0451561175286769,-6551.2294921875,304.1561279296875,0.541826605796814,0.0900676324963569,0.419990211725235,291.2521057128906,291.1499938964844,266.7933959960937,264.8431091308594,281.3319702148437,293.2205810546875,291.2528076171875,1.0,0.4394720792770386,0.8783493041992188,0.8783493041992188,1.0,1.0,-2.2239556312561035,1.0004045963287354,1.2235510349273682,0.4934483468532562,0.0,0.0,0.6193184852600098,106.76815795898438,67.0,16.84482192993164,-22240.330078125,1028.9437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3769836425781,310.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,33515.87109375,32040.0,0.0,0.0,0.5178609490394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297982454299928,0.9298111200332642,-1.2829417755710892e-05,0.0,0.0005255630239844,0.0,0.0,137.3290252685547,0.0,0.0,0.0,0.5798227787017822,4.0,0.0,1.0
722460,293.2555847167969,297.1499938964844,293.1499938964844,0.2420548498630523,-4635.87353515625,304.16534423828125,0.8549713492393494,0.3274504840373993,0.3860670328140259,293.25408935546875,297.1499938964844,293.1499938964844,0.2077681720256805,-4324.486328125,304.1654663085937,0.8228741884231567,0.2894725799560547,0.2770246565341949,293.2102966308594,297.1499938964844,293.1499938964844,0.3687852621078491,-5028.123046875,304.1612854003906,0.9626668691635132,0.4590799510478973,0.3222031593322754,293.11309814453125,297.1499938964844,293.1499938964844,0.4443560838699341,-7826.2421875,304.2585144042969,0.9990000128746032,0.6293792724609375,0.4977437555789947,293.1897277832031,297.1499938964844,293.1499938964844,0.0439413040876388,-6452.16943359375,304.1561279296875,0.55185467004776,0.0890267342329025,0.413622498512268,291.2508544921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3968811035156,293.22314453125,291.2528991699219,1.0,0.4248737394809723,0.8770866990089417,0.8770866990089417,1.0,1.0,-2.169781446456909,0.9739612340927124,1.1958203315734863,0.4796656668186188,0.0,0.0,0.6069582104682922,96.8987808227539,85.0,18.4189395904541,-21572.150390625,938.0125732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49151611328125,310.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32435.369140625,32040.0,0.0,0.0,0.5035789608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811371922492981,0.8811492323875427,-1.2049941688019317e-05,0.0,0.0005110686761327,0.0,0.0,121.09537506103516,0.0,0.0,0.0,0.571928858757019,4.0,0.0,1.0
