time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722520,293.2555847167969,297.1499938964844,293.1499938964844,0.2420548498630523,-4635.87353515625,304.16534423828125,0.8549713492393494,0.3274504840373993,0.3860670328140259,293.25408935546875,297.1499938964844,293.1499938964844,0.2077681720256805,-4324.486328125,304.1654663085937,0.8228741884231567,0.2894725799560547,0.2770246565341949,293.2102966308594,297.1499938964844,293.1499938964844,0.3687852621078491,-5028.123046875,304.1612854003906,0.9626668691635132,0.4590799510478973,0.3222031593322754,293.11309814453125,297.1499938964844,293.1499938964844,0.4443560838699341,-7826.2421875,304.2585144042969,0.9990000128746032,0.6293792724609375,0.4977437555789947,293.1897277832031,297.1499938964844,293.1499938964844,0.0439413040876388,-6452.16943359375,304.1561279296875,0.55185467004776,0.0890267342329025,0.413622498512268,291.2508544921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3968811035156,293.22314453125,291.2528991699219,1.0,0.4248737394809723,0.8770866990089417,0.8770866990089417,1.0,1.0,-2.169781446456909,0.9739612340927124,1.1958203315734863,0.4796656668186188,0.0,0.0,0.6069582104682922,96.8987808227539,85.0,18.4189395904541,-21572.150390625,938.0125732421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.49151611328125,310.6421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,32435.369140625,32040.0,0.0,0.0,0.5035789608955383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8811371922492981,0.8811492323875427,-1.2049941688019317e-05,0.0,0.0005110686761327,0.0,0.0,121.09537506103516,0.0,0.0,0.0,0.571928858757019,4.0,0.0,1.0
722580,293.258544921875,297.1499938964844,293.1499938964844,0.2392645478248596,-4593.8466796875,304.164794921875,0.8563575744628906,0.3241800367832184,0.3822303712368011,293.25860595703125,297.1499938964844,293.1499938964844,0.204813539981842,-4275.837890625,304.1651611328125,0.8235765099525452,0.2859213650226593,0.2736618518829345,293.2141418457031,297.1499938964844,293.1499938964844,0.3668080270290375,-5007.26416015625,304.1606750488281,0.9659122228622437,0.4567726850509643,0.3205853998661041,293.05938720703125,297.1499938964844,293.1499938964844,0.4346267282962799,-7703.94677734375,304.2372131347656,0.9990000128746032,0.6412655115127563,0.4903568923473358,293.1896667480469,297.1499938964844,293.1499938964844,0.0430771671235561,-6382.791015625,304.1554870605469,0.552604615688324,0.0880361571907997,0.4088179767131805,291.24078369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4513854980469,293.2317199707031,291.2387390136719,1.0,0.4206627607345581,0.8758240938186646,0.8758240938186646,1.0,1.0,-2.145577907562256,0.9621521830558776,1.1834256649017334,0.4732377529144287,0.0,0.0,0.5945374965667725,94.2774658203125,103.0,-18.04446220397949,-21101.927734375,905.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,310.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,32369.724609375,32040.0,0.0,0.0,0.4890466034412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402740359306335,0.8402856588363647,-1.1607943633862304e-05,0.0,0.0004963201354257,0.0,0.0,109.96574401855467,0.0,0.0,0.0,0.5562823414802551,4.0,0.0,1.0
722640,293.258544921875,297.1499938964844,293.1499938964844,0.2392645478248596,-4593.8466796875,304.164794921875,0.8563575744628906,0.3241800367832184,0.3822303712368011,293.25860595703125,297.1499938964844,293.1499938964844,0.204813539981842,-4275.837890625,304.1651611328125,0.8235765099525452,0.2859213650226593,0.2736618518829345,293.2141418457031,297.1499938964844,293.1499938964844,0.3668080270290375,-5007.26416015625,304.1606750488281,0.9659122228622437,0.4567726850509643,0.3205853998661041,293.05938720703125,297.1499938964844,293.1499938964844,0.4346267282962799,-7703.94677734375,304.2372131347656,0.9990000128746032,0.6412655115127563,0.4903568923473358,293.1896667480469,297.1499938964844,293.1499938964844,0.0430771671235561,-6382.791015625,304.1554870605469,0.552604615688324,0.0880361571907997,0.4088179767131805,291.24078369140625,291.1499938964844,266.9623107910156,264.9628295898437,281.4513854980469,293.2317199707031,291.2387390136719,1.0,0.4206627607345581,0.8758240938186646,0.8758240938186646,1.0,1.0,-2.145577907562256,0.9621521830558776,1.1834256649017334,0.4732377529144287,0.0,0.0,0.5945374965667725,94.2774658203125,103.0,-18.04446220397949,-21101.927734375,905.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58740234375,310.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,32369.724609375,32040.0,0.0,0.0,0.4890466034412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402740359306335,0.8402856588363647,-1.1607943633862304e-05,0.0,0.0004963201354257,0.0,0.0,109.96574401855467,0.0,0.0,0.0,0.5562823414802551,4.0,0.0,1.0
722700,293.26007080078125,297.1499938964844,293.1499938964844,0.2381412535905838,-4577.21484375,304.1641540527344,0.852759599685669,0.3225036561489105,0.3803476095199585,293.2609558105469,297.1499938964844,293.1499938964844,0.2035546004772186,-4255.35791015625,304.1646728515625,0.8199517726898193,0.2840849161148071,0.2719905078411102,293.2160949707031,297.1499938964844,293.1499938964844,0.3662185072898865,-5001.3955078125,304.1598205566406,0.9624869227409364,0.4555772244930267,0.3197955787181854,293.0469665527344,297.1499938964844,293.1499938964844,0.4380148947238922,-7763.0419921875,304.21514892578125,0.9990000128746032,0.6448606252670288,0.4942935407161712,293.1897277832031,297.1499938964844,293.1499938964844,0.0427693910896778,-6358.9775390625,304.1550598144531,0.5496121644973755,0.0875180661678314,0.4067521691322326,291.2232666015625,291.1499938964844,267.0036926269531,264.9923095703125,281.4727783203125,293.2334289550781,291.2210998535156,1.0,0.4213663041591644,0.8751927614212036,0.8751927614212036,1.0,1.0,-2.1431214809417725,0.9609066843986512,1.1822147369384766,0.4725598692893982,0.0,0.0,0.5914033055305481,95.24652099609376,103.0,-32.549339294433594,-20975.52734375,906.4534912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6013488769531,310.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,32274.6328125,30960.0,0.0,0.0,0.4820131063461303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828779935836792,0.8287913799285889,-1.1469942364783492e-05,0.0,0.0004891820135526,0.0,0.0,106.8471908569336,0.0,0.0,0.0,0.5367723107337952,4.0,0.0,1.0
722760,293.2616271972656,297.1499938964844,293.1499938964844,0.2376248687505722,-4570.5771484375,304.1625061035156,0.8471071720123291,0.3208050727844238,0.3784877061843872,293.2633056640625,297.1499938964844,293.1499938964844,0.2028050273656845,-4244.05517578125,304.1633605957031,0.8142898678779602,0.2822147011756897,0.2703267931938171,293.218017578125,297.1499938964844,293.1499938964844,0.3665517270565033,-5006.22705078125,304.15740966796875,0.956379234790802,0.4543631970882416,0.3190202414989471,293.0450439453125,297.1499938964844,293.1499938964844,0.4466167688369751,-7897.6484375,304.1875915527344,0.9990000128746032,0.6465532779693604,0.5021393299102783,293.1900939941406,297.1499938964844,293.1499938964844,0.0426127426326274,-6349.31689453125,304.1544189453125,0.5448833107948303,0.0869427248835563,0.404702365398407,291.1778259277344,291.1499938964844,267.04461669921875,265.02154541015625,281.49200439453125,293.2354431152344,291.1738586425781,1.0,0.4235901534557342,0.8745726943016052,0.8745726943016052,1.0,1.0,-2.1454286575317383,0.9619709253311156,1.183457612991333,0.4730985462665558,0.0,0.0,0.5939177870750427,97.3987274169922,121.0,-75.70526123046875,-20816.171875,916.5044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5952453613281,310.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,31189.55078125,30960.0,0.0,0.0,0.4751729965209961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.812859058380127,0.8128700852394104,-1.1065839316870552e-05,0.0,0.000482240167912,0.0,0.0,101.0453643798828,0.0,0.0,0.0,0.5421831011772156,4.0,0.0,1.0
722820,293.264892578125,297.1499938964844,293.1499938964844,0.2354425191879272,-4537.9794921875,304.1619567871094,0.8316144943237305,0.3173121809959411,0.3748041987419128,293.2681579589844,297.1499938964844,293.1499938964844,0.2002994418144226,-4202.98291015625,304.1630859375,0.797726571559906,0.2783597409725189,0.2670045793056488,293.221923828125,297.1499938964844,293.1499938964844,0.3654894828796386,-4995.376953125,304.1567077636719,0.937466323375702,0.4518475234508514,0.3174990713596344,293.0711364746094,297.1499938964844,293.1499938964844,0.4721010625362396,-8279.8876953125,304.13250732421875,0.9990000128746032,0.6440083980560303,0.5272720456123352,293.1921081542969,297.1499938964844,293.1499938964844,0.0418948754668235,-6293.15771484375,304.1541442871094,0.5315079689025879,0.0855249166488647,0.4000623226165771,291.1426696777344,291.1499938964844,267.1250915527344,265.07928466796875,281.524658203125,293.2388610839844,291.139892578125,1.0,0.4316789507865906,0.8733325600624084,0.8733325600624084,1.0,1.0,-2.1608119010925293,0.969321310520172,1.1914905309677124,0.4769167900085449,0.0,0.0,0.5972462892532349,104.73391723632812,139.0,-59.47492599487305,-20827.935546875,958.2218017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306640625,310.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30925.076171875,30960.0,0.0,0.0,0.4632985889911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818989634513855,0.8190006613731384,-1.106677791540278e-05,0.0,0.0004701891739387,0.0,0.0,102.112060546875,0.0,0.0,0.0,0.5437559485435486,4.0,0.0,1.0
722880,293.264892578125,297.1499938964844,293.1499938964844,0.2354425191879272,-4537.9794921875,304.1619567871094,0.8316144943237305,0.3173121809959411,0.3748041987419128,293.2681579589844,297.1499938964844,293.1499938964844,0.2002994418144226,-4202.98291015625,304.1630859375,0.797726571559906,0.2783597409725189,0.2670045793056488,293.221923828125,297.1499938964844,293.1499938964844,0.3654894828796386,-4995.376953125,304.1567077636719,0.937466323375702,0.4518475234508514,0.3174990713596344,293.0711364746094,297.1499938964844,293.1499938964844,0.4721010625362396,-8279.8876953125,304.13250732421875,0.9990000128746032,0.6440083980560303,0.5272720456123352,293.1921081542969,297.1499938964844,293.1499938964844,0.0418948754668235,-6293.15771484375,304.1541442871094,0.5315079689025879,0.0855249166488647,0.4000623226165771,291.1426696777344,291.1499938964844,267.1250915527344,265.07928466796875,281.524658203125,293.2388610839844,291.139892578125,1.0,0.4316789507865906,0.8733325600624084,0.8733325600624084,1.0,1.0,-2.1608119010925293,0.969321310520172,1.1914905309677124,0.4769167900085449,0.0,0.0,0.5972462892532349,104.73391723632812,139.0,-59.47492599487305,-20827.935546875,958.2218017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4306640625,310.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,30925.076171875,30960.0,0.0,0.0,0.4632985889911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818989634513855,0.8190006613731384,-1.106677791540278e-05,0.0,0.0004701891739387,0.0,0.0,102.112060546875,0.0,0.0,0.0,0.5437559485435486,4.0,0.0,1.0
722940,293.2684631347656,297.1499938964844,293.1499938964844,0.2335163652896881,-4509.513671875,304.1612243652344,0.8128138780593872,0.3136830031871795,0.3711090087890625,293.2732238769531,297.1499938964844,293.1499938964844,0.1979866474866867,-4165.3037109375,304.16259765625,0.7773393392562866,0.2743430137634277,0.2636506557464599,293.2259826660156,297.1499938964844,293.1499938964844,0.364847183227539,-4989.3046875,304.15557861328125,0.9132097959518432,0.4492065608501434,0.3159773647785187,293.1335754394531,297.1499938964844,293.1499938964844,0.5088385939598083,-8813.2890625,304.0772399902344,0.9990000128746032,0.633415937423706,0.5615522861480713,293.19580078125,297.1499938964844,293.1499938964844,0.0410131923854351,-6224.44384765625,304.1542663574219,0.5153845548629761,0.0837139785289764,0.3942385017871856,291.0946960449219,291.1499938964844,267.2033386230469,265.1358642578125,281.5483703613281,293.2352294921875,291.09234619140625,1.0,0.4433105587959289,0.8720924258232117,0.8720924258232117,1.0,1.0,-2.1857144832611084,0.9812918305397034,1.2044225931167605,0.4831524491310119,0.0,0.0,0.6079396605491638,115.3976058959961,142.0,-62.61772155761719,-20917.1171875,1022.4320068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0740051269531,310.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,30740.529296875,29880.0,0.0,0.0,0.4543959498405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403223752975464,0.8403335809707642,-1.1239995728828944e-05,0.0,0.000461154122604,0.0,0.0,107.17183685302734,0.0,0.0,0.0,0.5367583632469177,4.0,0.0,1.0
723000,293.2684631347656,297.1499938964844,293.1499938964844,0.2335163652896881,-4509.513671875,304.1612243652344,0.8128138780593872,0.3136830031871795,0.3711090087890625,293.2732238769531,297.1499938964844,293.1499938964844,0.1979866474866867,-4165.3037109375,304.16259765625,0.7773393392562866,0.2743430137634277,0.2636506557464599,293.2259826660156,297.1499938964844,293.1499938964844,0.364847183227539,-4989.3046875,304.15557861328125,0.9132097959518432,0.4492065608501434,0.3159773647785187,293.1335754394531,297.1499938964844,293.1499938964844,0.5088385939598083,-8813.2890625,304.0772399902344,0.9990000128746032,0.633415937423706,0.5615522861480713,293.19580078125,297.1499938964844,293.1499938964844,0.0410131923854351,-6224.44384765625,304.1542663574219,0.5153845548629761,0.0837139785289764,0.3942385017871856,291.0946960449219,291.1499938964844,267.2033386230469,265.1358642578125,281.5483703613281,293.2352294921875,291.09234619140625,1.0,0.4433105587959289,0.8720924258232117,0.8720924258232117,1.0,1.0,-2.1857144832611084,0.9812918305397034,1.2044225931167605,0.4831524491310119,0.0,0.0,0.6079396605491638,115.3976058959961,142.0,-62.61772155761719,-20917.1171875,1022.4320068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0740051269531,310.1213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,30740.529296875,29880.0,0.0,0.0,0.4543959498405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8403223752975464,0.8403335809707642,-1.1239995728828944e-05,0.0,0.000461154122604,0.0,0.0,107.17183685302734,0.0,0.0,0.0,0.5367583632469177,4.0,0.0,1.0
723060,293.271728515625,297.1499938964844,293.1499938964844,0.2314002811908722,-4477.796875,304.1611633300781,0.7965052127838135,0.3100172877311706,0.3672737181186676,293.27801513671875,297.1499938964844,293.1499938964844,0.1954636871814727,-4123.7490234375,304.1627502441406,0.7610886693000793,0.2702500224113464,0.2601488530635834,293.22967529296875,297.1499938964844,293.1499938964844,0.3639918565750122,-4980.56787109375,304.1553649902344,0.8956669569015503,0.4465309977531433,0.314378023147583,293.21710205078125,297.1499938964844,293.1499938964844,0.5399726033210754,-9247.3837890625,304.0509338378906,0.9990000128746032,0.6169213652610779,0.5883451700210571,293.19970703125,297.1499938964844,293.1499938964844,0.0398541614413261,-6132.82763671875,304.1548156738281,0.5024954080581665,0.0817591100931167,0.3871262669563293,291.0497436523437,291.1499938964844,267.279052734375,265.1911315917969,281.5858459472656,293.2478942871094,291.05035400390625,1.0,0.4517342448234558,0.8702089786529541,0.8702089786529541,1.0,1.0,-2.199790477752685,0.9878699779510498,1.2119203805923462,0.48690927028656,0.0,0.0,0.6257413625717163,124.60311889648438,145.0,-41.763771057128906,-20934.4453125,1071.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5835876464844,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,29531.552734375,29880.0,0.0,0.0,0.4485372006893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870219349861145,0.8702306151390076,-1.1277133125986438e-05,0.0,0.0004552082391455,0.0,0.0,112.89443969726562,0.0,0.0,0.0,0.5593240857124329,4.0,0.0,1.0
723120,293.271728515625,297.1499938964844,293.1499938964844,0.2314002811908722,-4477.796875,304.1611633300781,0.7965052127838135,0.3100172877311706,0.3672737181186676,293.27801513671875,297.1499938964844,293.1499938964844,0.1954636871814727,-4123.7490234375,304.1627502441406,0.7610886693000793,0.2702500224113464,0.2601488530635834,293.22967529296875,297.1499938964844,293.1499938964844,0.3639918565750122,-4980.56787109375,304.1553649902344,0.8956669569015503,0.4465309977531433,0.314378023147583,293.21710205078125,297.1499938964844,293.1499938964844,0.5399726033210754,-9247.3837890625,304.0509338378906,0.9990000128746032,0.6169213652610779,0.5883451700210571,293.19970703125,297.1499938964844,293.1499938964844,0.0398541614413261,-6132.82763671875,304.1548156738281,0.5024954080581665,0.0817591100931167,0.3871262669563293,291.0497436523437,291.1499938964844,267.279052734375,265.1911315917969,281.5858459472656,293.2478942871094,291.05035400390625,1.0,0.4517342448234558,0.8702089786529541,0.8702089786529541,1.0,1.0,-2.199790477752685,0.9878699779510498,1.2119203805923462,0.48690927028656,0.0,0.0,0.6257413625717163,124.60311889648438,145.0,-41.763771057128906,-20934.4453125,1071.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5835876464844,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,29531.552734375,29880.0,0.0,0.0,0.4485372006893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870219349861145,0.8702306151390076,-1.1277133125986438e-05,0.0,0.0004552082391455,0.0,0.0,112.89443969726562,0.0,0.0,0.0,0.5593240857124329,4.0,0.0,1.0
723180,293.2745361328125,297.1499938964844,293.1499938964844,0.2278603911399841,-4422.236328125,304.163330078125,0.7777640223503113,0.3063676059246063,0.3636241853237152,293.2821960449219,297.1499938964844,293.1499938964844,0.1917411088943481,-4060.06884765625,304.1647033691406,0.7434877753257751,0.2661610245704651,0.256776750087738,293.2330017089844,297.1499938964844,293.1499938964844,0.3608100414276123,-4944.8291015625,304.1589050292969,0.8761776685714722,0.4438369274139404,0.3128717839717865,293.2691955566406,297.1499938964844,293.1499938964844,0.528683602809906,-9063.8388671875,304.1020812988281,0.9777669310569764,0.6045480370521545,0.5759748816490173,293.2024841308594,297.1499938964844,293.1499938964844,0.0385122969746589,-6021.30078125,304.15545654296875,0.4891705513000488,0.0799376368522644,0.3810828328132629,291.0841979980469,291.1499938964844,267.3519287109375,265.2449035644531,281.645263671875,293.26629638671875,291.0855712890625,1.0,0.4561634361743927,0.8683254718780518,0.8683254718780518,1.0,1.0,-2.168378591537476,0.972368061542511,1.1960104703903198,0.4791024625301361,0.0,0.0,0.6324204206466675,135.52108764648438,148.0,21.312856674194336,-20647.6953125,1079.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04608154296875,309.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,29669.7890625,29880.0,0.0,0.0,0.4452773332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963618278503418,0.8963733911514282,-1.1588839697651563e-05,0.0,0.0004518998903222,0.0,0.0,120.32241821289062,0.0,0.0,0.0,0.5697246193885803,4.0,0.0,1.0
723240,293.2745361328125,297.1499938964844,293.1499938964844,0.2278603911399841,-4422.236328125,304.163330078125,0.7777640223503113,0.3063676059246063,0.3636241853237152,293.2821960449219,297.1499938964844,293.1499938964844,0.1917411088943481,-4060.06884765625,304.1647033691406,0.7434877753257751,0.2661610245704651,0.256776750087738,293.2330017089844,297.1499938964844,293.1499938964844,0.3608100414276123,-4944.8291015625,304.1589050292969,0.8761776685714722,0.4438369274139404,0.3128717839717865,293.2691955566406,297.1499938964844,293.1499938964844,0.528683602809906,-9063.8388671875,304.1020812988281,0.9777669310569764,0.6045480370521545,0.5759748816490173,293.2024841308594,297.1499938964844,293.1499938964844,0.0385122969746589,-6021.30078125,304.15545654296875,0.4891705513000488,0.0799376368522644,0.3810828328132629,291.0841979980469,291.1499938964844,267.3519287109375,265.2449035644531,281.645263671875,293.26629638671875,291.0855712890625,1.0,0.4561634361743927,0.8683254718780518,0.8683254718780518,1.0,1.0,-2.168378591537476,0.972368061542511,1.1960104703903198,0.4791024625301361,0.0,0.0,0.6324204206466675,135.52108764648438,148.0,21.312856674194336,-20647.6953125,1079.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04608154296875,309.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,29669.7890625,29880.0,0.0,0.0,0.4452773332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963618278503418,0.8963733911514282,-1.1588839697651563e-05,0.0,0.0004518998903222,0.0,0.0,120.32241821289062,0.0,0.0,0.0,0.5697246193885803,4.0,0.0,1.0
723300,293.27606201171875,297.1499938964844,293.1499938964844,0.2261203527450561,-4395.06201171875,304.1640625,0.7710061073303223,0.3044876456260681,0.3616646826267242,293.2844543457031,297.1499938964844,293.1499938964844,0.1898879408836364,-4028.46044921875,304.1654052734375,0.7371450066566467,0.2640434801578522,0.2549722790718078,293.2348937988281,297.1499938964844,293.1499938964844,0.359283447265625,-4927.89794921875,304.1600341796875,0.8693850636482239,0.4424191415309906,0.3120278120040893,293.2806091308594,297.1499938964844,293.1499938964844,0.5250105857849121,-9005.0185546875,304.11737060546875,0.9694002866744996,0.6007866263389587,0.5720396041870117,293.20391845703125,297.1499938964844,293.1499938964844,0.0378059521317482,-5962.9873046875,304.1557312011719,0.4839765131473541,0.078993484377861,0.3776921033859253,291.09503173828125,291.1499938964844,267.3871765136719,265.2712097167969,281.67156982421875,293.2718505859375,291.0960388183594,1.0,0.4575475454330444,0.8673837184906006,0.8673837184906006,1.0,1.0,-2.1545867919921875,0.965567708015442,1.189018964767456,0.475611537694931,0.0,0.0,0.6349826455116272,139.50912475585938,148.0,24.86231231689453,-20484.412109375,1079.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8094482421875,309.3908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,29714.98046875,28800.0,0.0,0.0,0.4440951645374298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904043436050415,0.904055118560791,-1.16830424303771e-05,0.0,0.0004507001431193,0.0,0.0,122.57972717285156,0.0,0.0,0.0,0.5579299330711365,4.0,0.0,1.0
723360,293.2774963378906,297.1499938964844,293.1499938964844,0.224818155169487,-4375.26220703125,304.16387939453125,0.7652815580368042,0.302609235048294,0.3596603870391845,293.2866516113281,297.1499938964844,293.1499938964844,0.1883833855390548,-4003.3017578125,304.1653137207031,0.7316954135894775,0.2619058191776275,0.2531134784221649,293.2366638183594,297.1499938964844,293.1499938964844,0.3584464192390442,-4919.11669921875,304.15972900390625,0.8637419939041138,0.4409946799278259,0.3111501634120941,293.28765869140625,297.1499938964844,293.1499938964844,0.5230748653411865,-8973.29296875,304.12677001953125,0.9622707962989808,0.5977475643157959,0.5690138339996338,293.2052001953125,297.1499938964844,293.1499938964844,0.0371882766485214,-5913.455078125,304.15582275390625,0.4791497886180877,0.0780533552169799,0.3741564154624939,291.0818786621094,291.1499938964844,267.4216003417969,265.2970886230469,281.6961364746094,293.2757568359375,291.0815124511719,1.0,0.458561897277832,0.8666151165962219,0.8666151165962219,1.0,1.0,-2.141566753387451,0.959155261516571,1.1824114322662354,0.4723443686962127,0.0,0.0,0.6406922936439514,142.8672332763672,151.0,-2.547240734100342,-20252.837890625,1078.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61236572265625,309.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,28764.080078125,28800.0,0.0,0.0,0.4429498016834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998857140541077,0.8998971581459045,-1.1422452189435717e-05,0.0,0.0004495377361308,0.0,0.0,119.64513397216795,0.0,0.0,0.0,0.5680463910102844,4.0,0.0,1.0
723420,293.280029296875,297.1499938964844,293.1499938964844,0.221058651804924,-4316.169921875,304.1654968261719,0.7558377981185913,0.2988670766353607,0.355604737997055,293.29083251953125,297.1499938964844,293.1499938964844,0.1843587458133697,-3934.14404296875,304.1669006347656,0.7223579287528992,0.257595032453537,0.2493037730455398,293.2399597167969,297.1499938964844,293.1499938964844,0.354928195476532,-4879.962890625,304.1623229980469,0.8546521067619324,0.4381298422813415,0.3093481957912445,293.29559326171875,297.1499938964844,293.1499938964844,0.5174911022186279,-8887.83203125,304.14361572265625,0.950397789478302,0.5926421880722046,0.5642160773277283,293.2073974609375,297.1499938964844,293.1499938964844,0.0356638468801975,-5786.42919921875,304.1564025878906,0.4696468710899353,0.0762112438678741,0.3669766187667846,291.1121826171875,291.1499938964844,267.4877319335937,265.3474426269531,281.7423400878906,293.28094482421875,291.1134338378906,1.0,0.4598137736320495,0.865077793598175,0.865077793598175,1.0,1.0,-2.11669397354126,0.9468957781791688,1.1697981357574463,0.4661399722099304,0.0,0.0,0.6438654065132141,148.31961059570312,154.0,29.38530540466309,-20016.5390625,1073.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28707.275390625,28800.0,0.0,0.0,0.4412411749362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149704575538636,0.91498202085495,-1.1575850294320844e-05,0.0,0.0004478037008084,0.0,0.0,123.8329620361328,0.0,0.0,0.0,0.573625385761261,4.0,0.0,1.0
723480,293.280029296875,297.1499938964844,293.1499938964844,0.221058651804924,-4316.169921875,304.1654968261719,0.7558377981185913,0.2988670766353607,0.355604737997055,293.29083251953125,297.1499938964844,293.1499938964844,0.1843587458133697,-3934.14404296875,304.1669006347656,0.7223579287528992,0.257595032453537,0.2493037730455398,293.2399597167969,297.1499938964844,293.1499938964844,0.354928195476532,-4879.962890625,304.1623229980469,0.8546521067619324,0.4381298422813415,0.3093481957912445,293.29559326171875,297.1499938964844,293.1499938964844,0.5174911022186279,-8887.83203125,304.14361572265625,0.950397789478302,0.5926421880722046,0.5642160773277283,293.2073974609375,297.1499938964844,293.1499938964844,0.0356638468801975,-5786.42919921875,304.1564025878906,0.4696468710899353,0.0762112438678741,0.3669766187667846,291.1121826171875,291.1499938964844,267.4877319335937,265.3474426269531,281.7423400878906,293.28094482421875,291.1134338378906,1.0,0.4598137736320495,0.865077793598175,0.865077793598175,1.0,1.0,-2.11669397354126,0.9468957781791688,1.1697981357574463,0.4661399722099304,0.0,0.0,0.6438654065132141,148.31961059570312,154.0,29.38530540466309,-20016.5390625,1073.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.269287109375,309.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,28707.275390625,28800.0,0.0,0.0,0.4412411749362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149704575538636,0.91498202085495,-1.1575850294320844e-05,0.0,0.0004478037008084,0.0,0.0,123.8329620361328,0.0,0.0,0.0,0.573625385761261,4.0,0.0,1.0
723540,293.2821044921875,297.1499938964844,293.1499938964844,0.2174384593963623,-4259.3798828125,304.1663513183594,0.7480100989341736,0.2951483130455017,0.3515209853649139,293.2946472167969,297.1499938964844,293.1499938964844,0.1804107129573822,-3866.28173828125,304.1678466796875,0.7139834761619568,0.2532525658607483,0.2454173564910888,293.242919921875,297.1499938964844,293.1499938964844,0.3515631258487701,-4842.84228515625,304.163818359375,0.8472976088523865,0.4352505505084991,0.3075009286403656,293.30010986328125,297.1499938964844,293.1499938964844,0.5124202370643616,-8813.228515625,304.1540832519531,0.9403698444366456,0.5880324244499207,0.5600190162658691,293.2090759277344,297.1499938964844,293.1499938964844,0.03419641405344,-5663.8232421875,304.1567077636719,0.4593322873115539,0.0744181498885154,0.3598259687423706,291.1351013183594,291.1499938964844,267.54998779296875,265.3959045410156,281.7859191894531,293.2845764160156,291.1363830566406,1.0,0.4603980481624603,0.863540530204773,0.863540530204773,1.0,1.0,-2.0924060344696045,0.9349185824394226,1.1574875116348269,0.4601171612739563,0.0,0.0,0.6443383097648621,152.73516845703125,142.0,31.68978881835937,-19747.15234375,1064.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28770.611328125,27720.0,0.0,0.0,0.4398926198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189934134483336,0.9190050363540648,-1.16349756353884e-05,0.0,0.0004464350931812,0.0,0.0,125.11627197265624,0.0,0.0,0.0,0.5603251457214355,4.0,0.0,1.0
723600,293.2821044921875,297.1499938964844,293.1499938964844,0.2174384593963623,-4259.3798828125,304.1663513183594,0.7480100989341736,0.2951483130455017,0.3515209853649139,293.2946472167969,297.1499938964844,293.1499938964844,0.1804107129573822,-3866.28173828125,304.1678466796875,0.7139834761619568,0.2532525658607483,0.2454173564910888,293.242919921875,297.1499938964844,293.1499938964844,0.3515631258487701,-4842.84228515625,304.163818359375,0.8472976088523865,0.4352505505084991,0.3075009286403656,293.30010986328125,297.1499938964844,293.1499938964844,0.5124202370643616,-8813.228515625,304.1540832519531,0.9403698444366456,0.5880324244499207,0.5600190162658691,293.2090759277344,297.1499938964844,293.1499938964844,0.03419641405344,-5663.8232421875,304.1567077636719,0.4593322873115539,0.0744181498885154,0.3598259687423706,291.1351013183594,291.1499938964844,267.54998779296875,265.3959045410156,281.7859191894531,293.2845764160156,291.1363830566406,1.0,0.4603980481624603,0.863540530204773,0.863540530204773,1.0,1.0,-2.0924060344696045,0.9349185824394226,1.1574875116348269,0.4601171612739563,0.0,0.0,0.6443383097648621,152.73516845703125,142.0,31.68978881835937,-19747.15234375,1064.2957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01123046875,308.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28770.611328125,27720.0,0.0,0.0,0.4398926198482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189934134483336,0.9190050363540648,-1.16349756353884e-05,0.0,0.0004464350931812,0.0,0.0,125.11627197265624,0.0,0.0,0.0,0.5603251457214355,4.0,0.0,1.0
723660,293.28277587890625,297.1499938964844,293.1499938964844,0.2140979170799255,-4207.2314453125,304.16656494140625,0.7463057041168213,0.2916612327098846,0.3473092317581177,293.297119140625,297.1499938964844,293.1499938964844,0.1766430735588073,-3801.650146484375,304.1682434082031,0.7111915349960327,0.2490874826908111,0.241374984383583,293.2445068359375,297.1499938964844,293.1499938964844,0.3486428558826446,-4811.0068359375,304.1642150878906,0.8468989729881287,0.4325717687606811,0.3055557310581207,293.3021545410156,297.1499938964844,293.1499938964844,0.5080162882804871,-8750.271484375,304.1601867675781,0.9394774436950684,0.5838084816932678,0.5559144020080566,293.20928955078125,297.1499938964844,293.1499938964844,0.0327476076781749,-5542.90869140625,304.1568908691406,0.4550102651119232,0.0728686824440956,0.3522379398345947,291.1382141113281,291.1499938964844,267.6101989746094,265.4433288574219,281.8278503417969,293.286376953125,291.14068603515625,1.0,0.455817312002182,0.8622539639472961,0.8622539639472961,1.0,1.0,-2.067281723022461,0.9225637316703796,1.1447179317474363,0.4539163708686828,0.0,0.0,0.6465222239494324,150.8823699951172,130.0,25.91151428222656,-19439.806640625,1032.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8674621582031,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27734.671875,27720.0,0.0,0.0,0.4381970763206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091266989707948,0.909138023853302,-1.1291165719740093e-05,0.0,0.0004447143292054,0.0,0.0,120.34398651123048,0.0,0.0,0.0,0.5675994753837585,4.0,0.0,1.0
723720,293.28277587890625,297.1499938964844,293.1499938964844,0.2140979170799255,-4207.2314453125,304.16656494140625,0.7463057041168213,0.2916612327098846,0.3473092317581177,293.297119140625,297.1499938964844,293.1499938964844,0.1766430735588073,-3801.650146484375,304.1682434082031,0.7111915349960327,0.2490874826908111,0.241374984383583,293.2445068359375,297.1499938964844,293.1499938964844,0.3486428558826446,-4811.0068359375,304.1642150878906,0.8468989729881287,0.4325717687606811,0.3055557310581207,293.3021545410156,297.1499938964844,293.1499938964844,0.5080162882804871,-8750.271484375,304.1601867675781,0.9394774436950684,0.5838084816932678,0.5559144020080566,293.20928955078125,297.1499938964844,293.1499938964844,0.0327476076781749,-5542.90869140625,304.1568908691406,0.4550102651119232,0.0728686824440956,0.3522379398345947,291.1382141113281,291.1499938964844,267.6101989746094,265.4433288574219,281.8278503417969,293.286376953125,291.14068603515625,1.0,0.455817312002182,0.8622539639472961,0.8622539639472961,1.0,1.0,-2.067281723022461,0.9225637316703796,1.1447179317474363,0.4539163708686828,0.0,0.0,0.6465222239494324,150.8823699951172,130.0,25.91151428222656,-19439.806640625,1032.6966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8674621582031,308.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,27734.671875,27720.0,0.0,0.0,0.4381970763206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091266989707948,0.909138023853302,-1.1291165719740093e-05,0.0,0.0004447143292054,0.0,0.0,120.34398651123048,0.0,0.0,0.0,0.5675994753837585,4.0,0.0,1.0
723780,293.28204345703125,297.1499938964844,293.1499938964844,0.210403710603714,-4148.8525390625,304.16717529296875,0.7488821744918823,0.2884449958801269,0.3432403802871704,293.2980041503906,297.1499938964844,293.1499938964844,0.1725859940052032,-3731.239501953125,304.1688842773437,0.7126531004905701,0.245176076889038,0.2374226301908493,293.2447509765625,297.1499938964844,293.1499938964844,0.3450289368629455,-4771.0595703125,304.1654357910156,0.8513808846473694,0.4301236867904663,0.3036678731441498,293.3024597167969,297.1499938964844,293.1499938964844,0.5025131702423096,-8672.6064453125,304.1658630371094,0.9450265169143676,0.5798898339271545,0.5519739389419556,293.2078552246094,297.1499938964844,293.1499938964844,0.0313567370176315,-5423.783203125,304.15692138671875,0.455826073884964,0.0716549083590507,0.3454401195049286,291.16778564453125,291.1499938964844,267.6703186035156,265.4908142089844,281.8681640625,293.2865905761719,291.1690673828125,1.0,0.4484539926052093,0.8609674572944641,0.8609674572944641,1.0,1.0,-2.043611764907837,0.9109376072883606,1.132674217224121,0.4480243325233459,0.0,0.0,0.6419277191162109,144.8431396484375,118.0,32.888916015625,-19187.24609375,988.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27817.236328125,27720.0,0.0,0.0,0.4363092184066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001633524894714,0.9001745581626892,-1.121135846915422e-05,0.0,0.0004427983949426,0.0,0.0,117.97596740722656,0.0,0.0,0.0,0.5639710426330566,4.0,0.0,1.0
723840,293.28204345703125,297.1499938964844,293.1499938964844,0.210403710603714,-4148.8525390625,304.16717529296875,0.7488821744918823,0.2884449958801269,0.3432403802871704,293.2980041503906,297.1499938964844,293.1499938964844,0.1725859940052032,-3731.239501953125,304.1688842773437,0.7126531004905701,0.245176076889038,0.2374226301908493,293.2447509765625,297.1499938964844,293.1499938964844,0.3450289368629455,-4771.0595703125,304.1654357910156,0.8513808846473694,0.4301236867904663,0.3036678731441498,293.3024597167969,297.1499938964844,293.1499938964844,0.5025131702423096,-8672.6064453125,304.1658630371094,0.9450265169143676,0.5798898339271545,0.5519739389419556,293.2078552246094,297.1499938964844,293.1499938964844,0.0313567370176315,-5423.783203125,304.15692138671875,0.455826073884964,0.0716549083590507,0.3454401195049286,291.16778564453125,291.1499938964844,267.6703186035156,265.4908142089844,281.8681640625,293.2865905761719,291.1690673828125,1.0,0.4484539926052093,0.8609674572944641,0.8609674572944641,1.0,1.0,-2.043611764907837,0.9109376072883606,1.132674217224121,0.4480243325233459,0.0,0.0,0.6419277191162109,144.8431396484375,118.0,32.888916015625,-19187.24609375,988.5382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7876281738281,308.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27817.236328125,27720.0,0.0,0.0,0.4363092184066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001633524894714,0.9001745581626892,-1.121135846915422e-05,0.0,0.0004427983949426,0.0,0.0,117.97596740722656,0.0,0.0,0.0,0.5639710426330566,4.0,0.0,1.0
723900,293.2814025878906,297.1499938964844,293.1499938964844,0.2086486518383026,-4121.1328125,304.167236328125,0.7513025403022766,0.2869009375572204,0.3412434458732605,293.2981262207031,297.1499938964844,293.1499938964844,0.1706380993127823,-3697.39697265625,304.16900634765625,0.7144612669944763,0.2432799488306045,0.2354730665683746,293.2445983886719,297.1499938964844,293.1499938964844,0.3433328568935394,-4752.39599609375,304.16571044921875,0.8549356460571289,0.428953617811203,0.302738219499588,293.3022155761719,297.1499938964844,293.1499938964844,0.4998864233493805,-8635.98828125,304.167724609375,0.9494099020957948,0.578007161617279,0.550044596195221,293.206787109375,297.1499938964844,293.1499938964844,0.0307297948747873,-5369.67431640625,304.15679931640625,0.4576010107994079,0.0711343586444854,0.3422964811325073,291.1791687011719,291.1499938964844,267.7003479003906,265.5145263671875,281.88787841796875,293.2863464355469,291.180419921875,1.0,0.44407519698143,0.8603241443634033,0.8603241443634033,1.0,1.0,-2.0322165489196777,0.9053460359573364,1.1268705129623413,0.4451673030853271,0.0,0.0,0.6388352513313293,140.8765869140625,118.0,32.22946548461914,-19061.3515625,963.9279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7738037109375,308.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,27847.916015625,26640.0,0.0,0.0,0.4351885914802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933032751083374,0.8933144211769104,-1.1143584742967503e-05,0.0,0.000441661075456,0.0,0.0,116.12882232666016,0.0,0.0,0.0,0.5461987257003784,4.0,0.0,1.0
723960,293.2806091308594,297.1499938964844,293.1499938964844,0.2073557674884796,-4101.263671875,304.1664428710937,0.7543613910675049,0.2853913009166717,0.3392671048641205,293.2980651855469,297.1499938964844,293.1499938964844,0.169068306684494,-3670.61767578125,304.1683959960937,0.7168175578117371,0.2414126545190811,0.2335363924503326,293.2442932128906,297.1499938964844,293.1499938964844,0.3423725366592407,-4742.4375,304.1645812988281,0.8592420816421509,0.4278145730495453,0.3018171787261963,293.3017578125,297.1499938964844,293.1499938964844,0.498291552066803,-8614.7724609375,304.1673889160156,0.9545969367027284,0.5761712193489075,0.5481404066085815,293.20556640625,297.1499938964844,293.1499938964844,0.0302297081798315,-5327.83251953125,304.1564636230469,0.4601347148418426,0.0706566646695137,0.3392856419086456,291.1667175292969,291.1499938964844,267.7303771972656,265.53826904296875,281.90728759765625,293.2859191894531,291.1658630371094,1.0,0.4393627643585205,0.8597235083580017,0.8597235083580017,1.0,1.0,-2.0210559368133545,0.8998780846595764,1.1211777925491333,0.4423563182353973,0.0,0.0,0.6387859582901001,136.4853515625,106.0,-0.18979312479496,-18852.70703125,938.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26912.970703125,26640.0,0.0,0.0,0.4337583780288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730171918869019,0.8730279207229614,-1.0714559721236585e-05,0.0,0.0004402096092235,0.0,0.0,108.96016693115234,0.0,0.0,0.0,0.5496969819068909,4.0,0.0,1.0
724020,293.27880859375,297.1499938964844,293.1499938964844,0.2038768231868744,-4045.955810546875,304.1667785644531,0.7622917294502258,0.2824462652206421,0.3353713452816009,293.2976989746094,297.1499938964844,293.1499938964844,0.1651995629072189,-3602.905029296875,304.168701171875,0.7229366302490234,0.2377379983663559,0.229693666100502,293.24346923828125,297.1499938964844,293.1499938964844,0.33894944190979,-4704.53076171875,304.1654357910156,0.8700037002563477,0.4255935549736023,0.3000003099441528,293.3004455566406,297.1499938964844,293.1499938964844,0.4929513037204742,-8540.544921875,304.1705017089844,0.9668163061141968,0.572589099407196,0.5444040298461914,293.20281982421875,297.1499938964844,293.1499938964844,0.0287648811936378,-5230.8486328125,304.1568298339844,0.4670718908309936,0.0698026865720748,0.3335964977741241,291.1923522949219,291.1499938964844,267.790283203125,265.58575439453125,281.9455261230469,293.2847595214844,291.193603515625,1.0,0.4291727542877197,0.8585222959518433,0.8585222959518433,1.0,1.0,-1.999340534210205,0.8892556428909302,1.110084891319275,0.4368345737457275,0.0,0.0,0.6316953301429749,126.80745697021484,94.0,26.93153381347656,-18657.388671875,885.3558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26822.2734375,26640.0,0.0,0.0,0.4305105209350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595011234283447,0.85951167345047,-1.0551849300100002e-05,0.0,0.0004369134549051,0.0,0.0,105.2744140625,0.0,0.0,0.0,0.5436510443687439,4.0,0.0,1.0
724080,293.27880859375,297.1499938964844,293.1499938964844,0.2038768231868744,-4045.955810546875,304.1667785644531,0.7622917294502258,0.2824462652206421,0.3353713452816009,293.2976989746094,297.1499938964844,293.1499938964844,0.1651995629072189,-3602.905029296875,304.168701171875,0.7229366302490234,0.2377379983663559,0.229693666100502,293.24346923828125,297.1499938964844,293.1499938964844,0.33894944190979,-4704.53076171875,304.1654357910156,0.8700037002563477,0.4255935549736023,0.3000003099441528,293.3004455566406,297.1499938964844,293.1499938964844,0.4929513037204742,-8540.544921875,304.1705017089844,0.9668163061141968,0.572589099407196,0.5444040298461914,293.20281982421875,297.1499938964844,293.1499938964844,0.0287648811936378,-5230.8486328125,304.1568298339844,0.4670718908309936,0.0698026865720748,0.3335964977741241,291.1923522949219,291.1499938964844,267.790283203125,265.58575439453125,281.9455261230469,293.2847595214844,291.193603515625,1.0,0.4291727542877197,0.8585222959518433,0.8585222959518433,1.0,1.0,-1.999340534210205,0.8892556428909302,1.110084891319275,0.4368345737457275,0.0,0.0,0.6316953301429749,126.80745697021484,94.0,26.93153381347656,-18657.388671875,885.3558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84844970703125,308.66143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26822.2734375,26640.0,0.0,0.0,0.4305105209350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595011234283447,0.85951167345047,-1.0551849300100002e-05,0.0,0.0004369134549051,0.0,0.0,105.2744140625,0.0,0.0,0.0,0.5436510443687439,4.0,0.0,1.0
724140,293.27685546875,297.1499938964844,293.1499938964844,0.2006292641162872,-3994.402587890625,304.1665954589844,0.7726327776908875,0.2795785069465637,0.3315320014953613,293.2970886230469,297.1499938964844,293.1499938964844,0.1615191996097564,-3538.41650390625,304.1686096191406,0.7308154702186584,0.2341167628765106,0.2258766889572143,293.24249267578125,297.1499938964844,293.1499938964844,0.3358291089534759,-4670.21875,304.1654968261719,0.8836075663566589,0.4234231412410736,0.2981975376605987,293.2989196777344,297.1499938964844,293.1499938964844,0.4880064725875854,-8472.619140625,304.171875,0.9806129336357116,0.5690902471542358,0.5407169461250305,293.1999206542969,297.1499938964844,293.1499938964844,0.0278958082199096,-5137.28271484375,304.1559753417969,0.4750216007232666,0.0690512210130691,0.3282624781131744,291.2093200683594,291.1499938964844,267.8500671386719,265.6332092285156,281.9831237792969,293.28338623046875,291.2101745605469,1.0,0.4182304143905639,0.85732102394104,0.85732102394104,1.0,1.0,-1.9782111644744875,0.8789441585540771,1.0992670059204102,0.4313862323760986,0.0,0.0,0.6225956678390503,116.38485717773438,82.0,23.731407165527344,-18412.564453125,831.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93878173828125,308.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26858.2265625,25560.0,0.0,0.0,0.4266424477100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370359539985657,0.8370463252067566,-1.0328540156478994e-05,0.0,0.0004329878720454,0.0,0.0,99.66957092285156,0.0,0.0,0.0,0.5197190642356873,4.0,0.0,1.0
724200,293.27685546875,297.1499938964844,293.1499938964844,0.2006292641162872,-3994.402587890625,304.1665954589844,0.7726327776908875,0.2795785069465637,0.3315320014953613,293.2970886230469,297.1499938964844,293.1499938964844,0.1615191996097564,-3538.41650390625,304.1686096191406,0.7308154702186584,0.2341167628765106,0.2258766889572143,293.24249267578125,297.1499938964844,293.1499938964844,0.3358291089534759,-4670.21875,304.1654968261719,0.8836075663566589,0.4234231412410736,0.2981975376605987,293.2989196777344,297.1499938964844,293.1499938964844,0.4880064725875854,-8472.619140625,304.171875,0.9806129336357116,0.5690902471542358,0.5407169461250305,293.1999206542969,297.1499938964844,293.1499938964844,0.0278958082199096,-5137.28271484375,304.1559753417969,0.4750216007232666,0.0690512210130691,0.3282624781131744,291.2093200683594,291.1499938964844,267.8500671386719,265.6332092285156,281.9831237792969,293.28338623046875,291.2101745605469,1.0,0.4182304143905639,0.85732102394104,0.85732102394104,1.0,1.0,-1.9782111644744875,0.8789441585540771,1.0992670059204102,0.4313862323760986,0.0,0.0,0.6225956678390503,116.38485717773438,82.0,23.731407165527344,-18412.564453125,831.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93878173828125,308.68280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26858.2265625,25560.0,0.0,0.0,0.4266424477100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370359539985657,0.8370463252067566,-1.0328540156478994e-05,0.0,0.0004329878720454,0.0,0.0,99.66957092285156,0.0,0.0,0.0,0.5197190642356873,4.0,0.0,1.0
