time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2747802734375,297.1499938964844,293.1499938964844,0.1979127377271652,-3951.714111328125,304.1656799316406,0.785656750202179,0.2767843604087829,0.3277584314346313,293.29638671875,297.1499938964844,293.1499938964844,0.1582544595003128,-3481.490966796875,304.1679077148437,0.740757942199707,0.2305358648300171,0.2220828533172607,293.2413330078125,297.1499938964844,293.1499938964844,0.3335382342338562,-4645.5869140625,304.1642761230469,0.9003099799156189,0.4213128983974457,0.296422928571701,293.29705810546875,297.1499938964844,293.1499938964844,0.4842395484447479,-8422.0068359375,304.1710510253906,0.9951183795928956,0.5656938552856445,0.537105917930603,293.1969909667969,297.1499938964844,293.1499938964844,0.0272284485399723,-5062.07958984375,304.1551208496094,0.4836317896842956,0.0683797672390937,0.3232281804084778,291.1988525390625,291.1499938964844,267.90972900390625,265.6806335449219,282.0200500488281,293.2818298339844,291.2007751464844,1.0,0.4067361652851105,0.8561500310897827,0.8561500310897827,1.0,1.0,-1.9576557874679563,0.8689409494400024,1.088714838027954,0.4260095953941345,0.0,0.0,0.6175191402435303,105.5368881225586,70.0,10.315006256103516,-18129.873046875,777.6231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828552246094,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,25766.75390625,25560.0,0.0,0.0,0.4217607676982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063099980354309,0.8063197731971741,-9.77508352661971e-06,0.0,0.0004280335560906,0.0,0.0,90.4867706298828,0.0,0.0,0.0,0.5184609889984131,4.0,0.0,1.0
724320,293.2747802734375,297.1499938964844,293.1499938964844,0.1979127377271652,-3951.714111328125,304.1656799316406,0.785656750202179,0.2767843604087829,0.3277584314346313,293.29638671875,297.1499938964844,293.1499938964844,0.1582544595003128,-3481.490966796875,304.1679077148437,0.740757942199707,0.2305358648300171,0.2220828533172607,293.2413330078125,297.1499938964844,293.1499938964844,0.3335382342338562,-4645.5869140625,304.1642761230469,0.9003099799156189,0.4213128983974457,0.296422928571701,293.29705810546875,297.1499938964844,293.1499938964844,0.4842395484447479,-8422.0068359375,304.1710510253906,0.9951183795928956,0.5656938552856445,0.537105917930603,293.1969909667969,297.1499938964844,293.1499938964844,0.0272284485399723,-5062.07958984375,304.1551208496094,0.4836317896842956,0.0683797672390937,0.3232281804084778,291.1988525390625,291.1499938964844,267.90972900390625,265.6806335449219,282.0200500488281,293.2818298339844,291.2007751464844,1.0,0.4067361652851105,0.8561500310897827,0.8561500310897827,1.0,1.0,-1.9576557874679563,0.8689409494400024,1.088714838027954,0.4260095953941345,0.0,0.0,0.6175191402435303,105.5368881225586,70.0,10.315006256103516,-18129.873046875,777.6231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828552246094,308.7101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,25766.75390625,25560.0,0.0,0.0,0.4217607676982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063099980354309,0.8063197731971741,-9.77508352661971e-06,0.0,0.0004280335560906,0.0,0.0,90.4867706298828,0.0,0.0,0.0,0.5184609889984131,4.0,0.0,1.0
724380,293.2725524902344,297.1499938964844,293.1499938964844,0.1946329027414322,-3898.941650390625,304.1659240722656,0.7978819012641907,0.2740740776062011,0.3241678476333618,293.29541015625,297.1499938964844,293.1499938964844,0.1545512825250625,-3415.655029296875,304.1681213378906,0.7500380277633667,0.2270199507474899,0.2184137850999832,293.24005126953125,297.1499938964844,293.1499938964844,0.3301926553249359,-4608.26220703125,304.16510009765625,0.9169229865074158,0.4192620813846588,0.2947432100772857,293.2862243652344,297.1499938964844,293.1499938964844,0.4636714160442352,-8124.5380859375,304.19976806640625,0.9990000128746032,0.5641028881072998,0.5182561278343201,293.19384765625,297.1499938964844,293.1499938964844,0.0263820141553878,-4983.3505859375,304.1548156738281,0.4911970198154449,0.0678265765309333,0.3189887702465057,291.2300720214844,291.1499938964844,267.9691772460937,265.72802734375,282.06427001953125,293.2770080566406,291.2328491210937,1.0,0.3941060602664947,0.8549789786338806,0.8549789786338806,1.0,1.0,-1.9201308488845823,0.8506849408149719,1.0694458484649658,0.41668701171875,0.0,0.0,0.6049564480781555,96.12824249267578,58.0,38.17011642456055,-17797.068359375,716.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2314453125,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25827.025390625,25560.0,0.0,0.0,0.4162580370903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780022144317627,0.780031681060791,-9.535482604405844e-06,0.0,0.0004224489966873,0.0,0.0,84.660888671875,0.0,0.0,0.0,0.5080902576446533,4.0,0.0,1.0
724440,293.2725524902344,297.1499938964844,293.1499938964844,0.1946329027414322,-3898.941650390625,304.1659240722656,0.7978819012641907,0.2740740776062011,0.3241678476333618,293.29541015625,297.1499938964844,293.1499938964844,0.1545512825250625,-3415.655029296875,304.1681213378906,0.7500380277633667,0.2270199507474899,0.2184137850999832,293.24005126953125,297.1499938964844,293.1499938964844,0.3301926553249359,-4608.26220703125,304.16510009765625,0.9169229865074158,0.4192620813846588,0.2947432100772857,293.2862243652344,297.1499938964844,293.1499938964844,0.4636714160442352,-8124.5380859375,304.19976806640625,0.9990000128746032,0.5641028881072998,0.5182561278343201,293.19384765625,297.1499938964844,293.1499938964844,0.0263820141553878,-4983.3505859375,304.1548156738281,0.4911970198154449,0.0678265765309333,0.3189887702465057,291.2300720214844,291.1499938964844,267.9691772460937,265.72802734375,282.06427001953125,293.2770080566406,291.2328491210937,1.0,0.3941060602664947,0.8549789786338806,0.8549789786338806,1.0,1.0,-1.9201308488845823,0.8506849408149719,1.0694458484649658,0.41668701171875,0.0,0.0,0.6049564480781555,96.12824249267578,58.0,38.17011642456055,-17797.068359375,716.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2314453125,308.7801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,25827.025390625,25560.0,0.0,0.0,0.4162580370903015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780022144317627,0.780031681060791,-9.535482604405844e-06,0.0,0.0004224489966873,0.0,0.0,84.660888671875,0.0,0.0,0.0,0.5080902576446533,4.0,0.0,1.0
724500,293.27154541015625,297.1499938964844,293.1499938964844,0.1929347515106201,-3871.448974609375,304.1661071777344,0.8041637539863586,0.2727209031581878,0.3224070072174072,293.2950134277344,297.1499938964844,293.1499938964844,0.1526613086462021,-3381.830810546875,304.1682434082031,0.7548943758010864,0.2252604961395263,0.2166043668985366,293.2394714355469,297.1499938964844,293.1499938964844,0.328386127948761,-4588.00634765625,304.1656494140625,0.9260351657867432,0.4182308912277221,0.2939185500144958,293.269287109375,297.1499938964844,293.1499938964844,0.4479406177997589,-7896.8857421875,304.2192687988281,0.9990000128746032,0.5656962990760803,0.5037789344787598,293.19219970703125,297.1499938964844,293.1499938964844,0.0259954519569873,-4946.3896484375,304.1546325683594,0.495143711566925,0.0675934553146362,0.3171485364437103,291.25152587890625,291.1499938964844,267.9988708496094,265.751708984375,282.0873107910156,293.2707824707031,291.25372314453125,1.0,0.387192040681839,0.854393482208252,0.854393482208252,1.0,1.0,-1.895824670791626,0.838918149471283,1.0569064617156982,0.4105663597583771,0.0,0.0,0.5960109233856201,91.59890747070312,58.0,45.86653137207031,-17565.20703125,682.3777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3276062011719,308.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,25896.078125,24480.0,0.0,0.0,0.4130396842956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7610445022583008,0.7610538601875305,-9.37350432650419e-06,0.0,0.0004191827611066,0.0,0.0,80.67515563964844,0.0,0.0,0.0,0.485835462808609,4.0,0.0,1.0
724560,293.27056884765625,297.1499938964844,293.1499938964844,0.1917423456907272,-3852.739501953125,304.16534423828125,0.8110352158546448,0.2713739275932312,0.3206386566162109,293.29461669921875,297.1499938964844,293.1499938964844,0.1511672586202621,-3355.63134765625,304.1676330566406,0.760450541973114,0.2234970927238464,0.2147827595472335,293.23895263671875,297.1499938964844,293.1499938964844,0.3274256587028503,-4577.88330078125,304.1645202636719,0.9361806511878968,0.4172021746635437,0.2930858433246612,293.2460327148437,297.1499938964844,293.1499938964844,0.4322773516178131,-7671.611328125,304.235107421875,0.9990000128746032,0.5687441229820251,0.48846435546875,293.1905212402344,297.1499938964844,293.1499938964844,0.0257305651903152,-4922.64697265625,304.1542663574219,0.4996420443058014,0.0673907324671745,0.3154090642929077,291.24371337890625,291.1499938964844,268.0284729003906,265.775390625,282.1103210449219,293.2635498046875,291.242919921875,1.0,0.3799640238285064,0.853925347328186,0.853925347328186,1.0,1.0,-1.8705261945724487,0.8266868591308594,1.0438393354415894,0.404246985912323,0.0,0.0,0.5903191566467285,86.9498062133789,46.0,11.133020401000977,-17228.28125,648.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45916748046875,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24972.48046875,24480.0,0.0,0.0,0.4092428386211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288673520088196,0.7288762331008911,-8.873511433193926e-06,0.0,0.0004153294430579,0.0,0.0,72.69144439697266,0.0,0.0,0.0,0.4848366677761078,4.0,0.0,1.0
724620,293.2686462402344,297.1499938964844,293.1499938964844,0.1884254068136215,-3798.80322265625,304.165771484375,0.8263723850250244,0.2687099575996399,0.3171242475509643,293.2939453125,297.1499938964844,293.1499938964844,0.1474318206310272,-3288.372314453125,304.1679992675781,0.7740734815597534,0.2199707478284835,0.2111275494098663,293.2379455566406,297.1499938964844,293.1499938964844,0.3238945007324219,-4538.16943359375,304.16558837890625,0.9589035511016846,0.4151559472084045,0.2914242148399353,293.18280029296875,297.1499938964844,293.1499938964844,0.3960013389587402,-7146.251953125,304.26708984375,0.9990000128746032,0.579082727432251,0.4553013443946838,293.1871032714844,297.1499938964844,293.1499938964844,0.0250705759972333,-4858.197265625,304.1539611816406,0.5108169317245483,0.0670589730143547,0.3122581541538238,291.2823181152344,291.1499938964844,268.0875549316406,265.8226928710937,282.1605529785156,293.253173828125,291.2844543457031,1.0,0.3646451532840729,0.8529889583587646,0.8529889583587646,1.0,1.0,-1.8172926902771,0.8009968996047974,1.0162957906723022,0.3909848630428314,0.0,0.0,0.5705002546310425,77.37874603271484,64.0,44.50410842895508,-16757.314453125,579.9898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7568054199219,308.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24890.64453125,24480.0,0.0,0.0,0.4004454612731933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890464425086975,0.6890549659729004,-8.512135536875576e-06,0.0,0.0004064012318849,0.0,0.0,65.04957580566406,0.0,0.0,0.0,0.469314694404602,4.0,0.0,1.0
724680,293.2686462402344,297.1499938964844,293.1499938964844,0.1884254068136215,-3798.80322265625,304.165771484375,0.8263723850250244,0.2687099575996399,0.3171242475509643,293.2939453125,297.1499938964844,293.1499938964844,0.1474318206310272,-3288.372314453125,304.1679992675781,0.7740734815597534,0.2199707478284835,0.2111275494098663,293.2379455566406,297.1499938964844,293.1499938964844,0.3238945007324219,-4538.16943359375,304.16558837890625,0.9589035511016846,0.4151559472084045,0.2914242148399353,293.18280029296875,297.1499938964844,293.1499938964844,0.3960013389587402,-7146.251953125,304.26708984375,0.9990000128746032,0.579082727432251,0.4553013443946838,293.1871032714844,297.1499938964844,293.1499938964844,0.0250705759972333,-4858.197265625,304.1539611816406,0.5108169317245483,0.0670589730143547,0.3122581541538238,291.2823181152344,291.1499938964844,268.0875549316406,265.8226928710937,282.1605529785156,293.253173828125,291.2844543457031,1.0,0.3646451532840729,0.8529889583587646,0.8529889583587646,1.0,1.0,-1.8172926902771,0.8009968996047974,1.0162957906723022,0.3909848630428314,0.0,0.0,0.5705002546310425,77.37874603271484,64.0,44.50410842895508,-16757.314453125,579.9898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7568054199219,308.94940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,24890.64453125,24480.0,0.0,0.0,0.4004454612731933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890464425086975,0.6890549659729004,-8.512135536875576e-06,0.0,0.0004064012318849,0.0,0.0,65.04957580566406,0.0,0.0,0.0,0.469314694404602,4.0,0.0,1.0
724740,293.2673645019531,297.1499938964844,293.1499938964844,0.1860189586877823,-3760.502685546875,304.1644592285156,0.8295178413391113,0.2659648358821869,0.313846617937088,293.2939147949219,297.1499938964844,293.1499938964844,0.1444232165813446,-3234.846435546875,304.1669616699219,0.7756303548812866,0.2163312584161758,0.2076334357261657,293.2375183105469,297.1499938964844,293.1499938964844,0.32176673412323,-4515.248046875,304.1638488769531,0.9646573662757874,0.4130147993564605,0.2898883521556854,293.1183166503906,297.1499938964844,293.1499938964844,0.3834451735019684,-6977.82763671875,304.2476501464844,0.9990000128746032,0.5913807153701782,0.4451175332069397,293.1842041015625,297.1499938964844,293.1499938964844,0.0247491765767335,-4828.345703125,304.1531677246094,0.513960063457489,0.0667037889361381,0.3102482259273529,291.2797241210937,291.1499938964844,268.1464233398437,265.86993408203125,282.2025451660156,293.2592468261719,291.2775573730469,1.0,0.3598693013191223,0.852052628993988,0.852052628993988,1.0,1.0,-1.7935551404953003,0.7896978855133057,1.0038572549819946,0.384378969669342,0.0,0.0,0.5525341629981995,74.37893676757812,82.0,-3.5812883377075195,-16360.8798828125,554.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08251953125,309.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.365234375,23400.0,0.0,0.0,0.3901055753231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439527273178101,0.6439608931541443,-8.135974894685205e-06,0.0,0.0003959075547754,0.0,0.0,57.19064331054688,0.0,0.0,0.0,0.4380033016204834,4.0,0.0,1.0
724800,293.2673645019531,297.1499938964844,293.1499938964844,0.1860189586877823,-3760.502685546875,304.1644592285156,0.8295178413391113,0.2659648358821869,0.313846617937088,293.2939147949219,297.1499938964844,293.1499938964844,0.1444232165813446,-3234.846435546875,304.1669616699219,0.7756303548812866,0.2163312584161758,0.2076334357261657,293.2375183105469,297.1499938964844,293.1499938964844,0.32176673412323,-4515.248046875,304.1638488769531,0.9646573662757874,0.4130147993564605,0.2898883521556854,293.1183166503906,297.1499938964844,293.1499938964844,0.3834451735019684,-6977.82763671875,304.2476501464844,0.9990000128746032,0.5913807153701782,0.4451175332069397,293.1842041015625,297.1499938964844,293.1499938964844,0.0247491765767335,-4828.345703125,304.1531677246094,0.513960063457489,0.0667037889361381,0.3102482259273529,291.2797241210937,291.1499938964844,268.1464233398437,265.86993408203125,282.2025451660156,293.2592468261719,291.2775573730469,1.0,0.3598693013191223,0.852052628993988,0.852052628993988,1.0,1.0,-1.7935551404953003,0.7896978855133057,1.0038572549819946,0.384378969669342,0.0,0.0,0.5525341629981995,74.37893676757812,82.0,-3.5812883377075195,-16360.8798828125,554.5263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08251953125,309.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24841.365234375,23400.0,0.0,0.0,0.3901055753231048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6439527273178101,0.6439608931541443,-8.135974894685205e-06,0.0,0.0003959075547754,0.0,0.0,57.19064331054688,0.0,0.0,0.0,0.4380033016204834,4.0,0.0,1.0
724860,293.2666320800781,297.1499938964844,293.1499938964844,0.1850756704807281,-3746.818115234375,304.1621398925781,0.8238073587417603,0.2637320160865783,0.3113316595554352,293.2942199707031,297.1499938964844,293.1499938964844,0.1427666693925857,-3206.459228515625,304.1651611328125,0.768487274646759,0.213354617357254,0.2048995494842529,293.2373352050781,297.1499938964844,293.1499938964844,0.3217278122901916,-4516.55322265625,304.16015625,0.95861554145813,0.4112769961357116,0.2887294292449951,293.09259033203125,297.1499938964844,293.1499938964844,0.389875590801239,-7088.81787109375,304.2094421386719,0.9990000128746032,0.5972124934196472,0.4514765739440918,293.18218994140625,297.1499938964844,293.1499938964844,0.0247720442712306,-4834.9423828125,304.1522521972656,0.5105917453765869,0.0664148479700088,0.3092729747295379,291.2206420898437,291.1499938964844,268.193359375,265.9076843261719,282.2252197265625,293.2649841308594,291.21875,1.0,0.361581802368164,0.8515037298202515,0.8515037298202515,1.0,1.0,-1.7930114269256592,0.7895681262016296,1.0034432411193848,0.3835435807704925,0.0,0.0,0.549808919429779,75.86650085449219,82.0,-55.77293395996094,-16175.6982421875,558.7039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3218994140625,309.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,23637.3671875,23400.0,0.0,0.0,0.3811258673667907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159675121307373,0.6159751415252686,-7.649579856661148e-06,0.0,0.0003867943014483,0.0,0.0,51.20049285888672,0.0,0.0,0.0,0.4380606412887573,4.0,0.0,1.0
724920,293.2664794921875,297.1499938964844,293.1499938964844,0.1846812069416046,-3740.561279296875,304.1619567871094,0.8215013742446899,0.2631683349609375,0.3107169866561889,293.2943420410156,297.1499938964844,293.1499938964844,0.1422284692525863,-3196.8720703125,304.1650390625,0.7658420205116272,0.2126022726297378,0.2042239904403686,293.2373046875,297.1499938964844,293.1499938964844,0.3214440941810608,-4513.52392578125,304.159912109375,0.9559028148651124,0.4108370244503021,0.2884491086006164,293.0905456542969,297.1499938964844,293.1499938964844,0.3927886188030243,-7135.36572265625,304.1992492675781,0.9990000128746032,0.5979034900665283,0.4546540379524231,293.1817932128906,297.1499938964844,293.1499938964844,0.0247510243207216,-4833.26953125,304.1521301269531,0.5091255903244019,0.0663294345140457,0.3090706169605255,291.2161865234375,291.1499938964844,268.2050476074219,265.9171142578125,282.2289733886719,293.2651672363281,291.2149658203125,1.0,0.3626487553119659,0.8513665199279785,0.8513665199279785,1.0,1.0,-1.7948658466339111,0.7904938459396362,1.004372000694275,0.3838145136833191,0.0,0.0,0.5485868453979492,76.67008209228516,100.0,-49.64643859863281,-16179.9228515625,562.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36492919921875,309.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,23584.04296875,23400.0,0.0,0.0,0.3789402842521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138859391212463,0.6138935685157776,-7.621974873472936e-06,0.0,0.0003845762112177,0.0,0.0,50.81676483154297,0.0,0.0,0.0,0.4370709359645843,4.0,0.0,1.0
724980,293.2660827636719,297.1499938964844,293.1499938964844,0.183104321360588,-3716.133056640625,304.1605834960937,0.8055504560470581,0.2603039443492889,0.3076929152011871,293.2951354980469,297.1499938964844,293.1499938964844,0.1398368924856186,-3154.6943359375,304.1640014648437,0.7491686344146729,0.2087825387716293,0.2008749395608902,293.2375183105469,297.1499938964844,293.1499938964844,0.3206888735294342,-4506.2607421875,304.1578063964844,0.9362346529960632,0.4085859358310699,0.2870723307132721,293.1064758300781,297.1499938964844,293.1499938964844,0.4164881110191345,-7500.12646484375,304.1431579589844,0.9990000128746032,0.5962680578231812,0.4783706068992615,293.1807861328125,297.1499938964844,293.1499938964844,0.0246800426393747,-4829.76123046875,304.15155029296875,0.4990260899066925,0.0657337978482246,0.3078301250934601,291.1741638183594,291.1499938964844,268.263427734375,265.9642028808594,282.2384338378906,293.2580871582031,291.1705322265625,1.0,0.3711130321025848,0.850680410861969,0.850680410861969,1.0,1.0,-1.813376426696777,0.7995519042015076,1.0138245820999146,0.3874669075012207,0.0,0.0,0.5476614236831665,82.95968627929688,118.0,-64.0616455078125,-16214.2333984375,594.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4666748046875,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23447.01953125,23400.0,0.0,0.0,0.3687969446182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060869097709656,0.6060944199562073,-7.533209554821951e-06,0.0,0.0003742820117622,0.0,0.0,49.47401809692383,0.0,0.0,0.0,0.4340004622936249,4.0,0.0,1.0
725040,293.2660827636719,297.1499938964844,293.1499938964844,0.183104321360588,-3716.133056640625,304.1605834960937,0.8055504560470581,0.2603039443492889,0.3076929152011871,293.2951354980469,297.1499938964844,293.1499938964844,0.1398368924856186,-3154.6943359375,304.1640014648437,0.7491686344146729,0.2087825387716293,0.2008749395608902,293.2375183105469,297.1499938964844,293.1499938964844,0.3206888735294342,-4506.2607421875,304.1578063964844,0.9362346529960632,0.4085859358310699,0.2870723307132721,293.1064758300781,297.1499938964844,293.1499938964844,0.4164881110191345,-7500.12646484375,304.1431579589844,0.9990000128746032,0.5962680578231812,0.4783706068992615,293.1807861328125,297.1499938964844,293.1499938964844,0.0246800426393747,-4829.76123046875,304.15155029296875,0.4990260899066925,0.0657337978482246,0.3078301250934601,291.1741638183594,291.1499938964844,268.263427734375,265.9642028808594,282.2384338378906,293.2580871582031,291.1705322265625,1.0,0.3711130321025848,0.850680410861969,0.850680410861969,1.0,1.0,-1.813376426696777,0.7995519042015076,1.0138245820999146,0.3874669075012207,0.0,0.0,0.5476614236831665,82.95968627929688,118.0,-64.0616455078125,-16214.2333984375,594.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4666748046875,309.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23447.01953125,23400.0,0.0,0.0,0.3687969446182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060869097709656,0.6060944199562073,-7.533209554821951e-06,0.0,0.0003742820117622,0.0,0.0,49.47401809692383,0.0,0.0,0.0,0.4340004622936249,4.0,0.0,1.0
725100,293.2660217285156,297.1499938964844,293.1499938964844,0.1824018806219101,-3705.34375,304.1599426269531,0.7952580451965332,0.2588417530059814,0.3062041699886322,293.29571533203125,297.1499938964844,293.1499938964844,0.1387007981538772,-3134.68017578125,304.1635131835937,0.7395447492599487,0.2068331986665725,0.1992107629776001,293.2377624511719,297.1499938964844,293.1499938964844,0.3204590678215027,-4504.28759765625,304.1568298339844,0.9235712885856628,0.40743088722229,0.2863975167274475,293.12994384765625,297.1499938964844,293.1499938964844,0.432991623878479,-7747.54248046875,304.11444091796875,0.9990000128746032,0.5922222137451172,0.4942580759525299,293.1809387207031,297.1499938964844,293.1499938964844,0.0246067345142364,-4824.685546875,304.1513977050781,0.4927290678024292,0.0653097927570343,0.3068972527980804,291.1481628417969,291.1499938964844,268.2925109863281,265.9877319335937,282.23974609375,293.2523803710937,291.1449279785156,1.0,0.3769614398479461,0.8503373265266418,0.8503373265266418,1.0,1.0,-1.82714593410492,0.8062381148338318,1.0209078788757324,0.3904530107975006,0.0,0.0,0.5504049062728882,87.38128662109375,118.0,-66.8448486328125,-16289.423828125,617.9978637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4423217773437,309.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23371.373046875,22320.0,0.0,0.0,0.3644237518310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091144680976868,0.6091219782829285,-7.538443242083304e-06,0.0,0.0003698437940329,0.0,0.0,49.83146286010742,0.0,0.0,0.0,0.4198916554450989,4.0,0.0,1.0
725160,293.2660827636719,297.1499938964844,293.1499938964844,0.1821407377719879,-3702.320068359375,304.1585998535156,0.7842918634414673,0.2573602497577667,0.3047248721122741,293.29638671875,297.1499938964844,293.1499938964844,0.1378918588161468,-3121.1337890625,304.1625061035156,0.7295429706573486,0.2048564702272415,0.1975477784872055,293.2380676269531,297.1499938964844,293.1499938964844,0.3210046589374542,-4511.58984375,304.1545715332031,0.9102688431739808,0.4062586426734924,0.2857288420200348,293.1626281738281,297.1499938964844,293.1499938964844,0.4530011713504791,-8043.5458984375,304.0845031738281,0.9990000128746032,0.5860668420791626,0.5121952295303345,293.1814880371094,297.1499938964844,293.1499938964844,0.0245804097503423,-4826.1181640625,304.15118408203125,0.4858025312423706,0.0648108273744583,0.305726945400238,291.0958557128906,291.1499938964844,268.321533203125,266.0111999511719,282.2418212890625,293.2489624023437,291.08966064453125,1.0,0.3836498856544494,0.8496565818786621,0.8496565818786621,1.0,1.0,-1.8431097269058228,0.8139390349388123,1.0291706323623655,0.393998771905899,0.0,0.0,0.5589944124221802,92.55152130126952,121.0,-106.22765350341795,-16287.49609375,645.7615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3832397460937,308.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22344.5234375,22320.0,0.0,0.0,0.3604830503463745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059327721595764,0.605940043926239,-7.28274653738481e-06,0.0,0.0003658444911707,0.0,0.0,48.0816650390625,0.0,0.0,0.0,0.4291941523551941,4.0,0.0,1.0
725220,293.26617431640625,297.1499938964844,293.1499938964844,0.1801061779260635,-3669.428466796875,304.1591796875,0.7675055265426636,0.2544047832489013,0.3016681373119354,293.29766845703125,297.1499938964844,293.1499938964844,0.1350958496332168,-3070.4814453125,304.1630554199219,0.7133183479309082,0.200885996222496,0.1941177994012832,293.2386779785156,297.1499938964844,293.1499938964844,0.3195119500160217,-4494.8642578125,304.1556396484375,0.8918032050132751,0.4039039313793182,0.2843293845653534,293.2430725097656,297.1499938964844,293.1499938964844,0.4833768606185913,-8478.58203125,304.0565185546875,0.9990000128746032,0.569456934928894,0.5404345989227295,293.1827392578125,297.1499938964844,293.1499938964844,0.0241063497960567,-4781.728515625,304.1515808105469,0.4735830724239349,0.0637624338269233,0.3025683164596557,291.0787048339844,291.1499938964844,268.3793334960937,266.05810546875,282.26239013671875,293.260009765625,291.0781555175781,1.0,0.3933333158493042,0.8482950329780579,0.8482950329780579,1.0,1.0,-1.864607095718384,0.8242519497871399,1.0403550863265991,0.3987917602062225,0.0,0.0,0.5705753564834595,100.98435974121094,124.0,-37.55604553222656,-16510.064453125,688.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1016540527344,308.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22141.017578125,22320.0,0.0,0.0,0.354863166809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325459480285645,0.6325533390045166,-7.436871783284005e-06,0.0,0.0003601409844122,0.0,0.0,51.83454132080078,0.0,0.0,0.0,0.4378377795219421,4.0,0.0,1.0
725280,293.26617431640625,297.1499938964844,293.1499938964844,0.1801061779260635,-3669.428466796875,304.1591796875,0.7675055265426636,0.2544047832489013,0.3016681373119354,293.29766845703125,297.1499938964844,293.1499938964844,0.1350958496332168,-3070.4814453125,304.1630554199219,0.7133183479309082,0.200885996222496,0.1941177994012832,293.2386779785156,297.1499938964844,293.1499938964844,0.3195119500160217,-4494.8642578125,304.1556396484375,0.8918032050132751,0.4039039313793182,0.2843293845653534,293.2430725097656,297.1499938964844,293.1499938964844,0.4833768606185913,-8478.58203125,304.0565185546875,0.9990000128746032,0.569456934928894,0.5404345989227295,293.1827392578125,297.1499938964844,293.1499938964844,0.0241063497960567,-4781.728515625,304.1515808105469,0.4735830724239349,0.0637624338269233,0.3025683164596557,291.0787048339844,291.1499938964844,268.3793334960937,266.05810546875,282.26239013671875,293.260009765625,291.0781555175781,1.0,0.3933333158493042,0.8482950329780579,0.8482950329780579,1.0,1.0,-1.864607095718384,0.8242519497871399,1.0403550863265991,0.3987917602062225,0.0,0.0,0.5705753564834595,100.98435974121094,124.0,-37.55604553222656,-16510.064453125,688.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1016540527344,308.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22141.017578125,22320.0,0.0,0.0,0.354863166809082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325459480285645,0.6325533390045166,-7.436871783284005e-06,0.0,0.0003601409844122,0.0,0.0,51.83454132080078,0.0,0.0,0.0,0.4378377795219421,4.0,0.0,1.0
725340,293.26593017578125,297.1499938964844,293.1499938964844,0.17752505838871,-3626.672119140625,304.16046142578125,0.7490096688270569,0.2515075802803039,0.2988224029541015,293.298583984375,297.1499938964844,293.1499938964844,0.1319185346364975,-3011.80029296875,304.1640319824219,0.6930871605873108,0.1969615072011947,0.1908398866653442,293.2391052246094,297.1499938964844,293.1499938964844,0.3168961703777313,-4464.7431640625,304.158203125,0.8709114193916321,0.4015707075595855,0.2830304503440857,293.29522705078125,297.1499938964844,293.1499938964844,0.4746235013008117,-8331.0654296875,304.1026306152344,0.9777383804321288,0.5564056038856506,0.5303785800933838,293.1838073730469,297.1499938964844,293.1499938964844,0.0235865302383899,-4729.076171875,304.1519470214844,0.4552645087242126,0.0627146437764167,0.2999307811260223,291.1077880859375,291.1499938964844,268.43682861328125,266.1048889160156,282.3106994628906,293.27862548828125,291.11041259765625,1.0,0.3994462788105011,0.8469335436820984,0.8469335436820984,1.0,1.0,-1.8412460088729856,0.8129506707191467,1.0282952785491943,0.392665833234787,0.0,0.0,0.5751703977584839,111.29302215576172,127.0,27.78779411315918,-16363.9560546875,703.1401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,22214.453125,21240.0,0.0,0.0,0.3516034185886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484848260879517,0.6484923958778381,-7.577468750241678e-06,0.0,0.0003568327520042,0.0,0.0,54.44813537597656,0.0,0.0,0.0,0.4286985993385315,4.0,0.0,1.0
725400,293.26593017578125,297.1499938964844,293.1499938964844,0.17752505838871,-3626.672119140625,304.16046142578125,0.7490096688270569,0.2515075802803039,0.2988224029541015,293.298583984375,297.1499938964844,293.1499938964844,0.1319185346364975,-3011.80029296875,304.1640319824219,0.6930871605873108,0.1969615072011947,0.1908398866653442,293.2391052246094,297.1499938964844,293.1499938964844,0.3168961703777313,-4464.7431640625,304.158203125,0.8709114193916321,0.4015707075595855,0.2830304503440857,293.29522705078125,297.1499938964844,293.1499938964844,0.4746235013008117,-8331.0654296875,304.1026306152344,0.9777383804321288,0.5564056038856506,0.5303785800933838,293.1838073730469,297.1499938964844,293.1499938964844,0.0235865302383899,-4729.076171875,304.1519470214844,0.4552645087242126,0.0627146437764167,0.2999307811260223,291.1077880859375,291.1499938964844,268.43682861328125,266.1048889160156,282.3106994628906,293.27862548828125,291.11041259765625,1.0,0.3994462788105011,0.8469335436820984,0.8469335436820984,1.0,1.0,-1.8412460088729856,0.8129506707191467,1.0282952785491943,0.392665833234787,0.0,0.0,0.5751703977584839,111.29302215576172,127.0,27.78779411315918,-16363.9560546875,703.1401977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7227783203125,308.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,22214.453125,21240.0,0.0,0.0,0.3516034185886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6484848260879517,0.6484923958778381,-7.577468750241678e-06,0.0,0.0003568327520042,0.0,0.0,54.44813537597656,0.0,0.0,0.0,0.4286985993385315,4.0,0.0,1.0
725460,293.2660522460937,297.1499938964844,293.1499938964844,0.175368383526802,-3591.59130859375,304.16064453125,0.7366400361061096,0.2485451102256775,0.295764684677124,293.2998962402344,297.1499938964844,293.1499938964844,0.1290163844823837,-2958.6533203125,304.16424560546875,0.6781811714172363,0.1929312348365783,0.187365785241127,293.23992919921875,297.1499938964844,293.1499938964844,0.3150826394557953,-4444.54736328125,304.1585998535156,0.85719233751297,0.3991451859474182,0.2815858721733093,293.3102111816406,297.1499938964844,293.1499938964844,0.4690915644168854,-8240.8271484375,304.1273498535156,0.9599673748016356,0.5496514439582825,0.5233427286148071,293.1849365234375,297.1499938964844,293.1499938964844,0.023060979321599,-4677.93017578125,304.1521911621094,0.4417041540145874,0.0616313740611076,0.2965178787708282,291.1004638671875,291.1499938964844,268.4939880371094,266.15155029296875,282.3509216308594,293.28533935546875,291.1035461425781,1.0,0.4033860564231872,0.8455997109413147,0.8455997109413147,1.0,1.0,-1.8199938535690308,0.8027439117431641,1.0172499418258667,0.3868273198604584,0.0,0.0,0.5829195380210876,118.726318359375,130.0,17.007980346679688,-16092.27734375,709.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159240722656,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21170.65234375,21240.0,0.0,0.0,0.3490080535411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474751234054565,0.6474824547767639,-7.3334676926606335e-06,0.0,0.0003541987971402,0.0,0.0,52.900535583496094,0.0,0.0,0.0,0.4385988414287567,4.0,0.0,1.0
725520,293.2660522460937,297.1499938964844,293.1499938964844,0.175368383526802,-3591.59130859375,304.16064453125,0.7366400361061096,0.2485451102256775,0.295764684677124,293.2998962402344,297.1499938964844,293.1499938964844,0.1290163844823837,-2958.6533203125,304.16424560546875,0.6781811714172363,0.1929312348365783,0.187365785241127,293.23992919921875,297.1499938964844,293.1499938964844,0.3150826394557953,-4444.54736328125,304.1585998535156,0.85719233751297,0.3991451859474182,0.2815858721733093,293.3102111816406,297.1499938964844,293.1499938964844,0.4690915644168854,-8240.8271484375,304.1273498535156,0.9599673748016356,0.5496514439582825,0.5233427286148071,293.1849365234375,297.1499938964844,293.1499938964844,0.023060979321599,-4677.93017578125,304.1521911621094,0.4417041540145874,0.0616313740611076,0.2965178787708282,291.1004638671875,291.1499938964844,268.4939880371094,266.15155029296875,282.3509216308594,293.28533935546875,291.1035461425781,1.0,0.4033860564231872,0.8455997109413147,0.8455997109413147,1.0,1.0,-1.8199938535690308,0.8027439117431641,1.0172499418258667,0.3868273198604584,0.0,0.0,0.5829195380210876,118.726318359375,130.0,17.007980346679688,-16092.27734375,709.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159240722656,308.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,21170.65234375,21240.0,0.0,0.0,0.3490080535411834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474751234054565,0.6474824547767639,-7.3334676926606335e-06,0.0,0.0003541987971402,0.0,0.0,52.900535583496094,0.0,0.0,0.0,0.4385988414287567,4.0,0.0,1.0
725580,293.26593017578125,297.1499938964844,293.1499938964844,0.1726633757352829,-3546.72802734375,304.1615600585937,0.7273950576782227,0.2456312924623489,0.2926503717899322,293.30108642578125,297.1499938964844,293.1499938964844,0.1256725788116455,-2896.428955078125,304.1650390625,0.6664490699768066,0.1888946145772934,0.1837911903858184,293.2406616210937,297.1499938964844,293.1499938964844,0.3122532665729522,-4412.2646484375,304.1603698730469,0.8473369479179382,0.3967198729515075,0.2800776660442352,293.3144226074219,297.1499938964844,293.1499938964844,0.4639137387275696,-8160.470703125,304.14324951171875,0.9463926553726196,0.5447234511375427,0.5186790823936462,293.1853942871094,297.1499938964844,293.1499938964844,0.022449592128396,-4614.8818359375,304.1524658203125,0.4320510625839233,0.0606486201286315,0.293117344379425,291.1282043457031,291.1499938964844,268.5508117675781,266.1980895996094,282.38720703125,293.2875366210937,291.129150390625,1.0,0.4060843288898468,0.844265878200531,0.844265878200531,1.0,1.0,-1.8013300895690918,0.7937864661216736,1.0075435638427734,0.3816454112529754,0.0,0.0,0.5835211277008057,124.35511016845705,118.0,25.12373352050781,-15893.072265625,713.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,308.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21213.126953125,21240.0,0.0,0.0,0.3472781777381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650962769985199,0.6509701609611511,-7.370572348008864e-06,0.0,0.0003524432249832,0.0,0.0,53.511512756347656,0.0,0.0,0.0,0.4399218261241913,4.0,0.0,1.0
725640,293.26593017578125,297.1499938964844,293.1499938964844,0.1726633757352829,-3546.72802734375,304.1615600585937,0.7273950576782227,0.2456312924623489,0.2926503717899322,293.30108642578125,297.1499938964844,293.1499938964844,0.1256725788116455,-2896.428955078125,304.1650390625,0.6664490699768066,0.1888946145772934,0.1837911903858184,293.2406616210937,297.1499938964844,293.1499938964844,0.3122532665729522,-4412.2646484375,304.1603698730469,0.8473369479179382,0.3967198729515075,0.2800776660442352,293.3144226074219,297.1499938964844,293.1499938964844,0.4639137387275696,-8160.470703125,304.14324951171875,0.9463926553726196,0.5447234511375427,0.5186790823936462,293.1853942871094,297.1499938964844,293.1499938964844,0.022449592128396,-4614.8818359375,304.1524658203125,0.4320510625839233,0.0606486201286315,0.293117344379425,291.1282043457031,291.1499938964844,268.5508117675781,266.1980895996094,282.38720703125,293.2875366210937,291.129150390625,1.0,0.4060843288898468,0.844265878200531,0.844265878200531,1.0,1.0,-1.8013300895690918,0.7937864661216736,1.0075435638427734,0.3816454112529754,0.0,0.0,0.5835211277008057,124.35511016845705,118.0,25.12373352050781,-15893.072265625,713.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1396789550781,308.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,21213.126953125,21240.0,0.0,0.0,0.3472781777381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650962769985199,0.6509701609611511,-7.370572348008864e-06,0.0,0.0003524432249832,0.0,0.0,53.511512756347656,0.0,0.0,0.0,0.4399218261241913,4.0,0.0,1.0
725700,293.2656555175781,297.1499938964844,293.1499938964844,0.1713290363550186,-3524.6396484375,304.1618957519531,0.7254403829574585,0.2442141324281692,0.2910121083259582,293.301513671875,297.1499938964844,293.1499938964844,0.123992919921875,-2865.130615234375,304.1653747558594,0.6633754372596741,0.1868965476751327,0.1819203943014145,293.2408752441406,297.1499938964844,293.1499938964844,0.3108842670917511,-4396.73486328125,304.1609802246094,0.8457123041152954,0.3955295085906982,0.2792628705501556,293.3150939941406,297.1499938964844,293.1499938964844,0.4615845382213592,-8125.2705078125,304.148681640625,0.943842589855194,0.5425118803977966,0.5165672302246094,293.1853942871094,297.1499938964844,293.1499938964844,0.0221225526183843,-4581.1083984375,304.1526184082031,0.4299069344997406,0.060203943401575,0.2911603450775146,291.1366577148437,291.1499938964844,268.5791015625,266.2212829589844,282.4050598144531,293.2879333496094,291.1379089355469,1.0,0.4050676524639129,0.8435990214347839,0.8435990214347839,1.0,1.0,-1.7917073965072632,0.7891680002212524,1.0025393962860107,0.3789991736412048,0.0,0.0,0.5835780501365662,124.77490234375,118.0,25.572154998779297,-15795.0517578125,707.0053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0224609375,308.22967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21222.22265625,20160.0,0.0,0.0,0.3465906381607055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519176959991455,0.6519250869750977,-7.380184797511902e-06,0.0,0.000351745460648,0.0,0.0,53.6762809753418,0.0,0.0,0.0,0.4252817928791046,4.0,0.0,1.0
725760,293.26519775390625,297.1499938964844,293.1499938964844,0.1703865230083465,-3509.59619140625,304.16143798828125,0.7250142693519592,0.242841824889183,0.2893492579460144,293.3017578125,297.1499938964844,293.1499938964844,0.1225819662213325,-2839.304931640625,304.1651306152344,0.6618457436561584,0.1849274784326553,0.1800157278776168,293.24090576171875,297.1499938964844,293.1499938964844,0.3102193772792816,-4389.78369140625,304.16015625,0.8459349274635315,0.3943714201450348,0.2784240841865539,293.3151550292969,297.1499938964844,293.1499938964844,0.4603133797645569,-8106.5439453125,304.15118408203125,0.9437877535820008,0.5404046177864075,0.5145118832588196,293.1851501464844,297.1499938964844,293.1499938964844,0.0218582581728696,-4555.56005859375,304.1526184082031,0.4292048811912536,0.0597995296120643,0.2891052961349487,291.1190185546875,291.1499938964844,268.6072998046875,266.2444763183594,282.42254638671875,293.2879638671875,291.1166381835937,1.0,0.4030304849147796,0.8431270718574524,0.8431270718574524,1.0,1.0,-1.7819418907165527,0.7845034003257751,0.9974384903907776,0.3763301372528076,0.0,0.0,0.5871440172195435,123.763671875,106.0,-14.146319389343262,-15591.52734375,696.5485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93829345703125,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,20296.515625,20160.0,0.0,0.0,0.3457769155502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400647163391113,0.6400717496871948,-7.07784283804358e-06,0.0,0.000350919610355,0.0,0.0,50.59012985229492,0.0,0.0,0.0,0.4315567910671234,4.0,0.0,1.0
725820,293.2637634277344,297.1499938964844,293.1499938964844,0.1675605773925781,-3462.43701171875,304.162353515625,0.7273401618003845,0.2402148246765136,0.2860329151153564,293.3017883300781,297.1499938964844,293.1499938964844,0.1190688535571098,-2773.2099609375,304.1659545898437,0.6619235277175903,0.1810772866010666,0.1761786192655563,293.2406005859375,297.1499938964844,293.1499938964844,0.3071410655975342,-4354.5751953125,304.1619567871094,0.850223183631897,0.3921306729316711,0.2767256796360016,293.3143615722656,297.1499938964844,293.1499938964844,0.4552439451217651,-8031.892578125,304.15924072265625,0.9487802386283876,0.5363809466362,0.5105162858963013,293.1842041015625,297.1499938964844,293.1499938964844,0.0211637131869792,-4481.4501953125,304.15289306640625,0.4308405816555023,0.0591026917099952,0.2849865555763244,291.1440124511719,291.1499938964844,268.6633605957031,266.29071044921875,282.4569091796875,293.2873229980469,291.14581298828125,1.0,0.3965933322906494,0.8421832323074341,0.8421832323074341,1.0,1.0,-1.7624889612197876,0.7752206325531006,0.9872683882713318,0.3710241019725799,0.0,0.0,0.586887001991272,118.92865753173828,94.0,26.982919692993164,-15463.0478515625,667.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20176.197265625,20160.0,0.0,0.0,0.344330370426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440864205360413,0.6440935134887695,-7.081994226609822e-06,0.0,0.0003494515549391,0.0,0.0,51.05307769775391,0.0,0.0,0.0,0.4323407709598541,4.0,0.0,1.0
725880,293.2637634277344,297.1499938964844,293.1499938964844,0.1675605773925781,-3462.43701171875,304.162353515625,0.7273401618003845,0.2402148246765136,0.2860329151153564,293.3017883300781,297.1499938964844,293.1499938964844,0.1190688535571098,-2773.2099609375,304.1659545898437,0.6619235277175903,0.1810772866010666,0.1761786192655563,293.2406005859375,297.1499938964844,293.1499938964844,0.3071410655975342,-4354.5751953125,304.1619567871094,0.850223183631897,0.3921306729316711,0.2767256796360016,293.3143615722656,297.1499938964844,293.1499938964844,0.4552439451217651,-8031.892578125,304.15924072265625,0.9487802386283876,0.5363809466362,0.5105162858963013,293.1842041015625,297.1499938964844,293.1499938964844,0.0211637131869792,-4481.4501953125,304.15289306640625,0.4308405816555023,0.0591026917099952,0.2849865555763244,291.1440124511719,291.1499938964844,268.6633605957031,266.29071044921875,282.4569091796875,293.2873229980469,291.14581298828125,1.0,0.3965933322906494,0.8421832323074341,0.8421832323074341,1.0,1.0,-1.7624889612197876,0.7752206325531006,0.9872683882713318,0.3710241019725799,0.0,0.0,0.586887001991272,118.92865753173828,94.0,26.982919692993164,-15463.0478515625,667.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20176.197265625,20160.0,0.0,0.0,0.344330370426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440864205360413,0.6440935134887695,-7.081994226609822e-06,0.0,0.0003494515549391,0.0,0.0,51.05307769775391,0.0,0.0,0.0,0.4323407709598541,4.0,0.0,1.0
725940,293.2618408203125,297.1499938964844,293.1499938964844,0.1648743003606796,-3417.67724609375,304.1626892089844,0.732966959476471,0.2377214580774307,0.2827538251876831,293.30126953125,297.1499938964844,293.1499938964844,0.1156597286462783,-2708.873046875,304.16632080078125,0.6652601957321167,0.1773363053798675,0.1723463684320449,293.2399597167969,297.1499938964844,293.1499938964844,0.3042095303535461,-4321.29638671875,304.162841796875,0.8586477041244507,0.3899649679660797,0.2750066518783569,293.3128662109375,297.1499938964844,293.1499938964844,0.4503334462642669,-7961.09375,304.1642761230469,0.9587127566337584,0.5325174331665039,0.506584644317627,293.1827392578125,297.1499938964844,293.1499938964844,0.020522590726614,-4411.95703125,304.1529846191406,0.4358536303043365,0.0585309155285358,0.2809891104698181,291.1639099121094,291.1499938964844,268.71905517578125,266.3367919921875,282.4907531738281,293.2861022949219,291.1651916503906,1.0,0.3879388272762298,0.841239333152771,0.841239333152771,1.0,1.0,-1.743274211883545,0.7660596966743469,0.977214515209198,0.3657935559749603,0.0,0.0,0.5836405754089355,111.57660675048828,82.0,26.8330192565918,-15267.5068359375,631.7568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7024841308594,307.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20212.4453125,19080.0,0.0,0.0,0.3428930044174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63836669921875,0.6383737921714783,-7.045648999337573e-06,0.0,0.0003479928127489,0.0,0.0,50.21929550170898,0.0,0.0,0.0,0.4152962565422058,4.0,0.0,1.0
