time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2618408203125,297.1499938964844,293.1499938964844,0.1648743003606796,-3417.67724609375,304.1626892089844,0.732966959476471,0.2377214580774307,0.2827538251876831,293.30126953125,297.1499938964844,293.1499938964844,0.1156597286462783,-2708.873046875,304.16632080078125,0.6652601957321167,0.1773363053798675,0.1723463684320449,293.2399597167969,297.1499938964844,293.1499938964844,0.3042095303535461,-4321.29638671875,304.162841796875,0.8586477041244507,0.3899649679660797,0.2750066518783569,293.3128662109375,297.1499938964844,293.1499938964844,0.4503334462642669,-7961.09375,304.1642761230469,0.9587127566337584,0.5325174331665039,0.506584644317627,293.1827392578125,297.1499938964844,293.1499938964844,0.020522590726614,-4411.95703125,304.1529846191406,0.4358536303043365,0.0585309155285358,0.2809891104698181,291.1639099121094,291.1499938964844,268.71905517578125,266.3367919921875,282.4907531738281,293.2861022949219,291.1651916503906,1.0,0.3879388272762298,0.841239333152771,0.841239333152771,1.0,1.0,-1.743274211883545,0.7660596966743469,0.977214515209198,0.3657935559749603,0.0,0.0,0.5836405754089355,111.57660675048828,82.0,26.8330192565918,-15267.5068359375,631.7568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7024841308594,307.986083984375,278.1499938964844,0.0,18000.0,313.1499938964844,20212.4453125,19080.0,0.0,0.0,0.3428930044174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63836669921875,0.6383737921714783,-7.045648999337573e-06,0.0,0.0003479928127489,0.0,0.0,50.21929550170898,0.0,0.0,0.0,0.4152962565422058,4.0,0.0,1.0
726060,293.2595520019531,297.1499938964844,293.1499938964844,0.1627144366502761,-3382.220703125,304.1621398925781,0.7414938807487488,0.2353509962558746,0.2795460522174835,293.3003234863281,297.1499938964844,293.1499938964844,0.1126241385936737,-2651.843505859375,304.1659851074219,0.6714255809783936,0.1736954003572464,0.168549582362175,293.2389831542969,297.1499938964844,293.1499938964844,0.3021577000617981,-4298.638671875,304.162109375,0.8708521723747253,0.3878824412822723,0.2733000218868255,293.310791015625,297.1499938964844,293.1499938964844,0.4466733336448669,-7909.69677734375,304.165771484375,0.972040355205536,0.5288125872612,0.5027416944503784,293.18096923828125,297.1499938964844,293.1499938964844,0.0200004670768976,-4356.44140625,304.15289306640625,0.444125771522522,0.0580577589571476,0.2771719396114349,291.1499328613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5238952636719,293.284423828125,291.1527709960937,1.0,0.3777982294559479,0.8403499722480774,0.8403499722480774,1.0,1.0,-1.7245057821273804,0.7571240663528442,0.967381715774536,0.3606986105442047,0.0,0.0,0.5852591395378113,102.68987274169922,70.0,11.326361656188965,-15029.1064453125,592.4871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,307.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.423828125,19080.0,0.0,0.0,0.3408125042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234213709831238,0.6234280467033386,-6.688470875815256e-06,0.0,0.000345881388057,0.0,0.0,46.59807586669922,0.0,0.0,0.0,0.4196376204490661,4.0,0.0,1.0
726120,293.2595520019531,297.1499938964844,293.1499938964844,0.1627144366502761,-3382.220703125,304.1621398925781,0.7414938807487488,0.2353509962558746,0.2795460522174835,293.3003234863281,297.1499938964844,293.1499938964844,0.1126241385936737,-2651.843505859375,304.1659851074219,0.6714255809783936,0.1736954003572464,0.168549582362175,293.2389831542969,297.1499938964844,293.1499938964844,0.3021577000617981,-4298.638671875,304.162109375,0.8708521723747253,0.3878824412822723,0.2733000218868255,293.310791015625,297.1499938964844,293.1499938964844,0.4466733336448669,-7909.69677734375,304.165771484375,0.972040355205536,0.5288125872612,0.5027416944503784,293.18096923828125,297.1499938964844,293.1499938964844,0.0200004670768976,-4356.44140625,304.15289306640625,0.444125771522522,0.0580577589571476,0.2771719396114349,291.1499328613281,291.1499938964844,268.7743225097656,266.3827209472656,282.5238952636719,293.284423828125,291.1527709960937,1.0,0.3777982294559479,0.8403499722480774,0.8403499722480774,1.0,1.0,-1.7245057821273804,0.7571240663528442,0.967381715774536,0.3606986105442047,0.0,0.0,0.5852591395378113,102.68987274169922,70.0,11.326361656188965,-15029.1064453125,592.4871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6927795410156,307.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19139.423828125,19080.0,0.0,0.0,0.3408125042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234213709831238,0.6234280467033386,-6.688470875815256e-06,0.0,0.000345881388057,0.0,0.0,46.59807586669922,0.0,0.0,0.0,0.4196376204490661,4.0,0.0,1.0
726180,293.257080078125,297.1499938964844,293.1499938964844,0.160038337111473,-3337.2021484375,304.1625061035156,0.7531228065490723,0.2330753654241562,0.2764112651348114,293.299072265625,297.1499938964844,293.1499938964844,0.109252318739891,-2587.324951171875,304.166259765625,0.6804434061050415,0.1701394468545913,0.1647995710372924,293.2379455566406,297.1499938964844,293.1499938964844,0.2990496158599853,-4263.10546875,304.1631774902344,0.8869692087173462,0.3858397305011749,0.2716020941734314,293.3085632324219,297.1499938964844,293.1499938964844,0.4414615333080292,-7835.337890625,304.1690979003906,0.987395703792572,0.5251932144165039,0.4989607632160187,293.1790771484375,297.1499938964844,293.1499938964844,0.0194207672029733,-4290.2626953125,304.15289306640625,0.4560316801071167,0.0576615110039711,0.2735497951507568,291.1786804199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5565795898437,293.2825622558594,291.17974853515625,1.0,0.3666054904460907,0.8394606113433838,0.8394606113433838,1.0,1.0,-1.706180453300476,0.7484055757522583,0.957774817943573,0.3557370901107788,0.0,0.0,0.5791650414466858,92.88655853271484,58.0,24.907093048095703,-14851.2470703125,551.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19175.55859375,19080.0,0.0,0.0,0.3385361433029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137496829032898,0.6137563586235046,-6.623982244491344e-06,0.0,0.0003435711550991,0.0,0.0,45.249610900878906,0.0,0.0,0.0,0.4160045087337494,4.0,0.0,1.0
726240,293.257080078125,297.1499938964844,293.1499938964844,0.160038337111473,-3337.2021484375,304.1625061035156,0.7531228065490723,0.2330753654241562,0.2764112651348114,293.299072265625,297.1499938964844,293.1499938964844,0.109252318739891,-2587.324951171875,304.166259765625,0.6804434061050415,0.1701394468545913,0.1647995710372924,293.2379455566406,297.1499938964844,293.1499938964844,0.2990496158599853,-4263.10546875,304.1631774902344,0.8869692087173462,0.3858397305011749,0.2716020941734314,293.3085632324219,297.1499938964844,293.1499938964844,0.4414615333080292,-7835.337890625,304.1690979003906,0.987395703792572,0.5251932144165039,0.4989607632160187,293.1790771484375,297.1499938964844,293.1499938964844,0.0194207672029733,-4290.2626953125,304.15289306640625,0.4560316801071167,0.0576615110039711,0.2735497951507568,291.1786804199219,291.1499938964844,268.8291320800781,266.4284362792969,282.5565795898437,293.2825622558594,291.17974853515625,1.0,0.3666054904460907,0.8394606113433838,0.8394606113433838,1.0,1.0,-1.706180453300476,0.7484055757522583,0.957774817943573,0.3557370901107788,0.0,0.0,0.5791650414466858,92.88655853271484,58.0,24.907093048095703,-14851.2470703125,551.6219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70245361328125,307.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,19175.55859375,19080.0,0.0,0.0,0.3385361433029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137496829032898,0.6137563586235046,-6.623982244491344e-06,0.0,0.0003435711550991,0.0,0.0,45.249610900878906,0.0,0.0,0.0,0.4160045087337494,4.0,0.0,1.0
726300,293.2557983398437,297.1499938964844,293.1499938964844,0.1588100790977478,-3316.609130859375,304.1624755859375,0.7603152990341187,0.231972187757492,0.2748729586601257,293.29833984375,297.1499938964844,293.1499938964844,0.1076505407691001,-2556.640380859375,304.16619873046875,0.6861339211463928,0.1683915555477142,0.1629443168640136,293.2373962402344,297.1499938964844,293.1499938964844,0.2976571023464203,-4247.30712890625,304.163330078125,0.8966398239135742,0.384834885597229,0.2707567811012268,293.307373046875,297.1499938964844,293.1499938964844,0.4390841722488403,-7801.7568359375,304.1699523925781,0.9954301714897156,0.523418128490448,0.497090995311737,293.1780700683594,297.1499938964844,293.1499938964844,0.019159723073244,-4260.349609375,304.15283203125,0.4635648727416992,0.0574868582189083,0.2718082964420318,291.1865539550781,291.1499938964844,268.8563842773437,266.45123291015625,282.57275390625,293.2815856933594,291.1876220703125,1.0,0.3606975078582763,0.8390159606933594,0.8390159606933594,1.0,1.0,-1.6971811056137085,0.7441262006759644,0.9530549645423888,0.3533058762550354,0.0,0.0,0.5759358406066895,87.76380157470703,58.0,23.772619247436523,-14757.8388671875,530.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201843261719,307.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,19184.541015625,18000.0,0.0,0.0,0.3372369110584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077445149421692,0.6077511310577393,-6.581470643141074e-06,0.0,0.0003422526060603,0.0,0.0,44.41073226928711,0.0,0.0,0.0,0.3987954556941986,4.0,0.0,1.0
726360,293.25439453125,297.1499938964844,293.1499938964844,0.1580144762992859,-3303.8515625,304.16162109375,0.767326831817627,0.2309067100286483,0.273391991853714,293.2975158691406,297.1499938964844,293.1499938964844,0.1063496991991996,-2532.176025390625,304.1656188964844,0.6915051937103271,0.1666782200336456,0.1611324250698089,293.2367248535156,297.1499938964844,293.1499938964844,0.2970314025878906,-4240.87744140625,304.1620178222656,0.9060065150260924,0.3838594853878021,0.269938588142395,293.30487060546875,297.1499938964844,293.1499938964844,0.4330736398696899,-7712.20751953125,304.1776123046875,0.9990000128746032,0.5219101309776306,0.4901686310768127,293.177001953125,297.1499938964844,293.1499938964844,0.0189894307404756,-4242.69482421875,304.1526184082031,0.4702554643154144,0.0573416613042354,0.2702498435974121,291.1673889160156,291.1499938964844,268.8835144042969,266.4739990234375,282.59149169921875,293.2800598144531,291.164794921875,1.0,0.3544504344463348,0.8385980725288391,0.8385980725288391,1.0,1.0,-1.6827472448349,0.7372373938560486,0.9455098509788512,0.3496444821357727,0.0,0.0,0.5764176845550537,83.07862091064453,46.0,-15.733970642089844,-14530.1240234375,508.2749633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643737792969,307.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18263.068359375,18000.0,0.0,0.0,0.3356153964996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890913009643555,0.5890975594520569,-6.2375124798563775e-06,0.0,0.0003406069881748,0.0,0.0,40.73323059082031,0.0,0.0,0.0,0.402317613363266,4.0,0.0,1.0
726420,293.2516174316406,297.1499938964844,293.1499938964844,0.1552367508411407,-3256.287109375,304.16241455078125,0.7809352874755859,0.2288250029087066,0.2705943286418915,293.2956848144531,297.1499938964844,293.1499938964844,0.1030042916536331,-2466.90380859375,304.166015625,0.7015041708946228,0.1633143275976181,0.1576467156410217,293.23541259765625,297.1499938964844,293.1499938964844,0.2934386432170868,-4199.115234375,304.1640625,0.9255945086479188,0.3819262683391571,0.2683829367160797,293.2750244140625,297.1499938964844,293.1499938964844,0.4009206593036651,-7238.65771484375,304.22186279296875,0.9990000128746032,0.5239694714546204,0.4605729281902313,293.17449951171875,297.1499938964844,293.1499938964844,0.0185460206121206,-4187.611328125,304.1524963378906,0.4811117649078369,0.0571637190878391,0.2678882777690887,291.2195739746094,291.1499938964844,268.9374389648437,266.51934814453125,282.633056640625,293.267578125,291.2236633300781,1.0,0.3404663205146789,0.8377622961997986,0.8377622961997986,1.0,1.0,-1.6354858875274658,0.7148378491401672,0.9206479787826538,0.3375315964221954,0.0,0.0,0.5646111369132996,74.60357666015625,34.0,57.5459213256836,-14236.908203125,455.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863830566406,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.712890625,18000.0,0.0,0.0,0.3317080736160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748860836029053,0.5748921632766724,-6.121647857071366e-06,0.0,0.0003366415330674,0.0,0.0,38.80191040039063,0.0,0.0,0.0,0.3963877260684967,4.0,0.0,1.0
726480,293.2516174316406,297.1499938964844,293.1499938964844,0.1552367508411407,-3256.287109375,304.16241455078125,0.7809352874755859,0.2288250029087066,0.2705943286418915,293.2956848144531,297.1499938964844,293.1499938964844,0.1030042916536331,-2466.90380859375,304.166015625,0.7015041708946228,0.1633143275976181,0.1576467156410217,293.23541259765625,297.1499938964844,293.1499938964844,0.2934386432170868,-4199.115234375,304.1640625,0.9255945086479188,0.3819262683391571,0.2683829367160797,293.2750244140625,297.1499938964844,293.1499938964844,0.4009206593036651,-7238.65771484375,304.22186279296875,0.9990000128746032,0.5239694714546204,0.4605729281902313,293.17449951171875,297.1499938964844,293.1499938964844,0.0185460206121206,-4187.611328125,304.1524963378906,0.4811117649078369,0.0571637190878391,0.2678882777690887,291.2195739746094,291.1499938964844,268.9374389648437,266.51934814453125,282.633056640625,293.267578125,291.2236633300781,1.0,0.3404663205146789,0.8377622961997986,0.8377622961997986,1.0,1.0,-1.6354858875274658,0.7148378491401672,0.9206479787826538,0.3375315964221954,0.0,0.0,0.5646111369132996,74.60357666015625,34.0,57.5459213256836,-14236.908203125,455.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8863830566406,307.9706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.712890625,18000.0,0.0,0.0,0.3317080736160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748860836029053,0.5748921632766724,-6.121647857071366e-06,0.0,0.0003366415330674,0.0,0.0,38.80191040039063,0.0,0.0,0.0,0.3963877260684967,4.0,0.0,1.0
726540,293.2489929199219,297.1499938964844,293.1499938964844,0.1526670306921005,-3212.420654296875,304.1625671386719,0.7987377047538757,0.226785272359848,0.2678111791610718,293.2938537597656,297.1499938964844,293.1499938964844,0.0998313128948211,-2404.843017578125,304.1659545898437,0.7146725654602051,0.1599918901920318,0.1541790664196014,293.2343444824219,297.1499938964844,293.1499938964844,0.2901363372802734,-4161.06591796875,304.16485595703125,0.9507656097412108,0.3799782991409302,0.2667962312698364,293.2181091308594,297.1499938964844,293.1499938964844,0.3648304641246795,-6705.181640625,304.25787353515625,0.9990000128746032,0.5322893857955933,0.4268213510513305,293.1716003417969,297.1499938964844,293.1499938964844,0.0182152558118104,-4145.8994140625,304.1522216796875,0.4934285581111908,0.0571337305009365,0.2660854756832123,291.26190185546875,291.1499938964844,268.9908447265625,266.5644836425781,282.674072265625,293.25,291.2647705078125,1.0,0.3250349164009094,0.8369265198707581,0.8369265198707581,1.0,1.0,-1.5841628313064575,0.6905962228775024,0.8935666084289551,0.3244631886482239,0.0,0.0,0.54669588804245,65.59933471679688,52.0,56.6622314453125,-13785.6318359375,402.4538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.560546875,18000.0,0.0,0.0,0.3263905346393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434955954551697,0.5435014963150024,-5.925606728851562e-06,0.0,0.0003312448970973,0.0,0.0,35.02427673339844,0.0,0.0,0.0,0.3853534758090973,4.0,0.0,1.0
726600,293.2489929199219,297.1499938964844,293.1499938964844,0.1526670306921005,-3212.420654296875,304.1625671386719,0.7987377047538757,0.226785272359848,0.2678111791610718,293.2938537597656,297.1499938964844,293.1499938964844,0.0998313128948211,-2404.843017578125,304.1659545898437,0.7146725654602051,0.1599918901920318,0.1541790664196014,293.2343444824219,297.1499938964844,293.1499938964844,0.2901363372802734,-4161.06591796875,304.16485595703125,0.9507656097412108,0.3799782991409302,0.2667962312698364,293.2181091308594,297.1499938964844,293.1499938964844,0.3648304641246795,-6705.181640625,304.25787353515625,0.9990000128746032,0.5322893857955933,0.4268213510513305,293.1716003417969,297.1499938964844,293.1499938964844,0.0182152558118104,-4145.8994140625,304.1522216796875,0.4934285581111908,0.0571337305009365,0.2660854756832123,291.26190185546875,291.1499938964844,268.9908447265625,266.5644836425781,282.674072265625,293.25,291.2647705078125,1.0,0.3250349164009094,0.8369265198707581,0.8369265198707581,1.0,1.0,-1.5841628313064575,0.6905962228775024,0.8935666084289551,0.3244631886482239,0.0,0.0,0.54669588804245,65.59933471679688,52.0,56.6622314453125,-13785.6318359375,402.4538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0863952636719,308.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18269.560546875,18000.0,0.0,0.0,0.3263905346393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434955954551697,0.5435014963150024,-5.925606728851562e-06,0.0,0.0003312448970973,0.0,0.0,35.02427673339844,0.0,0.0,0.0,0.3853534758090973,4.0,0.0,1.0
726660,293.2468566894531,297.1499938964844,293.1499938964844,0.1507853269577026,-3180.87109375,304.16143798828125,0.8035658597946167,0.2247091382741928,0.2652924358844757,293.29248046875,297.1499938964844,293.1499938964844,0.0971670299768447,-2353.04248046875,304.1650390625,0.715992271900177,0.1566279977560043,0.1509191840887069,293.2337646484375,297.1499938964844,293.1499938964844,0.287940502166748,-4136.52001953125,304.1634521484375,0.9581819176673888,0.3779630064964294,0.2653400599956512,293.1566467285156,297.1499938964844,293.1499938964844,0.3513049185276031,-6516.13037109375,304.2430725097656,0.9990000128746032,0.5430645942687988,0.415436178445816,293.16925048828125,297.1499938964844,293.1499938964844,0.0181180723011493,-4134.22509765625,304.1516418457031,0.4977595210075378,0.0570624396204948,0.2654367983341217,291.26861572265625,291.1499938964844,269.04376220703125,266.60943603515625,282.7049865722656,293.2430114746094,291.2662658691406,1.0,0.3201306760311126,0.836521565914154,0.836521565914154,1.0,1.0,-1.561702847480774,0.6801083087921143,0.8815944790840149,0.3184349834918976,0.0,0.0,0.5295204520225525,62.60047912597656,70.0,5.096962451934815,-13441.9501953125,382.51568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510437011719,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.576171875,18000.0,0.0,0.0,0.3194773495197296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098958611488342,0.5099015831947327,-5.710358436772367e-06,0.0,0.0003242288948968,0.0,0.0,31.208555221557617,0.0,0.0,0.0,0.3737304210662842,4.0,0.0,1.0
726720,293.2468566894531,297.1499938964844,293.1499938964844,0.1507853269577026,-3180.87109375,304.16143798828125,0.8035658597946167,0.2247091382741928,0.2652924358844757,293.29248046875,297.1499938964844,293.1499938964844,0.0971670299768447,-2353.04248046875,304.1650390625,0.715992271900177,0.1566279977560043,0.1509191840887069,293.2337646484375,297.1499938964844,293.1499938964844,0.287940502166748,-4136.52001953125,304.1634521484375,0.9581819176673888,0.3779630064964294,0.2653400599956512,293.1566467285156,297.1499938964844,293.1499938964844,0.3513049185276031,-6516.13037109375,304.2430725097656,0.9990000128746032,0.5430645942687988,0.415436178445816,293.16925048828125,297.1499938964844,293.1499938964844,0.0181180723011493,-4134.22509765625,304.1516418457031,0.4977595210075378,0.0570624396204948,0.2654367983341217,291.26861572265625,291.1499938964844,269.04376220703125,266.60943603515625,282.7049865722656,293.2430114746094,291.2662658691406,1.0,0.3201306760311126,0.836521565914154,0.836521565914154,1.0,1.0,-1.561702847480774,0.6801083087921143,0.8815944790840149,0.3184349834918976,0.0,0.0,0.5295204520225525,62.60047912597656,70.0,5.096962451934815,-13441.9501953125,382.51568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3510437011719,308.0576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.576171875,18000.0,0.0,0.0,0.3194773495197296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098958611488342,0.5099015831947327,-5.710358436772367e-06,0.0,0.0003242288948968,0.0,0.0,31.208555221557617,0.0,0.0,0.0,0.3737304210662842,4.0,0.0,1.0
726780,293.2452087402344,297.1499938964844,293.1499938964844,0.1495645344257354,-3161.199951171875,304.15966796875,0.795491099357605,0.2225898951292038,0.2629286646842956,293.29150390625,297.1499938964844,293.1499938964844,0.0949538946151733,-2310.550537109375,304.1637268066406,0.7059786319732666,0.1532178521156311,0.1477822661399841,293.2334899902344,297.1499938964844,293.1499938964844,0.2869208455085754,-4126.1259765625,304.1606750488281,0.9493208527565002,0.3758940696716308,0.2639679610729217,293.1277160644531,297.1499938964844,293.1499938964844,0.3589196801185608,-6647.41943359375,304.19891357421875,0.9990000128746032,0.54884272813797,0.4240429997444153,293.1678466796875,297.1499938964844,293.1499938964844,0.0181401129812002,-4139.74365234375,304.15106201171875,0.4938803315162658,0.0568611472845077,0.2650367021560669,291.2320251464844,291.1499938964844,269.0961608886719,266.6541442871094,282.72705078125,293.24420166015625,291.228515625,1.0,0.322952926158905,0.8361166715621948,0.8361166715621948,1.0,1.0,-1.5639477968215942,0.6812070608139038,0.8827407360076904,0.3186826109886169,0.0,0.0,0.520872950553894,64.5643310546875,88.0,-38.76888275146485,-13316.943359375,388.9192504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58746337890625,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.283203125,18000.0,0.0,0.0,0.3118097186088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900602996349334,0.4900658726692199,-5.566265826928429e-06,0.0,0.0003164472291246,0.0,0.0,29.00131797790528,0.0,0.0,0.0,0.3666876256465912,4.0,0.0,1.0
726840,293.2452087402344,297.1499938964844,293.1499938964844,0.1495645344257354,-3161.199951171875,304.15966796875,0.795491099357605,0.2225898951292038,0.2629286646842956,293.29150390625,297.1499938964844,293.1499938964844,0.0949538946151733,-2310.550537109375,304.1637268066406,0.7059786319732666,0.1532178521156311,0.1477822661399841,293.2334899902344,297.1499938964844,293.1499938964844,0.2869208455085754,-4126.1259765625,304.1606750488281,0.9493208527565002,0.3758940696716308,0.2639679610729217,293.1277160644531,297.1499938964844,293.1499938964844,0.3589196801185608,-6647.41943359375,304.19891357421875,0.9990000128746032,0.54884272813797,0.4240429997444153,293.1678466796875,297.1499938964844,293.1499938964844,0.0181401129812002,-4139.74365234375,304.15106201171875,0.4938803315162658,0.0568611472845077,0.2650367021560669,291.2320251464844,291.1499938964844,269.0961608886719,266.6541442871094,282.72705078125,293.24420166015625,291.228515625,1.0,0.322952926158905,0.8361166715621948,0.8361166715621948,1.0,1.0,-1.5639477968215942,0.6812070608139038,0.8827407360076904,0.3186826109886169,0.0,0.0,0.520872950553894,64.5643310546875,88.0,-38.76888275146485,-13316.943359375,388.9192504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58746337890625,308.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.283203125,18000.0,0.0,0.0,0.3118097186088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900602996349334,0.4900658726692199,-5.566265826928429e-06,0.0,0.0003164472291246,0.0,0.0,29.00131797790528,0.0,0.0,0.0,0.3666876256465912,4.0,0.0,1.0
726900,293.2445373535156,297.1499938964844,293.1499938964844,0.149071529507637,-3153.43115234375,304.1588134765625,0.7879711389541626,0.2215168923139572,0.2617957592010498,293.2911071777344,297.1499938964844,293.1499938964844,0.0939277783036232,-2290.9296875,304.1630859375,0.6975997090339661,0.1514990776777267,0.14625284075737,293.2334899902344,297.1499938964844,293.1499938964844,0.2866116762161255,-4123.2734375,304.1593017578125,0.940119743347168,0.3748383224010467,0.2633064985275268,293.1293334960937,297.1499938964844,293.1499938964844,0.3687967360019684,-6803.4814453125,304.1720275878906,0.9990000128746032,0.5488169193267822,0.4340656399726867,293.1675109863281,297.1499938964844,293.1499938964844,0.0181661490350961,-4144.7412109375,304.1508178710937,0.4896733462810516,0.0566998571157455,0.2648509740829468,291.2074584960937,291.1499938964844,269.12213134765625,266.6763916015625,282.73321533203125,293.24285888671875,291.2033996582031,1.0,0.3266971707344055,0.8359141945838928,0.8359141945838928,1.0,1.0,-1.572076439857483,0.6850429773330688,0.8870334625244141,0.3205761313438415,0.0,0.0,0.5194815993309021,67.01156616210938,88.0,-54.36974334716797,-13319.2861328125,399.7661743164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669311523437,308.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.38671875,18000.0,0.0,0.0,0.3080551624298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850886464118957,0.4850941598415375,-5.52489882466034e-06,0.0,0.0003126368392258,0.0,0.0,28.439773559570312,0.0,0.0,0.0,0.3648676872253418,4.0,0.0,1.0
726960,293.24395751953125,297.1499938964844,293.1499938964844,0.1486284285783767,-3146.523681640625,304.15802001953125,0.7788574695587158,0.2204339355230331,0.2606903612613678,293.29083251953125,297.1499938964844,293.1499938964844,0.0929357558488845,-2271.986083984375,304.1625061035156,0.6876961588859558,0.1497705578804016,0.1447457671165466,293.2335510253906,297.1499938964844,293.1499938964844,0.2863843441009521,-4121.34619140625,304.15802001953125,0.928450345993042,0.3737661838531494,0.2626572251319885,293.14190673828125,297.1499938964844,293.1499938964844,0.3820716738700866,-7008.81884765625,304.1438903808594,0.9990000128746032,0.5466225743293762,0.4471978843212127,293.1675109863281,297.1499938964844,293.1499938964844,0.0181858614087104,-4149.1611328125,304.150634765625,0.4842226207256317,0.0564802512526512,0.2645805180072784,291.18035888671875,291.1499938964844,269.14801025390625,266.6986083984375,282.7370300292969,293.2402648925781,291.1762084960937,1.0,0.3317201137542724,0.8355133533477783,0.8355133533477783,1.0,1.0,-1.5839041471481323,0.6905970573425293,0.893307089805603,0.3233982026576996,0.0,0.0,0.5201665163040161,70.32490539550781,106.0,-64.57136535644531,-13362.2919921875,415.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71044921875,308.1098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.66796875,18000.0,0.0,0.0,0.3045364916324615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837087392807007,0.4837142527103424,-5.504097771336092e-06,0.0,0.0003090658283326,0.0,0.0,28.24418067932129,0.0,0.0,0.0,0.3642420172691345,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1477721482515335,-3133.105224609375,304.15679931640625,0.758067786693573,0.2182344049215316,0.2585468292236328,293.2904357910156,297.1499938964844,293.1499938964844,0.0909759625792503,-2234.48291015625,304.16162109375,0.6654117703437805,0.1462812721729278,0.1417871862649917,293.2339782714844,297.1499938964844,293.1499938964844,0.285948097705841,-4117.51318359375,304.1560974121094,0.9018882513046264,0.3715650737285614,0.2613837122917175,293.19781494140625,297.1499938964844,293.1499938964844,0.4169203639030456,-7534.91064453125,304.0879211425781,0.9990000128746032,0.535574197769165,0.4808706045150757,293.1683349609375,297.1499938964844,293.1499938964844,0.0181705616414546,-4151.43310546875,304.15045166015625,0.4689741730690002,0.0558692291378974,0.2636510133743286,291.1272888183594,291.1499938964844,269.19927978515625,266.74285888671875,282.7437744140625,293.2408142089844,291.12359619140625,1.0,0.3448672890663147,0.8347116112709045,0.8347116112709045,1.0,1.0,-1.6161482334136963,0.7057419419288635,0.910406231880188,0.3312703967094421,0.0,0.0,0.5267883539199829,79.29216003417969,109.0,-70.03285217285156,-13540.5068359375,457.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708679199219,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.919921875,18000.0,0.0,0.0,0.2987135648727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906129837036133,0.4906185269355774,-5.520801551028853e-06,0.0,0.0003031562955584,0.0,0.0,28.84150123596192,0.0,0.0,0.0,0.3662492930889129,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1477721482515335,-3133.105224609375,304.15679931640625,0.758067786693573,0.2182344049215316,0.2585468292236328,293.2904357910156,297.1499938964844,293.1499938964844,0.0909759625792503,-2234.48291015625,304.16162109375,0.6654117703437805,0.1462812721729278,0.1417871862649917,293.2339782714844,297.1499938964844,293.1499938964844,0.285948097705841,-4117.51318359375,304.1560974121094,0.9018882513046264,0.3715650737285614,0.2613837122917175,293.19781494140625,297.1499938964844,293.1499938964844,0.4169203639030456,-7534.91064453125,304.0879211425781,0.9990000128746032,0.535574197769165,0.4808706045150757,293.1683349609375,297.1499938964844,293.1499938964844,0.0181705616414546,-4151.43310546875,304.15045166015625,0.4689741730690002,0.0558692291378974,0.2636510133743286,291.1272888183594,291.1499938964844,269.19927978515625,266.74285888671875,282.7437744140625,293.2408142089844,291.12359619140625,1.0,0.3448672890663147,0.8347116112709045,0.8347116112709045,1.0,1.0,-1.6161482334136963,0.7057419419288635,0.910406231880188,0.3312703967094421,0.0,0.0,0.5267883539199829,79.29216003417969,109.0,-70.03285217285156,-13540.5068359375,457.6577453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708679199219,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17935.919921875,18000.0,0.0,0.0,0.2987135648727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906129837036133,0.4906185269355774,-5.520801551028853e-06,0.0,0.0003031562955584,0.0,0.0,28.84150123596192,0.0,0.0,0.0,0.3662492930889129,4.0,0.0,1.0
727140,293.24200439453125,297.1499938964844,293.1499938964844,0.1465963870286941,-3113.5830078125,304.1565246582031,0.7394793629646301,0.2160887867212295,0.2564593553543091,293.2898254394531,297.1499938964844,293.1499938964844,0.088821992278099,-2192.636962890625,304.1613464355469,0.6454206109046936,0.1428478360176086,0.1388740539550781,293.2342834472656,297.1499938964844,293.1499938964844,0.2848427295684814,-4105.22900390625,304.156005859375,0.8791513442993164,0.3693750202655792,0.2601172029972076,293.2727355957031,297.1499938964844,293.1499938964844,0.4347687065601349,-7787.1982421875,304.082275390625,0.9904524683952332,0.5191425681114197,0.4960678815841675,293.1697692871094,297.1499938964844,293.1499938964844,0.0180162414908409,-4135.0703125,304.15057373046875,0.4494957029819488,0.055118091404438,0.2621175050735473,291.1004333496094,291.1499938964844,269.25,266.7868347167969,282.77392578125,293.2616577148437,291.1023864746094,1.0,0.354898601770401,0.8339099287986755,0.8339099287986755,1.0,1.0,-1.6259063482284546,0.710185170173645,0.9157211780548096,0.3339124023914337,0.0,0.0,0.5359089970588684,88.73003387451172,112.0,-24.45813751220703,-13657.439453125,489.3735961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.111328125,18000.0,0.0,0.0,0.2950153052806854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062444806098938,0.5062500834465027,-5.601112661679508e-06,0.0,0.0002994030364789,0.0,0.0,30.41552734375,0.0,0.0,0.0,0.3713229298591614,4.0,0.0,1.0
727200,293.24200439453125,297.1499938964844,293.1499938964844,0.1465963870286941,-3113.5830078125,304.1565246582031,0.7394793629646301,0.2160887867212295,0.2564593553543091,293.2898254394531,297.1499938964844,293.1499938964844,0.088821992278099,-2192.636962890625,304.1613464355469,0.6454206109046936,0.1428478360176086,0.1388740539550781,293.2342834472656,297.1499938964844,293.1499938964844,0.2848427295684814,-4105.22900390625,304.156005859375,0.8791513442993164,0.3693750202655792,0.2601172029972076,293.2727355957031,297.1499938964844,293.1499938964844,0.4347687065601349,-7787.1982421875,304.082275390625,0.9904524683952332,0.5191425681114197,0.4960678815841675,293.1697692871094,297.1499938964844,293.1499938964844,0.0180162414908409,-4135.0703125,304.15057373046875,0.4494957029819488,0.055118091404438,0.2621175050735473,291.1004333496094,291.1499938964844,269.25,266.7868347167969,282.77392578125,293.2616577148437,291.1023864746094,1.0,0.354898601770401,0.8339099287986755,0.8339099287986755,1.0,1.0,-1.6259063482284546,0.710185170173645,0.9157211780548096,0.3339124023914337,0.0,0.0,0.5359089970588684,88.73003387451172,112.0,-24.45813751220703,-13657.439453125,489.3735961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,308.01434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.111328125,18000.0,0.0,0.0,0.2950153052806854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062444806098938,0.5062500834465027,-5.601112661679508e-06,0.0,0.0002994030364789,0.0,0.0,30.41552734375,0.0,0.0,0.0,0.3713229298591614,4.0,0.0,1.0
727260,293.2411499023437,297.1499938964844,293.1499938964844,0.1446677297353744,-3079.9287109375,304.15753173828125,0.7229376435279846,0.2139324098825454,0.2544580996036529,293.2892150878906,297.1499938964844,293.1499938964844,0.0862467288970947,-2141.51513671875,304.161865234375,0.6280694603919983,0.1394315958023071,0.1360534429550171,293.23486328125,297.1499938964844,293.1499938964844,0.2821614146232605,-4073.5703125,304.1584167480469,0.858752429485321,0.3671224415302276,0.2588679194450378,293.3036193847656,297.1499938964844,293.1499938964844,0.4243224263191223,-7621.20849609375,304.121337890625,0.9649218916893004,0.5096926689147949,0.4856831431388855,293.1716003417969,297.1499938964844,293.1499938964844,0.0176841709762811,-4092.298583984375,304.15093994140625,0.4322528541088104,0.0542466081678867,0.2602068781852722,291.1412048339844,291.1499938964844,269.299072265625,266.8296813964844,282.8157043457031,293.2746887207031,291.14227294921875,1.0,0.3614862859249115,0.8326974511146545,0.8326974511146545,1.0,1.0,-1.6041420698165894,0.6998117566108704,0.9043302536010742,0.3283219635486603,0.0,0.0,0.5340545773506165,98.21439361572266,115.0,23.81484603881836,-13481.2470703125,502.3920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2230529785156,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.292697012424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086885690689087,0.5086942315101624,-5.642351879941998e-06,0.0,0.0002970502828247,0.0,0.0,30.7983627319336,0.0,0.0,0.0,0.372439831495285,4.0,0.0,1.0
727320,293.2411499023437,297.1499938964844,293.1499938964844,0.1446677297353744,-3079.9287109375,304.15753173828125,0.7229376435279846,0.2139324098825454,0.2544580996036529,293.2892150878906,297.1499938964844,293.1499938964844,0.0862467288970947,-2141.51513671875,304.161865234375,0.6280694603919983,0.1394315958023071,0.1360534429550171,293.23486328125,297.1499938964844,293.1499938964844,0.2821614146232605,-4073.5703125,304.1584167480469,0.858752429485321,0.3671224415302276,0.2588679194450378,293.3036193847656,297.1499938964844,293.1499938964844,0.4243224263191223,-7621.20849609375,304.121337890625,0.9649218916893004,0.5096926689147949,0.4856831431388855,293.1716003417969,297.1499938964844,293.1499938964844,0.0176841709762811,-4092.298583984375,304.15093994140625,0.4322528541088104,0.0542466081678867,0.2602068781852722,291.1412048339844,291.1499938964844,269.299072265625,266.8296813964844,282.8157043457031,293.2746887207031,291.14227294921875,1.0,0.3614862859249115,0.8326974511146545,0.8326974511146545,1.0,1.0,-1.6041420698165894,0.6998117566108704,0.9043302536010742,0.3283219635486603,0.0,0.0,0.5340545773506165,98.21439361572266,115.0,23.81484603881836,-13481.2470703125,502.3920593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2230529785156,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5546875,18000.0,0.0,0.0,0.292697012424469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086885690689087,0.5086942315101624,-5.642351879941998e-06,0.0,0.0002970502828247,0.0,0.0,30.7983627319336,0.0,0.0,0.0,0.372439831495285,4.0,0.0,1.0
727380,293.2403564453125,297.1499938964844,293.1499938964844,0.1430032849311828,-3051.31591796875,304.1578063964844,0.7109553813934326,0.2117854654788971,0.2522974014282226,293.2886962890625,297.1499938964844,293.1499938964844,0.0837879106402397,-2093.278564453125,304.1619873046875,0.6151061654090881,0.1360060572624206,0.1330971866846084,293.235595703125,297.1499938964844,293.1499938964844,0.2800140082836151,-4048.72802734375,304.1591796875,0.8453525304794312,0.364827424287796,0.2574865221977234,293.3117370605469,297.1499938964844,293.1499938964844,0.4191108345985412,-7538.42724609375,304.1392517089844,0.9462395310401917,0.5041348934173584,0.4801482558250427,293.17303466796875,297.1499938964844,293.1499938964844,0.0173400156199932,-4049.765625,304.15118408203125,0.4211591780185699,0.0534064248204231,0.2577104270458221,291.1521301269531,291.1499938964844,269.3455810546875,266.8706359863281,282.84881591796875,293.2784118652344,291.1529541015625,1.0,0.366187185049057,0.8314850330352783,0.8314850330352783,1.0,1.0,-1.5872951745986938,0.6917544007301331,0.8955407738685608,0.3240116238594055,0.0,0.0,0.5330360531806946,105.20260620117188,103.0,18.401668548583984,-13299.6240234375,511.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0211181640625,307.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2908433377742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069957971572876,0.5070014595985413,-5.635966772388201e-06,0.0,0.0002951690403278,0.0,0.0,30.634864807128903,0.0,0.0,0.0,0.3719517588615417,4.0,0.0,1.0
727440,293.2403564453125,297.1499938964844,293.1499938964844,0.1430032849311828,-3051.31591796875,304.1578063964844,0.7109553813934326,0.2117854654788971,0.2522974014282226,293.2886962890625,297.1499938964844,293.1499938964844,0.0837879106402397,-2093.278564453125,304.1619873046875,0.6151061654090881,0.1360060572624206,0.1330971866846084,293.235595703125,297.1499938964844,293.1499938964844,0.2800140082836151,-4048.72802734375,304.1591796875,0.8453525304794312,0.364827424287796,0.2574865221977234,293.3117370605469,297.1499938964844,293.1499938964844,0.4191108345985412,-7538.42724609375,304.1392517089844,0.9462395310401917,0.5041348934173584,0.4801482558250427,293.17303466796875,297.1499938964844,293.1499938964844,0.0173400156199932,-4049.765625,304.15118408203125,0.4211591780185699,0.0534064248204231,0.2577104270458221,291.1521301269531,291.1499938964844,269.3455810546875,266.8706359863281,282.84881591796875,293.2784118652344,291.1529541015625,1.0,0.366187185049057,0.8314850330352783,0.8314850330352783,1.0,1.0,-1.5872951745986938,0.6917544007301331,0.8955407738685608,0.3240116238594055,0.0,0.0,0.5330360531806946,105.20260620117188,103.0,18.401668548583984,-13299.6240234375,511.147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0211181640625,307.7497253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2908433377742767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069957971572876,0.5070014595985413,-5.635966772388201e-06,0.0,0.0002951690403278,0.0,0.0,30.634864807128903,0.0,0.0,0.0,0.3719517588615417,4.0,0.0,1.0
727500,293.2397766113281,297.1499938964844,293.1499938964844,0.1421202272176742,-3036.1064453125,304.1579895019531,0.7081340551376343,0.2107534110546112,0.2511337697505951,293.2882995605469,297.1499938964844,293.1499938964844,0.0824992805719375,-2068.05859375,304.16217041015625,0.6111890077590942,0.1343254745006561,0.1315430253744125,293.2358093261719,297.1499938964844,293.1499938964844,0.2788657546043396,-4035.43310546875,304.1596069335937,0.8427178263664246,0.3637008666992187,0.2567325532436371,293.3129272460937,297.1499938964844,293.1499938964844,0.4169012010097503,-7504.15478515625,304.14520263671875,0.9421365857124328,0.5018510222434998,0.4779342114925384,293.1734313964844,297.1499938964844,293.1499938964844,0.017135314643383,-4024.25390625,304.1513366699219,0.4186482727527618,0.0530340783298015,0.2561832666397095,291.15728759765625,291.1499938964844,269.367919921875,266.8904724121094,282.8642578125,293.2789001464844,291.157958984375,1.0,0.365947276353836,0.8308787941932678,0.8308787941932678,1.0,1.0,-1.578958511352539,0.6877626180648804,0.8911958932876587,0.3219063878059387,0.0,0.0,0.5320295691490173,106.26953887939452,103.0,16.355676651000977,-13210.4814453125,508.9622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9358215332031,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.2900412082672119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055940747261047,0.5055997371673584,-5.629354291158961e-06,0.0,0.0002943549479823,0.0,0.0,30.493791580200195,0.0,0.0,0.0,0.3714947998523712,4.0,0.0,1.0
727560,293.239013671875,297.1499938964844,293.1499938964844,0.1412287801504135,-3020.7490234375,304.1581420898437,0.7072999477386475,0.2097670137882232,0.2499455511569976,293.2877502441406,297.1499938964844,293.1499938964844,0.0811918526887893,-2042.5372314453125,304.1623229980469,0.6088756322860718,0.1326836794614792,0.1299623697996139,293.23583984375,297.1499938964844,293.1499938964844,0.2776978313922882,-4021.920654296875,304.15997314453125,0.8422754406929016,0.3626035153865814,0.2559528052806854,293.313232421875,297.1499938964844,293.1499938964844,0.4147776961326599,-7471.72216796875,304.1499328613281,0.9410730600357056,0.4997279942035675,0.4758595824241638,293.1736145019531,297.1499938964844,293.1499938964844,0.0169215872883796,-3997.432861328125,304.1514892578125,0.4176929295063019,0.0527045391499996,0.2545600533485412,291.1617736816406,291.1499938964844,269.38970947265625,266.90985107421875,282.8788757324219,293.2789001464844,291.1623840332031,1.0,0.3645420968532562,0.8305386900901794,0.8305386900901794,1.0,1.0,-1.570587992668152,0.6837811470031738,0.8868067860603333,0.3198222517967224,0.0,0.0,0.530791699886322,105.86497497558594,91.0,14.460060119628906,-13121.7861328125,502.8299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8619689941406,307.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.96484375,18000.0,0.0,0.0,0.2892839908599853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037448406219482,0.5037504434585571,-5.619841886073118e-06,0.0,0.0002935864904429,0.0,0.0,30.304664611816406,0.0,0.0,0.0,0.3708846867084503,4.0,0.0,1.0
727620,293.2369689941406,297.1499938964844,293.1499938964844,0.1394714117050171,-2990.45654296875,304.1583557128906,0.7098572254180908,0.2079231590032577,0.24757781624794,293.2861328125,297.1499938964844,293.1499938964844,0.0785747990012168,-1991.677001953125,304.1625671386719,0.607835054397583,0.1295219212770462,0.1267968863248825,293.23553466796875,297.1499938964844,293.1499938964844,0.2753571271896362,-3994.868408203125,304.1605529785156,0.8459377884864807,0.3604946136474609,0.2543666362762451,293.3123779296875,297.1499938964844,293.1499938964844,0.4106285572052002,-7409.50537109375,304.15679931640625,0.9452025890350342,0.495763748884201,0.4719213545322418,293.1733093261719,297.1499938964844,293.1499938964844,0.0165019612759351,-3944.08984375,304.1517028808594,0.4190400242805481,0.0521637424826622,0.2513043880462646,291.1693420410156,291.1499938964844,269.4316101074219,266.9474182128906,282.90679931640625,293.2779541015625,291.1698608398437,1.0,0.3590070009231567,0.8298584222793579,0.8298584222793579,1.0,1.0,-1.554059982299805,0.6759212017059326,0.8781387805938721,0.3157425224781036,0.0,0.0,0.5276910662651062,102.08216857910156,79.0,11.459027290344238,-12948.36328125,482.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,307.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.677734375,18000.0,0.0,0.0,0.2878096997737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988934397697449,0.4988990128040313,-5.593539754045196e-06,0.0,0.0002920902334153,0.0,0.0,29.80571174621582,0.0,0.0,0.0,0.3692693710327148,4.0,0.0,1.0
727680,293.2369689941406,297.1499938964844,293.1499938964844,0.1394714117050171,-2990.45654296875,304.1583557128906,0.7098572254180908,0.2079231590032577,0.24757781624794,293.2861328125,297.1499938964844,293.1499938964844,0.0785747990012168,-1991.677001953125,304.1625671386719,0.607835054397583,0.1295219212770462,0.1267968863248825,293.23553466796875,297.1499938964844,293.1499938964844,0.2753571271896362,-3994.868408203125,304.1605529785156,0.8459377884864807,0.3604946136474609,0.2543666362762451,293.3123779296875,297.1499938964844,293.1499938964844,0.4106285572052002,-7409.50537109375,304.15679931640625,0.9452025890350342,0.495763748884201,0.4719213545322418,293.1733093261719,297.1499938964844,293.1499938964844,0.0165019612759351,-3944.08984375,304.1517028808594,0.4190400242805481,0.0521637424826622,0.2513043880462646,291.1693420410156,291.1499938964844,269.4316101074219,266.9474182128906,282.90679931640625,293.2779541015625,291.1698608398437,1.0,0.3590070009231567,0.8298584222793579,0.8298584222793579,1.0,1.0,-1.554059982299805,0.6759212017059326,0.8781387805938721,0.3157425224781036,0.0,0.0,0.5276910662651062,102.08216857910156,79.0,11.459027290344238,-12948.36328125,482.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486877441406,307.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.677734375,18000.0,0.0,0.0,0.2878096997737884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988934397697449,0.4988990128040313,-5.593539754045196e-06,0.0,0.0002920902334153,0.0,0.0,29.80571174621582,0.0,0.0,0.0,0.3692693710327148,4.0,0.0,1.0
