time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.2344665527344,297.1499938964844,293.1499938964844,0.1377618461847305,-2960.947509765625,304.1584167480469,0.716558575630188,0.2062270194292068,0.2452567666769027,293.2839660644531,297.1499938964844,293.1499938964844,0.0759814530611038,-1941.60693359375,304.1626892089844,0.610594630241394,0.1265123784542083,0.1236701235175132,293.2347412109375,297.1499938964844,293.1499938964844,0.2730273008346557,-3967.95556640625,304.1609191894531,0.8545469045639038,0.358485460281372,0.2527727782726288,293.3104858398437,297.1499938964844,293.1499938964844,0.4065099358558655,-7348.8095703125,304.1613464355469,0.9555559754371644,0.4920321702957153,0.4681272506713867,293.17242431640625,297.1499938964844,293.1499938964844,0.0161060076206922,-3892.8115234375,304.1517944335937,0.4240376055240631,0.0517542846500873,0.2481600940227508,291.1759338378906,291.1499938964844,269.4715270996094,266.9835205078125,282.9334411621094,293.2762451171875,291.1763610839844,1.0,0.3508524000644684,0.8291781544685364,0.8291781544685364,1.0,1.0,-1.537919282913208,0.6682416200637817,0.8696776628494263,0.3118028938770294,0.0,0.0,0.5237842798233032,95.55953979492188,67.0,9.640018463134766,-12780.748046875,456.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.705078125,18000.0,0.0,0.0,0.2862625420093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926486015319824,0.4926541745662689,-5.558955763262929e-06,0.0,0.0002905200817622,0.0,0.0,29.167367935180664,0.0,0.0,0.0,0.3671865165233612,4.0,0.0,1.0
727800,293.2344665527344,297.1499938964844,293.1499938964844,0.1377618461847305,-2960.947509765625,304.1584167480469,0.716558575630188,0.2062270194292068,0.2452567666769027,293.2839660644531,297.1499938964844,293.1499938964844,0.0759814530611038,-1941.60693359375,304.1626892089844,0.610594630241394,0.1265123784542083,0.1236701235175132,293.2347412109375,297.1499938964844,293.1499938964844,0.2730273008346557,-3967.95556640625,304.1609191894531,0.8545469045639038,0.358485460281372,0.2527727782726288,293.3104858398437,297.1499938964844,293.1499938964844,0.4065099358558655,-7348.8095703125,304.1613464355469,0.9555559754371644,0.4920321702957153,0.4681272506713867,293.17242431640625,297.1499938964844,293.1499938964844,0.0161060076206922,-3892.8115234375,304.1517944335937,0.4240376055240631,0.0517542846500873,0.2481600940227508,291.1759338378906,291.1499938964844,269.4715270996094,266.9835205078125,282.9334411621094,293.2762451171875,291.1763610839844,1.0,0.3508524000644684,0.8291781544685364,0.8291781544685364,1.0,1.0,-1.537919282913208,0.6682416200637817,0.8696776628494263,0.3118028938770294,0.0,0.0,0.5237842798233032,95.55953979492188,67.0,9.640018463134766,-12780.748046875,456.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6790466308594,307.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.705078125,18000.0,0.0,0.0,0.2862625420093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926486015319824,0.4926541745662689,-5.558955763262929e-06,0.0,0.0002905200817622,0.0,0.0,29.167367935180664,0.0,0.0,0.0,0.3671865165233612,4.0,0.0,1.0
727860,293.231689453125,297.1499938964844,293.1499938964844,0.1361102610826492,-2932.393798828125,304.1583557128906,0.7264095544815063,0.2046510726213455,0.2429993897676468,293.2814025878906,297.1499938964844,293.1499938964844,0.0734268873929977,-1892.65087890625,304.1627197265625,0.6163772940635681,0.123634248971939,0.1206046342849731,293.2336730957031,297.1499938964844,293.1499938964844,0.2707282602787018,-3941.39990234375,304.1611022949219,0.8677411675453186,0.3565565645694732,0.251187652349472,293.3080444335937,297.1499938964844,293.1499938964844,0.4024192988872528,-7289.19140625,304.1643371582031,0.9702958464622498,0.4884590208530426,0.4644266664981842,293.171142578125,297.1499938964844,293.1499938964844,0.0157385505735874,-3844.347900390625,304.1517944335937,0.4327035248279571,0.051445435732603,0.2451781332492828,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9589538574219,293.27410888671875,291.1820678710937,1.0,0.3408863544464111,0.8285263180732727,0.8285263180732727,1.0,1.0,-1.522228717803955,0.6607732772827148,0.8614553809165955,0.3080230355262756,0.0,0.0,0.5191615223884583,87.32288360595703,55.0,8.28535270690918,-12618.3583984375,426.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,307.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.2845242023468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851748347282409,0.4851803779602051,-5.517396402865416e-06,0.0,0.0002887558948714,0.0,0.0,28.413307189941406,0.0,0.0,0.0,0.3647020161151886,4.0,0.0,1.0
727920,293.231689453125,297.1499938964844,293.1499938964844,0.1361102610826492,-2932.393798828125,304.1583557128906,0.7264095544815063,0.2046510726213455,0.2429993897676468,293.2814025878906,297.1499938964844,293.1499938964844,0.0734268873929977,-1892.65087890625,304.1627197265625,0.6163772940635681,0.123634248971939,0.1206046342849731,293.2336730957031,297.1499938964844,293.1499938964844,0.2707282602787018,-3941.39990234375,304.1611022949219,0.8677411675453186,0.3565565645694732,0.251187652349472,293.3080444335937,297.1499938964844,293.1499938964844,0.4024192988872528,-7289.19140625,304.1643371582031,0.9702958464622498,0.4884590208530426,0.4644266664981842,293.171142578125,297.1499938964844,293.1499938964844,0.0157385505735874,-3844.347900390625,304.1517944335937,0.4327035248279571,0.051445435732603,0.2451781332492828,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.9589538574219,293.27410888671875,291.1820678710937,1.0,0.3408863544464111,0.8285263180732727,0.8285263180732727,1.0,1.0,-1.522228717803955,0.6607732772827148,0.8614553809165955,0.3080230355262756,0.0,0.0,0.5191615223884583,87.32288360595703,55.0,8.28535270690918,-12618.3583984375,426.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6484375,307.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.2845242023468017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851748347282409,0.4851803779602051,-5.517396402865416e-06,0.0,0.0002887558948714,0.0,0.0,28.413307189941406,0.0,0.0,0.0,0.3647020161151886,4.0,0.0,1.0
727980,293.228759765625,297.1499938964844,293.1499938964844,0.1345206499099731,-2904.865478515625,304.1582336425781,0.7396068572998047,0.2031730711460113,0.2408105283975601,293.2786560058594,297.1499938964844,293.1499938964844,0.070914626121521,-1844.898681640625,304.16265869140625,0.6247564554214478,0.1208658963441848,0.1176060661673545,293.232421875,297.1499938964844,293.1499938964844,0.2684726119041443,-3915.338134765625,304.1611633300781,0.8858681321144104,0.3546915352344513,0.2496186196804046,293.3052978515625,297.1499938964844,293.1499938964844,0.3983812928199768,-7230.74951171875,304.166259765625,0.9877278208732604,0.4850097000598907,0.4608068764209747,293.1696472167969,297.1499938964844,293.1499938964844,0.0153989680111408,-3798.783447265625,304.1517639160156,0.4457927942276001,0.0512120872735977,0.2423632740974426,291.1866149902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9836120605469,293.271728515625,291.1869201660156,1.0,0.3296130895614624,0.8278744220733643,0.8278744220733643,1.0,1.0,-1.5069987773895264,0.6535170674324036,0.8534817695617676,0.3044051229953766,0.0,0.0,0.5139407515525818,78.0420913696289,43.0,7.008035659790039,-12460.357421875,394.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,307.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2825124859809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767040908336639,0.4767095744609833,-5.470488304126775e-06,0.0,0.0002867142611648,0.0,0.0,27.573442459106445,0.0,0.0,0.0,0.3619013428688049,4.0,0.0,1.0
728040,293.228759765625,297.1499938964844,293.1499938964844,0.1345206499099731,-2904.865478515625,304.1582336425781,0.7396068572998047,0.2031730711460113,0.2408105283975601,293.2786560058594,297.1499938964844,293.1499938964844,0.070914626121521,-1844.898681640625,304.16265869140625,0.6247564554214478,0.1208658963441848,0.1176060661673545,293.232421875,297.1499938964844,293.1499938964844,0.2684726119041443,-3915.338134765625,304.1611633300781,0.8858681321144104,0.3546915352344513,0.2496186196804046,293.3052978515625,297.1499938964844,293.1499938964844,0.3983812928199768,-7230.74951171875,304.166259765625,0.9877278208732604,0.4850097000598907,0.4608068764209747,293.1696472167969,297.1499938964844,293.1499938964844,0.0153989680111408,-3798.783447265625,304.1517639160156,0.4457927942276001,0.0512120872735977,0.2423632740974426,291.1866149902344,291.1499938964844,269.5460205078125,267.0517272949219,282.9836120605469,293.271728515625,291.1869201660156,1.0,0.3296130895614624,0.8278744220733643,0.8278744220733643,1.0,1.0,-1.5069987773895264,0.6535170674324036,0.8534817695617676,0.3044051229953766,0.0,0.0,0.5139407515525818,78.0420913696289,43.0,7.008035659790039,-12460.357421875,394.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6506042480469,307.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.234375,18000.0,0.0,0.0,0.2825124859809875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767040908336639,0.4767095744609833,-5.470488304126775e-06,0.0,0.0002867142611648,0.0,0.0,27.573442459106445,0.0,0.0,0.0,0.3619013428688049,4.0,0.0,1.0
728100,293.227294921875,297.1499938964844,293.1499938964844,0.1337497532367706,-2891.498779296875,304.1581420898437,0.7478324174880981,0.2024658769369125,0.2397424280643463,293.2772216796875,297.1499938964844,293.1499938964844,0.069674327969551,-1821.478271484375,304.1626281738281,0.6300511360168457,0.1195174902677536,0.1161320507526397,293.23175048828125,297.1499938964844,293.1499938964844,0.2673638164997101,-3902.52294921875,304.1611328125,0.8970152735710144,0.3537793755531311,0.2488415390253067,293.3038635253906,297.1499938964844,293.1499938964844,0.396323025226593,-7201.5283203125,304.16705322265625,0.996890664100647,0.4833289086818695,0.4590272009372711,293.1688537597656,297.1499938964844,293.1499938964844,0.0152391688898205,-3777.077880859375,304.1517333984375,0.4543986916542053,0.0511181727051734,0.2410174906253814,291.188720703125,291.1499938964844,269.56365966796875,267.0680847167969,282.9956970214844,293.2704772949219,291.1889953613281,1.0,0.3235800862312317,0.8275485038757324,0.8275485038757324,1.0,1.0,-1.4994734525680542,0.649928092956543,0.8495453596115112,0.3026401102542877,0.0,0.0,0.5111453533172607,73.15196228027344,43.0,6.396989822387695,-12382.4228515625,378.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618957519531,307.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.005859375,18000.0,0.0,0.0,0.2813873887062073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721723794937134,0.4721778333187103,-5.445558144856477e-06,0.0,0.0002855724305845,0.0,0.0,27.13086128234864,0.0,0.0,0.0,0.3604105412960052,4.0,0.0,1.0
728160,293.2257080078125,297.1499938964844,293.1499938964844,0.1329926550388336,-2878.303466796875,304.15802001953125,0.755311906337738,0.2017961144447326,0.2387466132640838,293.2756652832031,297.1499938964844,293.1499938964844,0.068458579480648,-1798.5802001953125,304.1625366210937,0.6345849633216858,0.1182108297944068,0.1147192567586898,293.23095703125,297.1499938964844,293.1499938964844,0.2662326097488403,-3889.382080078125,304.16119384765625,0.9070834517478944,0.3528985381126404,0.2481030076742172,293.299560546875,297.1499938964844,293.1499938964844,0.3862749636173248,-7050.29345703125,304.1826477050781,0.9990000128746032,0.4822150468826294,0.4490301311016083,293.1679382324219,297.1499938964844,293.1499938964844,0.0151049913838505,-3758.445556640625,304.15167236328125,0.4624807238578796,0.051060527563095,0.2399271428585052,291.1932678222656,291.1499938964844,269.5809631347656,267.0841369628906,283.01220703125,293.26806640625,291.1951599121094,1.0,0.3170586824417114,0.8272417783737183,0.8272417783737183,1.0,1.0,-1.4826022386550903,0.6419180631637573,0.840684175491333,0.2987723350524902,0.0,0.0,0.5078520774841309,68.9443359375,31.0,16.132516860961914,-12268.1328125,358.90838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68035888671875,307.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.623046875,18000.0,0.0,0.0,0.2801617980003357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673684537410736,0.4673738777637481,-5.419824901764514e-06,0.0,0.0002843286201823,0.0,0.0,26.66918182373047,0.0,0.0,0.0,0.3588320910930633,4.0,0.0,1.0
728220,293.2227783203125,297.1499938964844,293.1499938964844,0.1311713606119156,-2845.905029296875,304.15838623046875,0.7719342708587646,0.2004735767841339,0.2368448674678802,293.27264404296875,297.1499938964844,293.1499938964844,0.0658814013004303,-1749.9093017578125,304.16265869140625,0.6447228193283081,0.1156398132443428,0.111988253891468,293.2295227050781,297.1499938964844,293.1499938964844,0.2632733583450317,-3854.3203125,304.1623840332031,0.9309038519859314,0.3511377871036529,0.2466684877872467,293.26318359375,297.1499938964844,293.1499938964844,0.3532133400440216,-6550.822265625,304.2266845703125,0.9990000128746032,0.4857267439365387,0.4171395599842071,293.1657409667969,297.1499938964844,293.1499938964844,0.0148572186008095,-3721.073486328125,304.1515197753906,0.477724939584732,0.0510506182909011,0.2383417934179306,291.23602294921875,291.1499938964844,269.6146545410156,267.1156005859375,283.04656982421875,293.2518310546875,291.23895263671875,1.0,0.3025145828723907,0.8266282677650452,0.8266282677650452,1.0,1.0,-1.4358186721801758,0.6198923587799072,0.8159263134002686,0.28776615858078,0.0,0.0,0.4936145544052124,60.76895523071289,25.0,46.444435119628906,-11913.8896484375,316.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,307.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.482421875,18000.0,0.0,0.0,0.277002602815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490153193473816,0.449020653963089,-5.338804839993827e-06,0.0,0.0002811224258039,0.0,0.0,25.01781463623047,0.0,0.0,0.0,0.3530610799789428,4.0,0.0,1.0
728280,293.2227783203125,297.1499938964844,293.1499938964844,0.1311713606119156,-2845.905029296875,304.15838623046875,0.7719342708587646,0.2004735767841339,0.2368448674678802,293.27264404296875,297.1499938964844,293.1499938964844,0.0658814013004303,-1749.9093017578125,304.16265869140625,0.6447228193283081,0.1156398132443428,0.111988253891468,293.2295227050781,297.1499938964844,293.1499938964844,0.2632733583450317,-3854.3203125,304.1623840332031,0.9309038519859314,0.3511377871036529,0.2466684877872467,293.26318359375,297.1499938964844,293.1499938964844,0.3532133400440216,-6550.822265625,304.2266845703125,0.9990000128746032,0.4857267439365387,0.4171395599842071,293.1657409667969,297.1499938964844,293.1499938964844,0.0148572186008095,-3721.073486328125,304.1515197753906,0.477724939584732,0.0510506182909011,0.2383417934179306,291.23602294921875,291.1499938964844,269.6146545410156,267.1156005859375,283.04656982421875,293.2518310546875,291.23895263671875,1.0,0.3025145828723907,0.8266282677650452,0.8266282677650452,1.0,1.0,-1.4358186721801758,0.6198923587799072,0.8159263134002686,0.28776615858078,0.0,0.0,0.4936145544052124,60.76895523071289,25.0,46.444435119628906,-11913.8896484375,316.436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7691955566406,307.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.482421875,18000.0,0.0,0.0,0.277002602815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490153193473816,0.449020653963089,-5.338804839993827e-06,0.0,0.0002811224258039,0.0,0.0,25.01781463623047,0.0,0.0,0.0,0.3530610799789428,4.0,0.0,1.0
728340,293.2201538085937,297.1499938964844,293.1499938964844,0.1295801103115081,-2817.7890625,304.1582336425781,0.7905622720718384,0.199163556098938,0.2349874526262283,293.2698974609375,297.1499938964844,293.1499938964844,0.0634422302246093,-1704.5279541015625,304.1625061035156,0.6563045382499695,0.1130908578634262,0.1093083843588829,293.2283020019531,297.1499938964844,293.1499938964844,0.2607159614562988,-3824.31787109375,304.1624755859375,0.9564802646636964,0.3493723273277282,0.2452467679977417,293.2015075683594,297.1499938964844,293.1499938964844,0.3207769393920898,-6060.98095703125,304.2547912597656,0.9990000128746032,0.495326817035675,0.3859052658081054,293.1631774902344,297.1499938964844,293.1499938964844,0.0147222876548767,-3700.335205078125,304.1512451171875,0.4911804497241974,0.0511704608798027,0.2375037670135498,291.26300048828125,291.1499938964844,269.647216796875,267.146240234375,283.079345703125,293.2319030761719,291.2646179199219,1.0,0.288729727268219,0.8260148167610168,0.8260148167610168,1.0,1.0,-1.390675663948059,0.5986304879188538,0.7920451164245605,0.2774849832057953,0.0,0.0,0.4765585660934448,53.33478927612305,43.0,36.86909484863281,-11511.8935546875,278.82012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9488220214844,307.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18192.474609375,18000.0,0.0,0.0,0.2723969519138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233770966529846,0.4233823120594024,-5.216171757638222e-06,0.0,0.0002764482924249,0.0,0.0,22.774702072143555,0.0,0.0,0.0,0.3450813591480255,4.0,0.0,1.0
728400,293.2201538085937,297.1499938964844,293.1499938964844,0.1295801103115081,-2817.7890625,304.1582336425781,0.7905622720718384,0.199163556098938,0.2349874526262283,293.2698974609375,297.1499938964844,293.1499938964844,0.0634422302246093,-1704.5279541015625,304.1625061035156,0.6563045382499695,0.1130908578634262,0.1093083843588829,293.2283020019531,297.1499938964844,293.1499938964844,0.2607159614562988,-3824.31787109375,304.1624755859375,0.9564802646636964,0.3493723273277282,0.2452467679977417,293.2015075683594,297.1499938964844,293.1499938964844,0.3207769393920898,-6060.98095703125,304.2547912597656,0.9990000128746032,0.495326817035675,0.3859052658081054,293.1631774902344,297.1499938964844,293.1499938964844,0.0147222876548767,-3700.335205078125,304.1512451171875,0.4911804497241974,0.0511704608798027,0.2375037670135498,291.26300048828125,291.1499938964844,269.647216796875,267.146240234375,283.079345703125,293.2319030761719,291.2646179199219,1.0,0.288729727268219,0.8260148167610168,0.8260148167610168,1.0,1.0,-1.390675663948059,0.5986304879188538,0.7920451164245605,0.2774849832057953,0.0,0.0,0.4765585660934448,53.33478927612305,43.0,36.86909484863281,-11511.8935546875,278.82012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9488220214844,307.4568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18192.474609375,18000.0,0.0,0.0,0.2723969519138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233770966529846,0.4233823120594024,-5.216171757638222e-06,0.0,0.0002764482924249,0.0,0.0,22.774702072143555,0.0,0.0,0.0,0.3450813591480255,4.0,0.0,1.0
728460,293.2181091308594,297.1499938964844,293.1499938964844,0.1284953951835632,-2799.120849609375,304.1572570800781,0.7953131198883057,0.1977999657392501,0.2333310693502426,293.26776123046875,297.1499938964844,293.1499938964844,0.0613314621150493,-1666.0692138671875,304.1618347167969,0.6565845608711243,0.1104902848601341,0.1067940667271614,293.2274780273437,297.1499938964844,293.1499938964844,0.2590515911579132,-3805.431396484375,304.1610107421875,0.9629198908805848,0.3475528359413147,0.24394091963768,293.1396484375,297.1499938964844,293.1499938964844,0.3100307285785675,-5908.244140625,304.2365417480469,0.9990000128746032,0.5066065788269043,0.376554399728775,293.1612854003906,297.1499938964844,293.1499938964844,0.0147351305931806,-3702.674560546875,304.1507873535156,0.495504081249237,0.0512228868901729,0.2375422865152359,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,283.10552978515625,293.2265319824219,291.2555847167969,1.0,0.2849721610546112,0.8258464336395264,0.8258464336395264,1.0,1.0,-1.3733625411987305,0.5903329253196716,0.7830296754837036,0.2740932404994964,0.0,0.0,0.4616089165210724,51.17022705078125,61.0,-10.073548316955566,-11230.51953125,266.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838073730469,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.7890625,18000.0,0.0,0.0,0.2663875520229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987607657909393,0.3987658619880676,-5.094389962323476e-06,0.0,0.0002703494974412,0.0,0.0,20.71716690063477,0.0,0.0,0.0,0.3374562859535217,4.0,0.0,1.0
728520,293.2181091308594,297.1499938964844,293.1499938964844,0.1284953951835632,-2799.120849609375,304.1572570800781,0.7953131198883057,0.1977999657392501,0.2333310693502426,293.26776123046875,297.1499938964844,293.1499938964844,0.0613314621150493,-1666.0692138671875,304.1618347167969,0.6565845608711243,0.1104902848601341,0.1067940667271614,293.2274780273437,297.1499938964844,293.1499938964844,0.2590515911579132,-3805.431396484375,304.1610107421875,0.9629198908805848,0.3475528359413147,0.24394091963768,293.1396484375,297.1499938964844,293.1499938964844,0.3100307285785675,-5908.244140625,304.2365417480469,0.9990000128746032,0.5066065788269043,0.376554399728775,293.1612854003906,297.1499938964844,293.1499938964844,0.0147351305931806,-3702.674560546875,304.1507873535156,0.495504081249237,0.0512228868901729,0.2375422865152359,291.2587585449219,291.1499938964844,269.6788635253906,267.1762084960937,283.10552978515625,293.2265319824219,291.2555847167969,1.0,0.2849721610546112,0.8258464336395264,0.8258464336395264,1.0,1.0,-1.3733625411987305,0.5903329253196716,0.7830296754837036,0.2740932404994964,0.0,0.0,0.4616089165210724,51.17022705078125,61.0,-10.073548316955566,-11230.51953125,266.56280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1838073730469,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.7890625,18000.0,0.0,0.0,0.2663875520229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987607657909393,0.3987658619880676,-5.094389962323476e-06,0.0,0.0002703494974412,0.0,0.0,20.71716690063477,0.0,0.0,0.0,0.3374562859535217,4.0,0.0,1.0
728580,293.2166442871094,297.1499938964844,293.1499938964844,0.1279011070728302,-2789.649658203125,304.15582275390625,0.7862747311592102,0.1963749676942825,0.2317877560853958,293.2662048339844,297.1499938964844,293.1499938964844,0.0595044419169425,-1633.5780029296875,304.1609191894531,0.6458176374435425,0.1078217700123786,0.1043678000569343,293.2270202636719,297.1499938964844,293.1499938964844,0.258335530757904,-3798.233642578125,304.1585388183594,0.9521608352661132,0.345683604478836,0.2427102029323578,293.1121826171875,297.1499938964844,293.1499938964844,0.319381445646286,-6067.16015625,304.1916809082031,0.9990000128746032,0.5125234127044678,0.3867360651493072,293.16021728515625,297.1499938964844,293.1499938964844,0.0148238129913806,-3718.39111328125,304.150390625,0.4909915328025818,0.0511549971997737,0.2377581745386123,291.2160949707031,291.1499938964844,269.7098083496094,267.2055969238281,283.1206970214844,293.229248046875,291.21173095703125,1.0,0.2888461351394653,0.8256781101226807,0.8256781101226807,1.0,1.0,-1.3800194263458252,0.5932102203369141,0.7868092060089111,0.2762776017189026,0.0,0.0,0.4555022120475769,53.37099075317383,79.0,-49.43732452392578,-11159.33203125,274.4609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.669921875,18000.0,0.0,0.0,0.25980344414711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861443400382995,0.3861493766307831,-5.01827480547945e-06,0.0,0.0002636674616951,0.0,0.0,19.656370162963867,0.0,0.0,0.0,0.3333425521850586,4.0,0.0,1.0
728640,293.2166442871094,297.1499938964844,293.1499938964844,0.1279011070728302,-2789.649658203125,304.15582275390625,0.7862747311592102,0.1963749676942825,0.2317877560853958,293.2662048339844,297.1499938964844,293.1499938964844,0.0595044419169425,-1633.5780029296875,304.1609191894531,0.6458176374435425,0.1078217700123786,0.1043678000569343,293.2270202636719,297.1499938964844,293.1499938964844,0.258335530757904,-3798.233642578125,304.1585388183594,0.9521608352661132,0.345683604478836,0.2427102029323578,293.1121826171875,297.1499938964844,293.1499938964844,0.319381445646286,-6067.16015625,304.1916809082031,0.9990000128746032,0.5125234127044678,0.3867360651493072,293.16021728515625,297.1499938964844,293.1499938964844,0.0148238129913806,-3718.39111328125,304.150390625,0.4909915328025818,0.0511549971997737,0.2377581745386123,291.2160949707031,291.1499938964844,269.7098083496094,267.2055969238281,283.1206970214844,293.229248046875,291.21173095703125,1.0,0.2888461351394653,0.8256781101226807,0.8256781101226807,1.0,1.0,-1.3800194263458252,0.5932102203369141,0.7868092060089111,0.2762776017189026,0.0,0.0,0.4555022120475769,53.37099075317383,79.0,-49.43732452392578,-11159.33203125,274.4609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,307.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18084.669921875,18000.0,0.0,0.0,0.25980344414711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861443400382995,0.3861493766307831,-5.01827480547945e-06,0.0,0.0002636674616951,0.0,0.0,19.656370162963867,0.0,0.0,0.0,0.3333425521850586,4.0,0.0,1.0
728700,293.216064453125,297.1499938964844,293.1499938964844,0.1276877671480178,-2786.454345703125,304.1551513671875,0.778051495552063,0.1956413239240646,0.2310514003038406,293.265625,297.1499938964844,293.1499938964844,0.0586361177265644,-1618.3043212890625,304.1605224609375,0.6377477645874023,0.1064621359109878,0.1031796857714653,293.2269287109375,297.1499938964844,293.1499938964844,0.2581356465816498,-3796.5263671875,304.1573486328125,0.941537618637085,0.3447291254997253,0.2421174943447113,293.1151428222656,297.1499938964844,293.1499938964844,0.3299961984157562,-6237.0517578125,304.164794921875,0.9990000128746032,0.5124325156211853,0.3975620567798614,293.1600646972656,297.1499938964844,293.1499938964844,0.014876146800816,-3727.7421875,304.15020751953125,0.4862199425697326,0.0510575734078884,0.2378616780042648,291.1893920898437,291.1499938964844,269.7250366210937,267.2201232910156,283.1212463378906,293.2273864746094,291.1844482421875,1.0,0.2931268513202667,0.825593888759613,0.825593888759613,1.0,1.0,-1.3903179168701172,0.5979442000389099,0.7923736572265625,0.2788598835468292,0.0,0.0,0.4555308818817138,55.81070709228516,79.0,-63.12763977050781,-11188.875,284.5341186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4471740722656,307.4893493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.37109375,18000.0,0.0,0.0,0.2566497921943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841474950313568,0.3841524720191955,-4.999945304007269e-06,0.0,0.0002604669134598,0.0,0.0,19.46943092346192,0.0,0.0,0.0,0.332605242729187,4.0,0.0,1.0
728760,293.21563720703125,297.1499938964844,293.1499938964844,0.1275122016668319,-2783.943603515625,304.154541015625,0.7682156562805176,0.1948920339345932,0.2303342819213867,293.26519775390625,297.1499938964844,293.1499938964844,0.0577855817973613,-1603.428466796875,304.16015625,0.6285867691040039,0.1050829887390136,0.1020039543509483,293.2268981933594,297.1499938964844,293.1499938964844,0.2580059468746185,-3795.63916015625,304.15625,0.9281812310218812,0.3437586426734924,0.2415362894535064,293.1294250488281,297.1499938964844,293.1499938964844,0.3439942598342895,-6456.9599609375,304.1366577148437,0.9990000128746032,0.5100774765014648,0.4115436375141144,293.16021728515625,297.1499938964844,293.1499938964844,0.0149195166304707,-3736.0048828125,304.1501159667969,0.4799215793609619,0.0508966334164142,0.2378538399934768,291.1602478027344,291.1499938964844,269.7401733398437,267.23455810546875,283.11822509765625,293.2237854003906,291.1552124023437,1.0,0.2987060546875,0.8252895474433899,0.8252895474433899,1.0,1.0,-1.404317855834961,0.60442054271698,0.7998972535133362,0.2822011709213257,0.0,0.0,0.4577597975730896,59.0637092590332,97.0,-71.97570037841797,-11259.1318359375,298.29351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,307.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2109375,18000.0,0.0,0.0,0.2537688314914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852395713329315,0.3852445781230926,-4.994744358555181e-06,0.0,0.0002575431135483,0.0,0.0,19.51837730407715,0.0,0.0,0.0,0.3327960968017578,4.0,0.0,1.0
728820,293.215087890625,297.1499938964844,293.1499938964844,0.1271595805883407,-2778.7919921875,304.15362548828125,0.7462430596351624,0.1933412849903106,0.2289439439773559,293.2647399902344,297.1499938964844,293.1499938964844,0.0560672543942928,-1573.46142578125,304.1596374511719,0.6069632172584534,0.1022572666406631,0.0996749103069305,293.2271423339844,297.1499938964844,293.1499938964844,0.2577272355556488,-3793.45458984375,304.1546630859375,0.8985174298286438,0.3417605757713318,0.2403976619243621,293.1902160644531,297.1499938964844,293.1499938964844,0.3803510069847107,-7014.77783203125,304.0805969238281,0.9990000128746032,0.4983659982681274,0.4471077620983124,293.1614685058594,297.1499938964844,293.1499938964844,0.0149493105709552,-3744.42626953125,304.1500244140625,0.4607621431350708,0.0503907687962055,0.2373746782541275,291.1044006347656,291.1499938964844,269.7701721191406,267.26324462890625,283.11041259765625,293.2240295410156,291.10015869140625,1.0,0.3130512237548828,0.8246808648109436,0.8246808648109436,1.0,1.0,-1.4409832954406738,0.6215074062347412,0.8194759488105774,0.2907558083534241,0.0,0.0,0.4676483273506164,67.83177185058594,100.0,-73.98117065429688,-11493.9833984375,336.1208190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39697265625,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.099609375,18000.0,0.0,0.0,0.2493303120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958908021450043,0.3958958387374878,-5.023714948038105e-06,0.0,0.0002530385681893,0.0,0.0,20.28164291381836,0.0,0.0,0.0,0.3357688188552856,4.0,0.0,1.0
728880,293.215087890625,297.1499938964844,293.1499938964844,0.1271595805883407,-2778.7919921875,304.15362548828125,0.7462430596351624,0.1933412849903106,0.2289439439773559,293.2647399902344,297.1499938964844,293.1499938964844,0.0560672543942928,-1573.46142578125,304.1596374511719,0.6069632172584534,0.1022572666406631,0.0996749103069305,293.2271423339844,297.1499938964844,293.1499938964844,0.2577272355556488,-3793.45458984375,304.1546630859375,0.8985174298286438,0.3417605757713318,0.2403976619243621,293.1902160644531,297.1499938964844,293.1499938964844,0.3803510069847107,-7014.77783203125,304.0805969238281,0.9990000128746032,0.4983659982681274,0.4471077620983124,293.1614685058594,297.1499938964844,293.1499938964844,0.0149493105709552,-3744.42626953125,304.1500244140625,0.4607621431350708,0.0503907687962055,0.2373746782541275,291.1044006347656,291.1499938964844,269.7701721191406,267.26324462890625,283.11041259765625,293.2240295410156,291.10015869140625,1.0,0.3130512237548828,0.8246808648109436,0.8246808648109436,1.0,1.0,-1.4409832954406738,0.6215074062347412,0.8194759488105774,0.2907558083534241,0.0,0.0,0.4676483273506164,67.83177185058594,100.0,-73.98117065429688,-11493.9833984375,336.1208190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39697265625,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.099609375,18000.0,0.0,0.0,0.2493303120136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3958908021450043,0.3958958387374878,-5.023714948038105e-06,0.0,0.0002530385681893,0.0,0.0,20.28164291381836,0.0,0.0,0.0,0.3357688188552856,4.0,0.0,1.0
728940,293.2145080566406,297.1499938964844,293.1499938964844,0.1264586597681045,-2766.810791015625,304.15362548828125,0.7263025045394897,0.1918101757764816,0.2275968044996261,293.26434326171875,297.1499938964844,293.1499938964844,0.0541299432516098,-1539.30908203125,304.15966796875,0.5833997130393982,0.0994277521967887,0.0973573178052902,293.22735595703125,297.1499938964844,293.1499938964844,0.2567128837108612,-3781.80615234375,304.1549072265625,0.8725401163101196,0.3397662043571472,0.2392764389514923,293.2688293457031,297.1499938964844,293.1499938964844,0.3959013223648071,-7236.373046875,304.0815124511719,0.9868040084838868,0.4813559651374817,0.460299402475357,293.16326904296875,297.1499938964844,293.1499938964844,0.014907076023519,-3740.562255859375,304.1463928222656,0.4396470487117767,0.050000000745058,0.2368115782737732,291.08038330078125,291.1499938964844,269.79998779296875,267.291748046875,283.1354064941406,293.2492370605469,291.0840759277344,1.0,0.3241965770721435,0.8240721225738525,0.8240721225738525,1.0,1.0,-1.4510077238082886,0.6258638501167297,0.8251438140869141,0.2939566075801849,0.0,0.0,0.4794372022151947,77.45210266113281,103.0,-14.44979476928711,-11658.1923828125,364.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.791015625,18000.0,0.0,0.0,0.2471445649862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138386845588684,0.4138437807559967,-5.09780875290744e-06,0.0,0.0002508203324396,0.0,0.0,21.69754219055176,0.0,0.0,0.0,0.3410972058773041,4.0,0.0,1.0
729000,293.2145080566406,297.1499938964844,293.1499938964844,0.1264586597681045,-2766.810791015625,304.15362548828125,0.7263025045394897,0.1918101757764816,0.2275968044996261,293.26434326171875,297.1499938964844,293.1499938964844,0.0541299432516098,-1539.30908203125,304.15966796875,0.5833997130393982,0.0994277521967887,0.0973573178052902,293.22735595703125,297.1499938964844,293.1499938964844,0.2567128837108612,-3781.80615234375,304.1549072265625,0.8725401163101196,0.3397662043571472,0.2392764389514923,293.2688293457031,297.1499938964844,293.1499938964844,0.3959013223648071,-7236.373046875,304.0815124511719,0.9868040084838868,0.4813559651374817,0.460299402475357,293.16326904296875,297.1499938964844,293.1499938964844,0.014907076023519,-3740.562255859375,304.1463928222656,0.4396470487117767,0.050000000745058,0.2368115782737732,291.08038330078125,291.1499938964844,269.79998779296875,267.291748046875,283.1354064941406,293.2492370605469,291.0840759277344,1.0,0.3241965770721435,0.8240721225738525,0.8240721225738525,1.0,1.0,-1.4510077238082886,0.6258638501167297,0.8251438140869141,0.2939566075801849,0.0,0.0,0.4794372022151947,77.45210266113281,103.0,-14.44979476928711,-11658.1923828125,364.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17873.791015625,18000.0,0.0,0.0,0.2471445649862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138386845588684,0.4138437807559967,-5.09780875290744e-06,0.0,0.0002508203324396,0.0,0.0,21.69754219055176,0.0,0.0,0.0,0.3410972058773041,4.0,0.0,1.0
729060,293.2142944335937,297.1499938964844,293.1499938964844,0.1250204294919967,-2740.61279296875,304.15478515625,0.7086347937583923,0.1902190297842025,0.2262392044067382,293.2643737792969,297.1499938964844,293.1499938964844,0.05177016928792,-1497.0606689453125,304.1603698730469,0.5614868402481079,0.0965285375714302,0.0950231328606605,293.2279357910156,297.1499938964844,293.1499938964844,0.2541619837284088,-3750.858642578125,304.1574401855469,0.8511706590652466,0.3376854062080383,0.2381326854228973,293.2996826171875,297.1499938964844,293.1499938964844,0.3854320645332336,-7067.90087890625,304.120849609375,0.9582453966140748,0.4720127284526825,0.4499734342098236,293.16632080078125,297.1499938964844,293.1499938964844,0.0149819916114211,-3749.09033203125,304.1332092285156,0.425640195608139,0.050000000745058,0.2385070323944091,291.1284484863281,291.1499938964844,269.829833984375,267.3202209472656,283.1765441894531,293.2643127441406,291.1297607421875,1.0,0.3320184648036957,0.823062539100647,0.823062539100647,1.0,1.0,-1.4350098371505735,0.6177547574043274,0.8172550201416016,0.2917379736900329,0.0,0.0,0.4786010384559631,86.70801544189453,106.0,29.68135643005371,-11529.8291015625,379.4194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861083984375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.978515625,18000.0,0.0,0.0,0.2464045286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173973202705383,0.417402446269989,-5.139397217135411e-06,0.0,0.0002500692789908,0.0,0.0,22.086322784423828,0.0,0.0,0.0,0.3425235748291015,4.0,0.0,1.0
729120,293.2142944335937,297.1499938964844,293.1499938964844,0.1250204294919967,-2740.61279296875,304.15478515625,0.7086347937583923,0.1902190297842025,0.2262392044067382,293.2643737792969,297.1499938964844,293.1499938964844,0.05177016928792,-1497.0606689453125,304.1603698730469,0.5614868402481079,0.0965285375714302,0.0950231328606605,293.2279357910156,297.1499938964844,293.1499938964844,0.2541619837284088,-3750.858642578125,304.1574401855469,0.8511706590652466,0.3376854062080383,0.2381326854228973,293.2996826171875,297.1499938964844,293.1499938964844,0.3854320645332336,-7067.90087890625,304.120849609375,0.9582453966140748,0.4720127284526825,0.4499734342098236,293.16632080078125,297.1499938964844,293.1499938964844,0.0149819916114211,-3749.09033203125,304.1332092285156,0.425640195608139,0.050000000745058,0.2385070323944091,291.1284484863281,291.1499938964844,269.829833984375,267.3202209472656,283.1765441894531,293.2643127441406,291.1297607421875,1.0,0.3320184648036957,0.823062539100647,0.823062539100647,1.0,1.0,-1.4350098371505735,0.6177547574043274,0.8172550201416016,0.2917379736900329,0.0,0.0,0.4786010384559631,86.70801544189453,106.0,29.68135643005371,-11529.8291015625,379.4194641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8861083984375,307.2809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.978515625,18000.0,0.0,0.0,0.2464045286178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173973202705383,0.417402446269989,-5.139397217135411e-06,0.0,0.0002500692789908,0.0,0.0,22.086322784423828,0.0,0.0,0.0,0.3425235748291015,4.0,0.0,1.0
729180,293.2142028808594,297.1499938964844,293.1499938964844,0.1238409802317619,-2719.59619140625,304.1551513671875,0.6952648758888245,0.1886064410209655,0.2247029840946197,293.2648010253906,297.1499938964844,293.1499938964844,0.0494290478527545,-1455.9654541015625,304.16082763671875,0.5444953441619873,0.0935452803969383,0.0924958437681198,293.22869873046875,297.1499938964844,293.1499938964844,0.2522087097167969,-3727.689697265625,304.158203125,0.8371038436889648,0.3355584442615509,0.2368638217449188,293.3077392578125,297.1499938964844,293.1499938964844,0.3803140223026275,-6985.51416015625,304.1387634277344,0.9374138712882996,0.4665645658969879,0.4445277452468872,293.1698608398437,297.1499938964844,293.1499938964844,0.0150701096281409,-3762.110595703125,304.1176452636719,0.4173877537250519,0.050000000745058,0.2398447692394256,291.1405334472656,291.1499938964844,269.8598327636719,267.34881591796875,283.2109069824219,293.2691650390625,291.14166259765625,1.0,0.3379375040531158,0.8220528960227966,0.8220528960227966,1.0,1.0,-1.4241021871566772,0.6119199991226196,0.8121822476387024,0.2910712361335754,0.0,0.0,0.4790690541267395,93.72219848632812,94.0,21.882125854492188,-11405.0703125,391.0124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620178222656,307.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.2461663335561752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181301891803741,0.4181353151798248,-5.145479917700868e-06,0.0,0.000249827542575,0.0,0.0,22.15745735168457,0.0,0.0,0.0,0.3428198993206024,4.0,0.0,1.0
729240,293.2142028808594,297.1499938964844,293.1499938964844,0.1238409802317619,-2719.59619140625,304.1551513671875,0.6952648758888245,0.1886064410209655,0.2247029840946197,293.2648010253906,297.1499938964844,293.1499938964844,0.0494290478527545,-1455.9654541015625,304.16082763671875,0.5444953441619873,0.0935452803969383,0.0924958437681198,293.22869873046875,297.1499938964844,293.1499938964844,0.2522087097167969,-3727.689697265625,304.158203125,0.8371038436889648,0.3355584442615509,0.2368638217449188,293.3077392578125,297.1499938964844,293.1499938964844,0.3803140223026275,-6985.51416015625,304.1387634277344,0.9374138712882996,0.4665645658969879,0.4445277452468872,293.1698608398437,297.1499938964844,293.1499938964844,0.0150701096281409,-3762.110595703125,304.1176452636719,0.4173877537250519,0.050000000745058,0.2398447692394256,291.1405334472656,291.1499938964844,269.8598327636719,267.34881591796875,283.2109069824219,293.2691650390625,291.14166259765625,1.0,0.3379375040531158,0.8220528960227966,0.8220528960227966,1.0,1.0,-1.4241021871566772,0.6119199991226196,0.8121822476387024,0.2910712361335754,0.0,0.0,0.4790690541267395,93.72219848632812,94.0,21.882125854492188,-11405.0703125,391.0124206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620178222656,307.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.2461663335561752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181301891803741,0.4181353151798248,-5.145479917700868e-06,0.0,0.000249827542575,0.0,0.0,22.15745735168457,0.0,0.0,0.0,0.3428198993206024,4.0,0.0,1.0
729300,293.21405029296875,297.1499938964844,293.1499938964844,0.1231868937611579,-2707.920654296875,304.1553955078125,0.6923144459724426,0.1878249049186706,0.2238408625125885,293.2649841308594,297.1499938964844,293.1499938964844,0.0481625311076641,-1433.85791015625,304.1611633300781,0.5393465161323547,0.0920533761382103,0.0911324322223663,293.2289733886719,297.1499938964844,293.1499938964844,0.251145988702774,-3715.065673828125,304.1586608886719,0.8342166543006897,0.3345088064670563,0.2361665517091751,293.3089294433594,297.1499938964844,293.1499938964844,0.3781473040580749,-6951.3681640625,304.1447448730469,0.9327184557914734,0.4643342196941376,0.442365437746048,293.1715087890625,297.1499938964844,293.1499938964844,0.0150651782751083,-3761.867919921875,304.1098022460937,0.4160457551479339,0.050000000745058,0.2400880604982376,291.1468505859375,291.1499938964844,269.8749694824219,267.3631896972656,283.2282409667969,293.2701721191406,291.1478271484375,1.0,0.3382420241832733,0.8215480446815491,0.8215480446815491,1.0,1.0,-1.4185298681259155,0.6088972687721252,0.8096326589584351,0.2908680737018585,0.0,0.0,0.4786407351493835,94.96033477783205,94.0,19.741662979125977,-11341.5625,391.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,307.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.2461800128221511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178777039051056,0.4178828597068786,-5.146102012076881e-06,0.0,0.0002498413959983,0.0,0.0,22.143230438232425,0.0,0.0,0.0,0.3427643179893493,4.0,0.0,1.0
729360,293.2137145996094,297.1499938964844,293.1499938964844,0.1225162222981453,-2695.9521484375,304.1556396484375,0.69149249792099,0.1870789974927902,0.2229447364807129,293.2650756835937,297.1499938964844,293.1499938964844,0.0468551740050315,-1411.1361083984375,304.1614990234375,0.5360503196716309,0.0905799120664596,0.0897250026464462,293.2290954589844,297.1499938964844,293.1499938964844,0.2500595450401306,-3702.169189453125,304.1590576171875,0.8335937261581421,0.3334840834140777,0.2354420870542526,293.3092041015625,297.1499938964844,293.1499938964844,0.3760689795017242,-6919.06884765625,304.1494445800781,0.9313039183616638,0.4622626900672912,0.44034343957901,293.1730041503906,297.1499938964844,293.1499938964844,0.0150317084044218,-3757.719970703125,304.1022033691406,0.4161571562290191,0.050000000745058,0.2400677353143692,291.152587890625,291.1499938964844,269.89019775390625,267.3776550292969,283.2457580566406,293.2706604003906,291.15350341796875,1.0,0.3373154997825622,0.8212910294532776,0.8212910294532776,1.0,1.0,-1.4126921892166138,0.6057443022727966,0.8069478273391724,0.2907159328460693,0.0,0.0,0.4778931736946106,94.78953552246094,82.0,17.984760284423828,-11276.0322265625,387.8478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,307.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.15234375,18000.0,0.0,0.0,0.2462329715490341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4170959591865539,0.417101114988327,-5.144086117070401e-06,0.0,0.000249895179877,0.0,0.0,22.08429527282715,0.0,0.0,0.0,0.342545598745346,4.0,0.0,1.0
729420,293.21258544921875,297.1499938964844,293.1499938964844,0.1211706399917602,-2671.926513671875,304.156005859375,0.6943445205688477,0.1856938749551773,0.2211360782384872,293.264892578125,297.1499938964844,293.1499938964844,0.0441841967403888,-1364.9635009765625,304.162109375,0.5332523584365845,0.087703600525856,0.0868574604392051,293.2289123535156,297.1499938964844,293.1499938964844,0.2478559017181396,-3676.02197265625,304.1596984863281,0.8370915651321411,0.3315130770206451,0.2339624315500259,293.3083801269531,297.1499938964844,293.1499938964844,0.3719910979270935,-6856.732421875,304.1563720703125,0.9352729916572572,0.458397775888443,0.4365096688270569,293.17535400390625,297.1499938964844,293.1499938964844,0.0149074364453554,-3741.379638671875,304.0879211425781,0.4194630682468414,0.050000000745058,0.2394842505455017,291.1634826660156,291.1499938964844,269.9211120605469,267.4068298339844,283.2820129394531,293.2707214355469,291.1643981933594,1.0,0.3325334787368774,0.8207768797874451,0.8207768797874451,1.0,1.0,-1.4005022048950195,0.5991334915161133,0.8013686537742615,0.2905029356479645,0.0,0.0,0.475363552570343,91.5483169555664,70.0,16.0297908782959,-11141.1279296875,374.0478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2463248372077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140142500400543,0.414019376039505,-5.132716978550889e-06,0.0,0.000249988399446,0.0,0.0,21.839937210083008,0.0,0.0,0.0,0.3416335582733154,4.0,0.0,1.0
