time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.21258544921875,297.1499938964844,293.1499938964844,0.1211706399917602,-2671.926513671875,304.156005859375,0.6943445205688477,0.1856938749551773,0.2211360782384872,293.264892578125,297.1499938964844,293.1499938964844,0.0441841967403888,-1364.9635009765625,304.162109375,0.5332523584365845,0.087703600525856,0.0868574604392051,293.2289123535156,297.1499938964844,293.1499938964844,0.2478559017181396,-3676.02197265625,304.1596984863281,0.8370915651321411,0.3315130770206451,0.2339624315500259,293.3083801269531,297.1499938964844,293.1499938964844,0.3719910979270935,-6856.732421875,304.1563720703125,0.9352729916572572,0.458397775888443,0.4365096688270569,293.17535400390625,297.1499938964844,293.1499938964844,0.0149074364453554,-3741.379638671875,304.0879211425781,0.4194630682468414,0.050000000745058,0.2394842505455017,291.1634826660156,291.1499938964844,269.9211120605469,267.4068298339844,283.2820129394531,293.2707214355469,291.1643981933594,1.0,0.3325334787368774,0.8207768797874451,0.8207768797874451,1.0,1.0,-1.4005022048950195,0.5991334915161133,0.8013686537742615,0.2905029356479645,0.0,0.0,0.475363552570343,91.5483169555664,70.0,16.0297908782959,-11141.1279296875,374.0478210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36865234375,306.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2463248372077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4140142500400543,0.414019376039505,-5.132716978550889e-06,0.0,0.000249988399446,0.0,0.0,21.839937210083008,0.0,0.0,0.0,0.3416335582733154,4.0,0.0,1.0
729540,293.2109680175781,297.1499938964844,293.1499938964844,0.1198449283838272,-2648.22705078125,304.1562194824219,0.7020652294158936,0.1844372600317001,0.2193489968776703,293.26422119140625,297.1499938964844,293.1499938964844,0.0414913408458232,-1318.6383056640625,304.1625671386719,0.5344584584236145,0.0849265679717063,0.0839748457074165,293.2283020019531,297.1499938964844,293.1499938964844,0.2456440478563308,-3649.77978515625,304.16015625,0.8458367586135864,0.3296399414539337,0.2324725985527038,293.3064880371094,297.1499938964844,293.1499938964844,0.3679341077804565,-6795.67138671875,304.16094970703125,0.9463179111480712,0.4547677636146545,0.4328212440013885,293.17694091796875,297.1499938964844,293.1499938964844,0.0147317107766866,-3717.55810546875,304.0750427246094,0.4264683723449707,0.050000000745058,0.2383874207735061,291.1741027832031,291.1499938964844,269.9527893066406,267.4365234375,283.3197326660156,293.27001953125,291.1749572753906,1.0,0.3248542845249176,0.8202627301216125,0.8202627301216125,1.0,1.0,-1.3878599405288696,0.5922587513923645,0.7956011891365051,0.2903428673744201,0.0,0.0,0.4714347124099731,85.5647201538086,58.0,15.01536464691162,-11001.3916015625,353.7602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,306.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.246210977435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408866673707962,0.4088717699050903,-5.111674454383319e-06,0.0,0.0002498728281352,0.0,0.0,21.42749214172364,0.0,0.0,0.0,0.3400849103927612,4.0,0.0,1.0
729600,293.2109680175781,297.1499938964844,293.1499938964844,0.1198449283838272,-2648.22705078125,304.1562194824219,0.7020652294158936,0.1844372600317001,0.2193489968776703,293.26422119140625,297.1499938964844,293.1499938964844,0.0414913408458232,-1318.6383056640625,304.1625671386719,0.5344584584236145,0.0849265679717063,0.0839748457074165,293.2283020019531,297.1499938964844,293.1499938964844,0.2456440478563308,-3649.77978515625,304.16015625,0.8458367586135864,0.3296399414539337,0.2324725985527038,293.3064880371094,297.1499938964844,293.1499938964844,0.3679341077804565,-6795.67138671875,304.16094970703125,0.9463179111480712,0.4547677636146545,0.4328212440013885,293.17694091796875,297.1499938964844,293.1499938964844,0.0147317107766866,-3717.55810546875,304.0750427246094,0.4264683723449707,0.050000000745058,0.2383874207735061,291.1741027832031,291.1499938964844,269.9527893066406,267.4365234375,283.3197326660156,293.27001953125,291.1749572753906,1.0,0.3248542845249176,0.8202627301216125,0.8202627301216125,1.0,1.0,-1.3878599405288696,0.5922587513923645,0.7956011891365051,0.2903428673744201,0.0,0.0,0.4714347124099731,85.5647201538086,58.0,15.01536464691162,-11001.3916015625,353.7602233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,306.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.57421875,18000.0,0.0,0.0,0.246210977435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408866673707962,0.4088717699050903,-5.111674454383319e-06,0.0,0.0002498728281352,0.0,0.0,21.42749214172364,0.0,0.0,0.0,0.3400849103927612,4.0,0.0,1.0
729660,293.208984375,297.1499938964844,293.1499938964844,0.1185620948672294,-2625.27001953125,304.1562805175781,0.7138531804084778,0.1832899451255798,0.2176097333431244,293.26318359375,297.1499938964844,293.1499938964844,0.0388221964240074,-1272.77490234375,304.1628112792969,0.5391829013824463,0.0822428315877914,0.0811134576797485,293.2273254394531,297.1499938964844,293.1499938964844,0.2434625923633575,-3623.900390625,304.160400390625,0.8595676422119141,0.3278516232967376,0.2309931367635727,293.30401611328125,297.1499938964844,293.1499938964844,0.3639169931411743,-6735.80419921875,304.1639709472656,0.962708592414856,0.4513041377067566,0.4292314946651459,293.1778259277344,297.1499938964844,293.1499938964844,0.0145273013040423,-3689.3046875,304.0634765625,0.4375245869159698,0.050000000745058,0.2369634509086609,291.1839294433594,291.1499938964844,269.9853515625,267.46685791015625,283.3581237792969,293.2687683105469,291.1847229003906,1.0,0.3151249587535858,0.8197899460792542,0.8197899460792542,1.0,1.0,-1.3750253915786743,0.5852913856506348,0.7897339463233948,0.290156602859497,0.0,0.0,0.4662394821643829,77.83291625976562,46.0,13.7972412109375,-10858.1552734375,329.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.96484375,18000.0,0.0,0.0,0.245706170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018409550189972,0.4018460512161255,-5.08190623804694e-06,0.0,0.0002493605134077,0.0,0.0,20.86772346496582,0.0,0.0,0.0,0.3379620611667633,4.0,0.0,1.0
729720,293.208984375,297.1499938964844,293.1499938964844,0.1185620948672294,-2625.27001953125,304.1562805175781,0.7138531804084778,0.1832899451255798,0.2176097333431244,293.26318359375,297.1499938964844,293.1499938964844,0.0388221964240074,-1272.77490234375,304.1628112792969,0.5391829013824463,0.0822428315877914,0.0811134576797485,293.2273254394531,297.1499938964844,293.1499938964844,0.2434625923633575,-3623.900390625,304.160400390625,0.8595676422119141,0.3278516232967376,0.2309931367635727,293.30401611328125,297.1499938964844,293.1499938964844,0.3639169931411743,-6735.80419921875,304.1639709472656,0.962708592414856,0.4513041377067566,0.4292314946651459,293.1778259277344,297.1499938964844,293.1499938964844,0.0145273013040423,-3689.3046875,304.0634765625,0.4375245869159698,0.050000000745058,0.2369634509086609,291.1839294433594,291.1499938964844,269.9853515625,267.46685791015625,283.3581237792969,293.2687683105469,291.1847229003906,1.0,0.3151249587535858,0.8197899460792542,0.8197899460792542,1.0,1.0,-1.3750253915786743,0.5852913856506348,0.7897339463233948,0.290156602859497,0.0,0.0,0.4662394821643829,77.83291625976562,46.0,13.7972412109375,-10858.1552734375,329.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,306.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.96484375,18000.0,0.0,0.0,0.245706170797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018409550189972,0.4018460512161255,-5.08190623804694e-06,0.0,0.0002493605134077,0.0,0.0,20.86772346496582,0.0,0.0,0.0,0.3379620611667633,4.0,0.0,1.0
729780,293.2068176269531,297.1499938964844,293.1499938964844,0.1173356845974922,-2603.3046875,304.1562194824219,0.7286896705627441,0.1822355538606643,0.2159299552440643,293.2611999511719,297.1499938964844,293.1499938964844,0.0362327769398689,-1228.1181640625,304.162841796875,0.5477185845375061,0.0797729790210723,0.0783184245228767,293.22613525390625,297.1499938964844,293.1499938964844,0.2413376867771148,-3598.6943359375,304.16046142578125,0.8789691925048828,0.3261355459690094,0.2295340597629547,293.3011779785156,297.1499938964844,293.1499938964844,0.3599816560745239,-6677.52783203125,304.16583251953125,0.9826734662055968,0.447977602481842,0.4257327318191528,293.1781921386719,297.1499938964844,293.1499938964844,0.014308906160295,-3658.64013671875,304.0531005859375,0.4537578821182251,0.050000000745058,0.2353341430425644,291.1924743652344,291.1499938964844,270.0190124511719,267.4979248046875,283.3965148925781,293.2670593261719,291.193115234375,1.0,0.3038692772388458,0.819317102432251,0.819317102432251,1.0,1.0,-1.3622124195098877,0.5783702731132507,0.783842146396637,0.2898598909378052,0.0,0.0,0.4599884152412414,69.00299072265625,34.0,11.95786190032959,-10712.837890625,303.3739624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2446822077035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932847380638122,0.3932897746562958,-5.045278157922439e-06,0.0,0.0002483213320374,0.0,0.0,20.19562149047852,0.0,0.0,0.0,0.3353775143623352,4.0,0.0,1.0
729840,293.2068176269531,297.1499938964844,293.1499938964844,0.1173356845974922,-2603.3046875,304.1562194824219,0.7286896705627441,0.1822355538606643,0.2159299552440643,293.2611999511719,297.1499938964844,293.1499938964844,0.0362327769398689,-1228.1181640625,304.162841796875,0.5477185845375061,0.0797729790210723,0.0783184245228767,293.22613525390625,297.1499938964844,293.1499938964844,0.2413376867771148,-3598.6943359375,304.16046142578125,0.8789691925048828,0.3261355459690094,0.2295340597629547,293.3011779785156,297.1499938964844,293.1499938964844,0.3599816560745239,-6677.52783203125,304.16583251953125,0.9826734662055968,0.447977602481842,0.4257327318191528,293.1781921386719,297.1499938964844,293.1499938964844,0.014308906160295,-3658.64013671875,304.0531005859375,0.4537578821182251,0.050000000745058,0.2353341430425644,291.1924743652344,291.1499938964844,270.0190124511719,267.4979248046875,283.3965148925781,293.2670593261719,291.193115234375,1.0,0.3038692772388458,0.819317102432251,0.819317102432251,1.0,1.0,-1.3622124195098877,0.5783702731132507,0.783842146396637,0.2898598909378052,0.0,0.0,0.4599884152412414,69.00299072265625,34.0,11.95786190032959,-10712.837890625,303.3739624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,306.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2446822077035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932847380638122,0.3932897746562958,-5.045278157922439e-06,0.0,0.0002483213320374,0.0,0.0,20.19562149047852,0.0,0.0,0.0,0.3353775143623352,4.0,0.0,1.0
729900,293.2056884765625,297.1499938964844,293.1499938964844,0.1167482808232307,-2592.786865234375,304.1561584472656,0.7378177046775818,0.1817385256290435,0.2151111513376236,293.2550354003906,297.1499938964844,293.1499938964844,0.035427663475275,-1214.213623046875,304.1619567871094,0.5552958846092224,0.0795657932758331,0.0774576291441917,293.2254638671875,297.1499938964844,293.1499938964844,0.24030801653862,-3586.4892578125,304.1604309082031,0.8913602232933044,0.3253006637096405,0.228812038898468,293.2996520996094,297.1499938964844,293.1499938964844,0.3580656945705414,-6649.26171875,304.1664428710937,0.993456244468689,0.446359634399414,0.4240147173404693,293.1781616210937,297.1499938964844,293.1499938964844,0.0141972731798887,-3642.821044921875,304.04840087890625,0.4644339978694916,0.050000000745058,0.2344584614038467,291.1957702636719,291.1499938964844,270.03631591796875,267.5137939453125,283.414306640625,293.2650756835937,291.1961669921875,1.0,0.2977887988090515,0.819080650806427,0.819080650806427,1.0,1.0,-1.3564422130584717,0.5752484202384949,0.7811937928199768,0.2897312045097351,0.0,0.0,0.4565984010696411,64.26924133300781,34.0,9.828038215637209,-10642.3916015625,289.9540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36773681640625,306.8251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.216796875,18000.0,0.0,0.0,0.2439511716365814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885862231254577,0.3885912597179413,-5.025119207857642e-06,0.0,0.0002475794171914,0.0,0.0,19.831483840942383,0.0,0.0,0.0,0.3339608907699585,4.0,0.0,1.0
729960,293.2044677734375,297.1499938964844,293.1499938964844,0.1161987781524658,-2582.95751953125,304.1560363769531,0.7472783923149109,0.1812709420919418,0.2143362015485763,293.24462890625,297.1499938964844,293.1499938964844,0.0354307368397712,-1214.38134765625,304.1597595214844,0.5656495094299316,0.0802740082144737,0.0774967670440673,293.2247314453125,297.1499938964844,293.1499938964844,0.2393258959054947,-3574.86376953125,304.1603088378906,0.904055118560791,0.3244913816452026,0.2281132489442825,293.2968139648437,297.1499938964844,293.1499938964844,0.3510851860046386,-6541.09326171875,304.1766357421875,0.9990000128746032,0.4450163245201111,0.4167559444904327,293.17791748046875,297.1499938964844,293.1499938964844,0.0140974046662449,-3628.587890625,304.0442199707031,0.4739013612270355,0.050000000745058,0.2336554527282714,291.1979675292969,291.1499938964844,270.0539855957031,267.5298767089844,283.436279296875,293.2616577148437,291.19873046875,1.0,0.2913188338279724,0.8188700675964355,0.8188700675964355,1.0,1.0,-1.3454475402832031,0.569542646408081,0.7759048938751221,0.2888385653495788,0.0,0.0,0.4531868696212768,59.85192108154297,25.0,11.112066268920898,-10554.26171875,275.1819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081726074219,306.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.451171875,18000.0,0.0,0.0,0.2430717647075653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838362395763397,0.3838412463665008,-5.004482318327064e-06,0.0,0.0002466869482304,0.0,0.0,19.466108322143555,0.0,0.0,0.0,0.3325270414352417,4.0,0.0,1.0
730020,293.2021179199219,297.1499938964844,293.1499938964844,0.1148416772484779,-2557.997314453125,304.1562805175781,0.76555997133255,0.1803677678108215,0.2129424065351486,293.2052307128906,297.1499938964844,293.1499938964844,0.0385128036141395,-1267.5421142578125,304.1512145996094,0.594997763633728,0.085824467241764,0.0812058523297309,293.2232360839844,297.1499938964844,293.1499938964844,0.2367186993360519,-3543.228271484375,304.1612548828125,0.9300677180290222,0.322899729013443,0.2268042862415313,293.2621154785156,297.1499938964844,293.1499938964844,0.3181212842464447,-6034.580078125,304.222412109375,0.9990000128746032,0.4482482373714447,0.3844336867332458,293.17657470703125,297.1499938964844,293.1499938964844,0.0138890212401747,-3595.417724609375,304.0386657714844,0.4880163371562958,0.050000000745058,0.2323604673147201,291.2381896972656,291.1499938964844,270.09039306640625,267.5628662109375,283.4915771484375,293.2373962402344,291.2415466308594,1.0,0.2779297828674316,0.8184488415718079,0.8184488415718079,1.0,1.0,-1.306511640548706,0.550018846988678,0.7564927935600281,0.2837991714477539,0.0,0.0,0.4390909373760223,52.42763519287109,25.0,45.70332336425781,-10260.0771484375,243.0889434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.658203125,18000.0,0.0,0.0,0.2405749410390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684124648571014,0.3684174120426178,-4.951173650624696e-06,0.0,0.0002441529941279,0.0,0.0,18.3505973815918,0.0,0.0,0.0,0.3280555009841919,4.0,0.0,1.0
730080,293.2021179199219,297.1499938964844,293.1499938964844,0.1148416772484779,-2557.997314453125,304.1562805175781,0.76555997133255,0.1803677678108215,0.2129424065351486,293.2052307128906,297.1499938964844,293.1499938964844,0.0385128036141395,-1267.5421142578125,304.1512145996094,0.594997763633728,0.085824467241764,0.0812058523297309,293.2232360839844,297.1499938964844,293.1499938964844,0.2367186993360519,-3543.228271484375,304.1612548828125,0.9300677180290222,0.322899729013443,0.2268042862415313,293.2621154785156,297.1499938964844,293.1499938964844,0.3181212842464447,-6034.580078125,304.222412109375,0.9990000128746032,0.4482482373714447,0.3844336867332458,293.17657470703125,297.1499938964844,293.1499938964844,0.0138890212401747,-3595.417724609375,304.0386657714844,0.4880163371562958,0.050000000745058,0.2323604673147201,291.2381896972656,291.1499938964844,270.09039306640625,267.5628662109375,283.4915771484375,293.2373962402344,291.2415466308594,1.0,0.2779297828674316,0.8184488415718079,0.8184488415718079,1.0,1.0,-1.306511640548706,0.550018846988678,0.7564927935600281,0.2837991714477539,0.0,0.0,0.4390909373760223,52.42763519287109,25.0,45.70332336425781,-10260.0771484375,243.0889434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,306.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18123.658203125,18000.0,0.0,0.0,0.2405749410390854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684124648571014,0.3684174120426178,-4.951173650624696e-06,0.0,0.0002441529941279,0.0,0.0,18.3505973815918,0.0,0.0,0.0,0.3280555009841919,4.0,0.0,1.0
730140,293.2001037597656,297.1499938964844,293.1499938964844,0.1138070598244667,-2539.30810546875,304.1559143066406,0.7835528254508972,0.1794568002223968,0.2116136997938156,293.1576843261719,297.1499938964844,293.1499938964844,0.0448848009109497,-1377.507568359375,304.1402282714844,0.6286169290542603,0.0940678417682647,0.088417075574398,293.22198486328125,297.1499938964844,293.1499938964844,0.2347293198108673,-3519.546142578125,304.1607666015625,0.9547592401504515,0.3212997317314148,0.2255318313837051,293.2015380859375,297.1499938964844,293.1499938964844,0.2900367081165313,-5602.267578125,304.24444580078125,0.9990000128746032,0.4576563239097595,0.3566716313362121,293.1745910644531,297.1499938964844,293.1499938964844,0.0137535408139228,-3574.73193359375,304.0350646972656,0.5004379153251648,0.050000000745058,0.2313316464424133,291.2532958984375,291.1499938964844,270.12847900390625,267.5970153808594,283.52740478515625,293.2032775878906,291.2530822753906,1.0,0.2674887478351593,0.818027675151825,0.818027675151825,1.0,1.0,-1.2778476476669312,0.5357990860939026,0.7420486211776733,0.2796772718429565,0.0,0.0,0.4238455593585968,46.55550003051758,43.0,18.54829406738281,-9956.0830078125,219.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,306.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.130859375,18000.0,0.0,0.0,0.2366955727338791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347550481557846,0.3475553691387176,-4.8698643695388455e-06,0.0,0.0002402159152552,0.0,0.0,16.866735458374023,0.0,0.0,0.0,0.3221790492534637,4.0,0.0,1.0
730200,293.2001037597656,297.1499938964844,293.1499938964844,0.1138070598244667,-2539.30810546875,304.1559143066406,0.7835528254508972,0.1794568002223968,0.2116136997938156,293.1576843261719,297.1499938964844,293.1499938964844,0.0448848009109497,-1377.507568359375,304.1402282714844,0.6286169290542603,0.0940678417682647,0.088417075574398,293.22198486328125,297.1499938964844,293.1499938964844,0.2347293198108673,-3519.546142578125,304.1607666015625,0.9547592401504515,0.3212997317314148,0.2255318313837051,293.2015380859375,297.1499938964844,293.1499938964844,0.2900367081165313,-5602.267578125,304.24444580078125,0.9990000128746032,0.4576563239097595,0.3566716313362121,293.1745910644531,297.1499938964844,293.1499938964844,0.0137535408139228,-3574.73193359375,304.0350646972656,0.5004379153251648,0.050000000745058,0.2313316464424133,291.2532958984375,291.1499938964844,270.12847900390625,267.5970153808594,283.52740478515625,293.2032775878906,291.2530822753906,1.0,0.2674887478351593,0.818027675151825,0.818027675151825,1.0,1.0,-1.2778476476669312,0.5357990860939026,0.7420486211776733,0.2796772718429565,0.0,0.0,0.4238455593585968,46.55550003051758,43.0,18.54829406738281,-9956.0830078125,219.61520385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,306.8918151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18135.130859375,18000.0,0.0,0.0,0.2366955727338791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347550481557846,0.3475553691387176,-4.8698643695388455e-06,0.0,0.0002402159152552,0.0,0.0,16.866735458374023,0.0,0.0,0.0,0.3221790492534637,4.0,0.0,1.0
730260,293.1985778808594,297.1499938964844,293.1499938964844,0.1132482960820198,-2529.784423828125,304.15484619140625,0.7868213653564453,0.1785009205341339,0.210461214184761,293.1229858398437,297.1499938964844,293.1499938964844,0.0513537116348743,-1490.6824951171875,304.13287353515625,0.64802086353302,0.1009565815329551,0.0955602154135704,293.2210693359375,297.1499938964844,293.1499938964844,0.2336306273937225,-3507.16357421875,304.1589660644531,0.958997368812561,0.3196629881858825,0.224369004368782,293.1442565917969,297.1499938964844,293.1499938964844,0.2831087708473205,-5504.80517578125,304.2234191894531,0.9990000128746032,0.4680176079273224,0.3504412770271301,293.1731872558594,297.1499938964844,293.1499938964844,0.013748231343925,-3576.279541015625,304.0299987792969,0.5034643411636353,0.050000000745058,0.2311113476753235,291.2323608398437,291.1499938964844,270.1683654785156,267.6324157714844,283.5424194335937,293.1876525878906,291.2279052734375,1.0,0.2665334045886993,0.8179299831390381,0.8179299831390381,1.0,1.0,-1.2762038707733154,0.5348168611526489,0.7413869500160217,0.2799042165279388,0.0,0.0,0.4136752784252167,45.36992263793945,61.0,-30.072389602661133,-9810.1240234375,216.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,306.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.31640625,18000.0,0.0,0.0,0.2317282557487487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320272564888,0.3320320546627044,-4.801915565622039e-06,0.0,0.0002351747243665,0.0,0.0,15.78164768218994,0.0,0.0,0.0,0.3177920281887054,4.0,0.0,1.0
730320,293.1985778808594,297.1499938964844,293.1499938964844,0.1132482960820198,-2529.784423828125,304.15484619140625,0.7868213653564453,0.1785009205341339,0.210461214184761,293.1229858398437,297.1499938964844,293.1499938964844,0.0513537116348743,-1490.6824951171875,304.13287353515625,0.64802086353302,0.1009565815329551,0.0955602154135704,293.2210693359375,297.1499938964844,293.1499938964844,0.2336306273937225,-3507.16357421875,304.1589660644531,0.958997368812561,0.3196629881858825,0.224369004368782,293.1442565917969,297.1499938964844,293.1499938964844,0.2831087708473205,-5504.80517578125,304.2234191894531,0.9990000128746032,0.4680176079273224,0.3504412770271301,293.1731872558594,297.1499938964844,293.1499938964844,0.013748231343925,-3576.279541015625,304.0299987792969,0.5034643411636353,0.050000000745058,0.2311113476753235,291.2323608398437,291.1499938964844,270.1683654785156,267.6324157714844,283.5424194335937,293.1876525878906,291.2279052734375,1.0,0.2665334045886993,0.8179299831390381,0.8179299831390381,1.0,1.0,-1.2762038707733154,0.5348168611526489,0.7413869500160217,0.2799042165279388,0.0,0.0,0.4136752784252167,45.36992263793945,61.0,-30.072389602661133,-9810.1240234375,216.45643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9498596191406,306.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.31640625,18000.0,0.0,0.0,0.2317282557487487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320272564888,0.3320320546627044,-4.801915565622039e-06,0.0,0.0002351747243665,0.0,0.0,15.78164768218994,0.0,0.0,0.0,0.3177920281887054,4.0,0.0,1.0
730380,293.19744873046875,297.1499938964844,293.1499938964844,0.1130619868636131,-2527.429931640625,304.1535339355469,0.7752789258956909,0.1774968206882476,0.2094306200742721,293.1145324707031,297.1499938964844,293.1499938964844,0.0548268109560012,-1552.61865234375,304.13299560546875,0.6476255059242249,0.1034081652760505,0.0991195812821388,293.220458984375,297.1499938964844,293.1499938964844,0.2332554459571838,-3503.86669921875,304.1566162109375,0.9439570903778076,0.3179883360862732,0.2232865691184997,293.123779296875,297.1499938964844,293.1499938964844,0.2961776554584503,-5723.00048828125,304.1767272949219,0.9990000128746032,0.4724025130271911,0.3641690611839294,293.1723327636719,297.1499938964844,293.1499938964844,0.0138540985062718,-3596.751220703125,304.0235290527344,0.496936023235321,0.050000000745058,0.2316017895936966,291.1801452636719,291.1499938964844,270.2102966308594,267.66925048828125,283.5411682128906,293.1855773925781,291.1750183105469,1.0,0.2728925347328186,0.817832350730896,0.817832350730896,1.0,1.0,-1.2952849864959717,0.5438581705093384,0.7514268755912781,0.2837609946727752,0.0,0.0,0.4130676090717315,48.27114868164063,79.0,-62.87225341796875,-9860.14453125,229.69607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065979003906,306.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.68359375,18000.0,0.0,0.0,0.2266132682561874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278562426567077,0.3278610110282898,-4.770241957885446e-06,0.0,0.0002299836487509,0.0,0.0,15.4564847946167,0.0,0.0,0.0,0.316411942243576,4.0,0.0,1.0
730440,293.19744873046875,297.1499938964844,293.1499938964844,0.1130619868636131,-2527.429931640625,304.1535339355469,0.7752789258956909,0.1774968206882476,0.2094306200742721,293.1145324707031,297.1499938964844,293.1499938964844,0.0548268109560012,-1552.61865234375,304.13299560546875,0.6476255059242249,0.1034081652760505,0.0991195812821388,293.220458984375,297.1499938964844,293.1499938964844,0.2332554459571838,-3503.86669921875,304.1566162109375,0.9439570903778076,0.3179883360862732,0.2232865691184997,293.123779296875,297.1499938964844,293.1499938964844,0.2961776554584503,-5723.00048828125,304.1767272949219,0.9990000128746032,0.4724025130271911,0.3641690611839294,293.1723327636719,297.1499938964844,293.1499938964844,0.0138540985062718,-3596.751220703125,304.0235290527344,0.496936023235321,0.050000000745058,0.2316017895936966,291.1801452636719,291.1499938964844,270.2102966308594,267.66925048828125,283.5411682128906,293.1855773925781,291.1750183105469,1.0,0.2728925347328186,0.817832350730896,0.817832350730896,1.0,1.0,-1.2952849864959717,0.5438581705093384,0.7514268755912781,0.2837609946727752,0.0,0.0,0.4130676090717315,48.27114868164063,79.0,-62.87225341796875,-9860.14453125,229.69607543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1065979003906,306.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.68359375,18000.0,0.0,0.0,0.2266132682561874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278562426567077,0.3278610110282898,-4.770241957885446e-06,0.0,0.0002299836487509,0.0,0.0,15.4564847946167,0.0,0.0,0.0,0.316411942243576,4.0,0.0,1.0
730500,293.197021484375,297.1499938964844,293.1499938964844,0.1130144223570823,-2527.089599609375,304.1529846191406,0.7656835913658142,0.176978126168251,0.2089565098285675,293.1196594238281,297.1499938964844,293.1499938964844,0.0551626868546009,-1558.7283935546875,304.135498046875,0.6406760215759277,0.1028559654951095,0.0992724150419235,293.2202453613281,297.1499938964844,293.1499938964844,0.233144074678421,-3503.113037109375,304.1556091308594,0.9305880069732666,0.3171340525150299,0.2227708250284195,293.13134765625,297.1499938964844,293.1499938964844,0.308787852525711,-5925.68896484375,304.14892578125,0.9990000128746032,0.4712640345096588,0.3770549297332763,293.17236328125,297.1499938964844,293.1499938964844,0.0139308869838714,-3610.76025390625,304.0191650390625,0.4911971092224121,0.050000000745058,0.2320793718099594,291.15203857421875,291.1499938964844,270.2320861816406,267.688232421875,283.5340270996094,293.18475341796875,291.14678955078125,1.0,0.2782953381538391,0.817783534526825,0.817783534526825,1.0,1.0,-1.310449719429016,0.5511442422866821,0.759305477142334,0.2865739464759826,0.0,0.0,0.4157384932041168,51.04137420654297,79.0,-70.98340606689453,-9941.7548828125,241.50259399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1383056640625,306.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0390625,18000.0,0.0,0.0,0.2243457585573196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3295642137527466,0.3295689821243286,-4.769075985677773e-06,0.0,0.0002276824234286,0.0,0.0,15.54696559906006,0.0,0.0,0.0,0.3167562186717987,4.0,0.0,1.0
730560,293.1967163085937,297.1499938964844,293.1499938964844,0.1129857078194618,-2527.083251953125,304.1524963378906,0.7546434998512268,0.1764474064111709,0.2085065692663192,293.1304626464844,297.1499938964844,293.1499938964844,0.0545535534620285,-1547.94189453125,304.1392517089844,0.6303478479385376,0.1011236682534217,0.0983396247029304,293.2201538085937,297.1499938964844,293.1499938964844,0.2330583781003952,-3502.64013671875,304.1547546386719,0.914778769016266,0.3162645697593689,0.2222681194543838,293.1509704589844,297.1499938964844,293.1499938964844,0.3248486220836639,-6179.599609375,304.11993408203125,0.9990000128746032,0.4676553905010223,0.393225759267807,293.1728515625,297.1499938964844,293.1499938964844,0.0140204280614852,-3626.761962890625,304.01348876953125,0.4842641949653625,0.050000000745058,0.232702225446701,291.1234741210937,291.1499938964844,270.2544250488281,267.7076110839844,283.5245361328125,293.18524169921875,291.1184387207031,1.0,0.2849163711071014,0.8174631595611572,0.8174631595611572,1.0,1.0,-1.3284674882888794,0.5598466992378235,0.7686207294464111,0.2897235453128814,0.0,0.0,0.4203672409057617,54.62699890136719,97.0,-74.55521392822266,-10055.2861328125,256.5150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13189697265625,306.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.419921875,18000.0,0.0,0.0,0.222433716058731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337498307228088,0.3337546288967132,-4.777092726726551e-06,0.0,0.0002257419400848,0.0,0.0,15.802332878112791,0.0,0.0,0.0,0.3177784085273742,4.0,0.0,1.0
730620,293.1962890625,297.1499938964844,293.1499938964844,0.1129002049565315,-2526.409912109375,304.1518249511719,0.730813205242157,0.1753489673137664,0.2076743394136428,293.16796875,297.1499938964844,293.1499938964844,0.0503391474485397,-1473.485107421875,304.14996337890625,0.5987914800643921,0.0940553843975067,0.0931766182184219,293.2202453613281,297.1499938964844,293.1499938964844,0.2327813506126403,-3500.207763671875,304.1536560058594,0.8825275301933289,0.314471960067749,0.2212933152914047,293.22430419921875,297.1499938964844,293.1499938964844,0.3649702072143554,-6798.8798828125,304.0633239746094,0.9990000128746032,0.4528530240058899,0.4328559935092926,293.17498779296875,297.1499938964844,293.1499938964844,0.0142280906438827,-3662.50634765625,303.99871826171875,0.465452641248703,0.050000000745058,0.2343764305114746,291.0733947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.51171875,293.2094421386719,291.0698547363281,1.0,0.3010689616203308,0.8168222904205322,0.8168222904205322,1.0,1.0,-1.3699030876159668,0.5800806283950806,0.7898224592208862,0.296446681022644,0.0,0.0,0.4340745210647583,64.16083526611328,100.0,-66.57920837402344,-10346.640625,295.4393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.2200885415077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487374484539032,0.34874227643013,-4.820446065423312e-06,0.0,0.0002233618870377,0.0,0.0,16.77859115600586,0.0,0.0,0.0,0.3217244148254394,4.0,0.0,1.0
730680,293.1962890625,297.1499938964844,293.1499938964844,0.1129002049565315,-2526.409912109375,304.1518249511719,0.730813205242157,0.1753489673137664,0.2076743394136428,293.16796875,297.1499938964844,293.1499938964844,0.0503391474485397,-1473.485107421875,304.14996337890625,0.5987914800643921,0.0940553843975067,0.0931766182184219,293.2202453613281,297.1499938964844,293.1499938964844,0.2327813506126403,-3500.207763671875,304.1536560058594,0.8825275301933289,0.314471960067749,0.2212933152914047,293.22430419921875,297.1499938964844,293.1499938964844,0.3649702072143554,-6798.8798828125,304.0633239746094,0.9990000128746032,0.4528530240058899,0.4328559935092926,293.17498779296875,297.1499938964844,293.1499938964844,0.0142280906438827,-3662.50634765625,303.99871826171875,0.465452641248703,0.050000000745058,0.2343764305114746,291.0733947753906,291.1499938964844,270.3009338378906,267.7476501464844,283.51171875,293.2094421386719,291.0698547363281,1.0,0.3010689616203308,0.8168222904205322,0.8168222904205322,1.0,1.0,-1.3699030876159668,0.5800806283950806,0.7898224592208862,0.296446681022644,0.0,0.0,0.4340745210647583,64.16083526611328,100.0,-66.57920837402344,-10346.640625,295.4393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99560546875,306.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17896.185546875,18000.0,0.0,0.0,0.2200885415077209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487374484539032,0.34874227643013,-4.820446065423312e-06,0.0,0.0002233618870377,0.0,0.0,16.77859115600586,0.0,0.0,0.0,0.3217244148254394,4.0,0.0,1.0
730740,293.19580078125,297.1499938964844,293.1499938964844,0.1120226010680198,-2509.7255859375,304.1527404785156,0.703645646572113,0.1742760092020034,0.2070516794919967,293.19415283203125,297.1499938964844,293.1499938964844,0.0445801317691803,-1372.4996337890625,304.1593017578125,0.557077169418335,0.088218830525875,0.0870551019906997,293.2203063964844,297.1499938964844,293.1499938964844,0.2307056039571762,-3474.29443359375,304.1560363769531,0.8487814664840698,0.3126772940158844,0.2204274237155914,293.2799377441406,297.1499938964844,293.1499938964844,0.3526648283004761,-6594.7958984375,304.1123352050781,0.9579360485076904,0.4395626187324524,0.4197847247123718,293.1778259277344,297.1499938964844,293.1499938964844,0.0143729448318481,-3681.4697265625,303.982666015625,0.4392029047012329,0.050000000745058,0.2367735654115677,291.11676025390625,291.1499938964844,270.3500061035156,267.7894592285156,283.5771179199219,293.2463684082031,291.1234741210937,1.0,0.3122708797454834,0.816181480884552,0.816181480884552,1.0,1.0,-1.348185896873474,0.5693607926368713,0.7788251638412476,0.2928691804409027,0.0,0.0,0.437408447265625,76.64458465576172,88.0,49.47635269165039,-10330.08203125,314.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.158203125,18000.0,0.0,0.0,0.2196238785982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602969944477081,0.3603018820285797,-4.8795131988299545e-06,0.0,0.0002228903176728,0.0,0.0,17.63492774963379,0.0,0.0,0.0,0.3250556886196136,4.0,0.0,1.0
730800,293.19580078125,297.1499938964844,293.1499938964844,0.1120226010680198,-2509.7255859375,304.1527404785156,0.703645646572113,0.1742760092020034,0.2070516794919967,293.19415283203125,297.1499938964844,293.1499938964844,0.0445801317691803,-1372.4996337890625,304.1593017578125,0.557077169418335,0.088218830525875,0.0870551019906997,293.2203063964844,297.1499938964844,293.1499938964844,0.2307056039571762,-3474.29443359375,304.1560363769531,0.8487814664840698,0.3126772940158844,0.2204274237155914,293.2799377441406,297.1499938964844,293.1499938964844,0.3526648283004761,-6594.7958984375,304.1123352050781,0.9579360485076904,0.4395626187324524,0.4197847247123718,293.1778259277344,297.1499938964844,293.1499938964844,0.0143729448318481,-3681.4697265625,303.982666015625,0.4392029047012329,0.050000000745058,0.2367735654115677,291.11676025390625,291.1499938964844,270.3500061035156,267.7894592285156,283.5771179199219,293.2463684082031,291.1234741210937,1.0,0.3122708797454834,0.816181480884552,0.816181480884552,1.0,1.0,-1.348185896873474,0.5693607926368713,0.7788251638412476,0.2928691804409027,0.0,0.0,0.437408447265625,76.64458465576172,88.0,49.47635269165039,-10330.08203125,314.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7519226074219,306.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17954.158203125,18000.0,0.0,0.0,0.2196238785982132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602969944477081,0.3603018820285797,-4.8795131988299545e-06,0.0,0.0002228903176728,0.0,0.0,17.63492774963379,0.0,0.0,0.0,0.3250556886196136,4.0,0.0,1.0
730860,293.1954650878906,297.1499938964844,293.1499938964844,0.1110650449991226,-2491.97412109375,304.1534118652344,0.693382978439331,0.1731818914413452,0.2059840410947799,293.1991882324219,297.1499938964844,293.1499938964844,0.0422330014407634,-1331.8846435546875,304.15997314453125,0.5423903465270996,0.0860611945390701,0.0846441313624382,293.2207946777344,297.1499938964844,293.1499938964844,0.2286738157272339,-3449.4072265625,304.1573486328125,0.837664783000946,0.3108015954494476,0.2192599326372146,293.2955017089844,297.1499938964844,293.1499938964844,0.3457668721675873,-6482.83349609375,304.1358337402344,0.9392884969711304,0.433074027299881,0.4127523601055145,293.18145751953125,297.1499938964844,293.1499938964844,0.0143775371834635,-3682.30419921875,303.9634704589844,0.431794136762619,0.050000000745058,0.2376620918512344,291.145263671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6199035644531,293.2584228515625,291.1462707519531,1.0,0.3152943551540375,0.8154058456420898,0.8154058456420898,1.0,1.0,-1.335502862930298,0.5632234811782837,0.7722793817520142,0.2902768552303314,0.0,0.0,0.4353862106800079,81.19291687011719,76.0,31.01577949523925,-10163.4189453125,319.6639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.219647079706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568467199802398,0.3568516075611114,-4.878116669715382e-06,0.0,0.0002229138626717,0.0,0.0,17.429460525512695,0.0,0.0,0.0,0.3243793249130249,4.0,0.0,1.0
730920,293.1954650878906,297.1499938964844,293.1499938964844,0.1110650449991226,-2491.97412109375,304.1534118652344,0.693382978439331,0.1731818914413452,0.2059840410947799,293.1991882324219,297.1499938964844,293.1499938964844,0.0422330014407634,-1331.8846435546875,304.15997314453125,0.5423903465270996,0.0860611945390701,0.0846441313624382,293.2207946777344,297.1499938964844,293.1499938964844,0.2286738157272339,-3449.4072265625,304.1573486328125,0.837664783000946,0.3108015954494476,0.2192599326372146,293.2955017089844,297.1499938964844,293.1499938964844,0.3457668721675873,-6482.83349609375,304.1358337402344,0.9392884969711304,0.433074027299881,0.4127523601055145,293.18145751953125,297.1499938964844,293.1499938964844,0.0143775371834635,-3682.30419921875,303.9634704589844,0.431794136762619,0.050000000745058,0.2376620918512344,291.145263671875,291.1499938964844,270.40289306640625,267.8341064453125,283.6199035644531,293.2584228515625,291.1462707519531,1.0,0.3152943551540375,0.8154058456420898,0.8154058456420898,1.0,1.0,-1.335502862930298,0.5632234811782837,0.7722793817520142,0.2902768552303314,0.0,0.0,0.4353862106800079,81.19291687011719,76.0,31.01577949523925,-10163.4189453125,319.6639709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5513916015625,306.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.458984375,18000.0,0.0,0.0,0.219647079706192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568467199802398,0.3568516075611114,-4.878116669715382e-06,0.0,0.0002229138626717,0.0,0.0,17.429460525512695,0.0,0.0,0.0,0.3243793249130249,4.0,0.0,1.0
730980,293.19439697265625,297.1499938964844,293.1499938964844,0.1101547479629516,-2475.267578125,304.1537780761719,0.6933068633079529,0.1722490936517715,0.2048118710517883,293.1998291015625,297.1499938964844,293.1499938964844,0.040842592716217,-1307.9635009765625,304.1589660644531,0.5397945642471313,0.0846839100122451,0.0832175910472869,293.220703125,297.1499938964844,293.1499938964844,0.2267398238182068,-3425.906005859375,304.1581115722656,0.8375470638275146,0.3090216517448425,0.2179817259311676,293.2986755371094,297.1499938964844,293.1499938964844,0.3413220047950744,-6411.87646484375,304.14776611328125,0.9373170733451844,0.428729385137558,0.4082915484905243,293.1845703125,297.1499938964844,293.1499938964844,0.0142908561974763,-3670.83740234375,303.9443664550781,0.4328642785549164,0.050000000745058,0.2375260442495346,291.158935546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6557006835937,293.2625427246094,291.159912109375,1.0,0.3130202293395996,0.8146301507949829,0.8146301507949829,1.0,1.0,-1.325655221939087,0.5585384368896484,0.7671167254447937,0.2879705131053924,0.0,0.0,0.4332744777202606,80.3091049194336,64.0,22.026979446411133,-10046.302734375,313.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,306.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.767578125,18000.0,0.0,0.0,0.2197755128145218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547985255718231,0.3548033833503723,-4.871591499977512e-06,0.0,0.0002230442041764,0.0,0.0,17.289648056030273,0.0,0.0,0.0,0.323802649974823,4.0,0.0,1.0
731040,293.19439697265625,297.1499938964844,293.1499938964844,0.1101547479629516,-2475.267578125,304.1537780761719,0.6933068633079529,0.1722490936517715,0.2048118710517883,293.1998291015625,297.1499938964844,293.1499938964844,0.040842592716217,-1307.9635009765625,304.1589660644531,0.5397945642471313,0.0846839100122451,0.0832175910472869,293.220703125,297.1499938964844,293.1499938964844,0.2267398238182068,-3425.906005859375,304.1581115722656,0.8375470638275146,0.3090216517448425,0.2179817259311676,293.2986755371094,297.1499938964844,293.1499938964844,0.3413220047950744,-6411.87646484375,304.14776611328125,0.9373170733451844,0.428729385137558,0.4082915484905243,293.1845703125,297.1499938964844,293.1499938964844,0.0142908561974763,-3670.83740234375,303.9443664550781,0.4328642785549164,0.050000000745058,0.2375260442495346,291.158935546875,291.1499938964844,270.4605407714844,267.8824157714844,283.6557006835937,293.2625427246094,291.159912109375,1.0,0.3130202293395996,0.8146301507949829,0.8146301507949829,1.0,1.0,-1.325655221939087,0.5585384368896484,0.7671167254447937,0.2879705131053924,0.0,0.0,0.4332744777202606,80.3091049194336,64.0,22.026979446411133,-10046.302734375,313.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082946777344,306.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.767578125,18000.0,0.0,0.0,0.2197755128145218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547985255718231,0.3548033833503723,-4.871591499977512e-06,0.0,0.0002230442041764,0.0,0.0,17.289648056030273,0.0,0.0,0.0,0.323802649974823,4.0,0.0,1.0
731100,293.193603515625,297.1499938964844,293.1499938964844,0.10972411185503,-2467.3994140625,304.15386962890625,0.6958428025245667,0.1718387752771377,0.2042275220155716,293.20001220703125,297.1499938964844,293.1499938964844,0.0401785336434841,-1296.5599365234375,304.1585388183594,0.5408498048782349,0.0840174779295921,0.0825221017003059,293.220458984375,297.1499938964844,293.1499938964844,0.2258052676916122,-3414.595703125,304.1583251953125,0.8402178883552551,0.3081724643707275,0.2173309028148651,293.298583984375,297.1499938964844,293.1499938964844,0.3394050896167755,-6381.810546875,304.1516418457031,0.9403635263442992,0.4268621504306793,0.4063925445079803,293.1858215332031,297.1499938964844,293.1499938964844,0.0142252165824174,-3661.972900390625,303.9352111816406,0.4355132281780243,0.050000000745058,0.2372009009122848,291.1634521484375,291.1499938964844,270.49102783203125,267.9078063964844,283.6731262207031,293.263427734375,291.16412353515625,1.0,0.310422420501709,0.8142423033714294,0.8142423033714294,1.0,1.0,-1.3208296298980713,0.556266725063324,0.7645628452301025,0.2867711186408996,0.0,0.0,0.4319169819355011,78.4947280883789,64.0,16.972532272338867,-9986.3525390625,307.1643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,306.5961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.173828125,18000.0,0.0,0.0,0.2198355495929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531122505664825,0.3531171381473541,-4.865896698902361e-06,0.0,0.0002231051330454,0.0,0.0,17.17393684387207,0.0,0.0,0.0,0.323341816663742,4.0,0.0,1.0
731160,293.1927185058594,297.1499938964844,293.1499938964844,0.1093047559261322,-2459.7451171875,304.1539306640625,0.6998105049133301,0.1714601814746856,0.2036495357751846,293.2003173828125,297.1499938964844,293.1499938964844,0.0394801720976829,-1284.5631103515625,304.15826416015625,0.5430598258972168,0.0833194777369499,0.0817827954888343,293.2201232910156,297.1499938964844,293.1499938964844,0.2248828709125518,-3403.44287109375,304.15850830078125,0.8444421291351318,0.3073484897613525,0.2166784107685089,293.2979736328125,297.1499938964844,293.1499938964844,0.3375681638717651,-6353.27392578125,304.1546630859375,0.9455147981643676,0.4251012802124023,0.4045938551425934,293.1868896484375,297.1499938964844,293.1499938964844,0.0141484951600432,-3651.460693359375,303.9263916015625,0.4394404590129852,0.050000000745058,0.2367483228445053,291.1670837402344,291.1499938964844,270.5225524902344,267.9340209960937,283.6903381347656,293.26385498046875,291.1677551269531,1.0,0.3070562183856964,0.8140394687652588,0.8140394687652588,1.0,1.0,-1.3159228563308716,0.5539870262145996,0.761935830116272,0.2855352461338043,0.0,0.0,0.4304124116897583,75.99822998046875,52.0,13.83762264251709,-9928.8232421875,299.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163757324219,306.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.880859375,18000.0,0.0,0.0,0.219861701130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512918651103973,0.3512967228889465,-4.859327418671455e-06,0.0,0.0002231316757388,0.0,0.0,17.048118591308594,0.0,0.0,0.0,0.3228347301483154,4.0,0.0,1.0
