time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.19073486328125,297.1499938964844,293.1499938964844,0.1084813177585601,-2444.70068359375,304.15399169921875,0.7115917205810547,0.1707800924777984,0.2025177329778671,293.20172119140625,297.1499938964844,293.1499938964844,0.0379169397056102,-1257.6448974609375,304.1581420898437,0.5504735708236694,0.0817625746130943,0.080114871263504,293.2191772460937,297.1499938964844,293.1499938964844,0.2230401784181594,-3381.14892578125,304.1587219238281,0.8574144244194031,0.3057653903961181,0.2153771221637725,293.2958679199219,297.1499938964844,293.1499938964844,0.3339686393737793,-6297.9326171875,304.1590576171875,0.9609593152999878,0.4217791259288788,0.4011621475219726,293.1883850097656,297.1499938964844,293.1499938964844,0.0139693953096866,-3626.333984375,303.9097595214844,0.4512784481048584,0.050000000745058,0.2355580329895019,291.17449951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7251281738281,293.2638854980469,291.1751708984375,1.0,0.2984656393527984,0.8136337995529175,0.8136337995529175,1.0,1.0,-1.3057655096054075,0.5493053197860718,0.7564601898193359,0.2828946709632873,0.0,0.0,0.426648885011673,69.47599029541016,40.0,11.203479766845703,-9813.8583984375,280.6886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.939453125,18000.0,0.0,0.0,0.2197412848472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468331694602966,0.3468380272388458,-4.843519036512589e-06,0.0,0.0002230094687547,0.0,0.0,16.742820739746094,0.0,0.0,0.0,0.3215996921062469,4.0,0.0,1.0
731280,293.19073486328125,297.1499938964844,293.1499938964844,0.1084813177585601,-2444.70068359375,304.15399169921875,0.7115917205810547,0.1707800924777984,0.2025177329778671,293.20172119140625,297.1499938964844,293.1499938964844,0.0379169397056102,-1257.6448974609375,304.1581420898437,0.5504735708236694,0.0817625746130943,0.080114871263504,293.2191772460937,297.1499938964844,293.1499938964844,0.2230401784181594,-3381.14892578125,304.1587219238281,0.8574144244194031,0.3057653903961181,0.2153771221637725,293.2958679199219,297.1499938964844,293.1499938964844,0.3339686393737793,-6297.9326171875,304.1590576171875,0.9609593152999878,0.4217791259288788,0.4011621475219726,293.1883850097656,297.1499938964844,293.1499938964844,0.0139693953096866,-3626.333984375,303.9097595214844,0.4512784481048584,0.050000000745058,0.2355580329895019,291.17449951171875,291.1499938964844,270.5885925292969,267.9887390136719,283.7251281738281,293.2638854980469,291.1751708984375,1.0,0.2984656393527984,0.8136337995529175,0.8136337995529175,1.0,1.0,-1.3057655096054075,0.5493053197860718,0.7564601898193359,0.2828946709632873,0.0,0.0,0.426648885011673,69.47599029541016,40.0,11.203479766845703,-9813.8583984375,280.6886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,306.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.939453125,18000.0,0.0,0.0,0.2197412848472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468331694602966,0.3468380272388458,-4.843519036512589e-06,0.0,0.0002230094687547,0.0,0.0,16.742820739746094,0.0,0.0,0.0,0.3215996921062469,4.0,0.0,1.0
731340,293.1887512207031,297.1499938964844,293.1499938964844,0.1076700314879417,-2429.861083984375,304.1540222167969,0.7272236347198486,0.1701534986495971,0.20139941573143,293.20465087890625,297.1499938964844,293.1499938964844,0.0360579676926136,-1225.4820556640625,304.1585388183594,0.5616257786750793,0.0798616260290145,0.078106440603733,293.218017578125,297.1499938964844,293.1499938964844,0.2212142050266266,-3359.0400390625,304.15887451171875,0.8770186901092529,0.3042472898960113,0.2140849828720092,293.29315185546875,297.1499938964844,293.1499938964844,0.3304287791252136,-6244.02392578125,304.16192626953125,0.9813642501831056,0.4186305403709411,0.3978616595268249,293.18927001953125,297.1499938964844,293.1499938964844,0.0137694720178842,-3597.641845703125,303.8944091796875,0.4687584936618805,0.050000000745058,0.2341057360172271,291.1817321777344,291.1499938964844,270.6583251953125,268.04620361328125,283.7607421875,293.2630920410156,291.1824035644531,1.0,0.2879129648208618,0.8132281303405762,0.8132281303405762,1.0,1.0,-1.2950657606124878,0.544414758682251,0.7506510019302368,0.2800209522247314,0.0,0.0,0.4219302237033844,61.54502487182617,28.0,10.323713302612305,-9695.865234375,258.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,306.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.255859375,18000.0,0.0,0.0,0.2192806452512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411979377269745,0.3412027657032013,-4.82354880659841e-06,0.0,0.000222541988478,0.0,0.0,16.36096954345703,0.0,0.0,0.0,0.3200540542602539,4.0,0.0,1.0
731400,293.1887512207031,297.1499938964844,293.1499938964844,0.1076700314879417,-2429.861083984375,304.1540222167969,0.7272236347198486,0.1701534986495971,0.20139941573143,293.20465087890625,297.1499938964844,293.1499938964844,0.0360579676926136,-1225.4820556640625,304.1585388183594,0.5616257786750793,0.0798616260290145,0.078106440603733,293.218017578125,297.1499938964844,293.1499938964844,0.2212142050266266,-3359.0400390625,304.15887451171875,0.8770186901092529,0.3042472898960113,0.2140849828720092,293.29315185546875,297.1499938964844,293.1499938964844,0.3304287791252136,-6244.02392578125,304.16192626953125,0.9813642501831056,0.4186305403709411,0.3978616595268249,293.18927001953125,297.1499938964844,293.1499938964844,0.0137694720178842,-3597.641845703125,303.8944091796875,0.4687584936618805,0.050000000745058,0.2341057360172271,291.1817321777344,291.1499938964844,270.6583251953125,268.04620361328125,283.7607421875,293.2630920410156,291.1824035644531,1.0,0.2879129648208618,0.8132281303405762,0.8132281303405762,1.0,1.0,-1.2950657606124878,0.544414758682251,0.7506510019302368,0.2800209522247314,0.0,0.0,0.4219302237033844,61.54502487182617,28.0,10.323713302612305,-9695.865234375,258.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,306.48065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.255859375,18000.0,0.0,0.0,0.2192806452512741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411979377269745,0.3412027657032013,-4.82354880659841e-06,0.0,0.000222541988478,0.0,0.0,16.36096954345703,0.0,0.0,0.0,0.3200540542602539,4.0,0.0,1.0
731460,293.1869506835937,297.1499938964844,293.1499938964844,0.1068493649363517,-2414.815185546875,304.154052734375,0.7468469738960266,0.1695336550474167,0.2002740651369094,293.2088928222656,297.1499938964844,293.1499938964844,0.0338500402867794,-1186.932861328125,304.15936279296875,0.5755122303962708,0.0776159837841987,0.0756907686591148,293.2167358398437,297.1499938964844,293.1499938964844,0.2194069176912307,-3337.121826171875,304.1589050292969,0.902998983860016,0.3027829527854919,0.2128168940544128,293.2892150878906,297.1499938964844,293.1499938964844,0.3227086365222931,-6124.11962890625,304.1718444824219,0.9990000128746032,0.4157950580120086,0.3901220262050628,293.1895751953125,297.1499938964844,293.1499938964844,0.0135677680373191,-3568.080078125,303.88018798828125,0.485588788986206,0.050000000745058,0.2325819581747055,291.1894836425781,291.1499938964844,270.7313232421875,268.10614013671875,283.8013000488281,293.2602233886719,291.1906433105469,1.0,0.2756891846656799,0.8128433227539062,0.8128433227539062,1.0,1.0,-1.278506875038147,0.5367036461830139,0.7418032288551331,0.2761346101760864,0.0,0.0,0.4161763191223144,53.152679443359375,25.0,13.848221778869627,-9555.2412109375,234.20103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,306.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.224609375,18000.0,0.0,0.0,0.2183694839477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344351351261139,0.3344399333000183,-4.799717771675205e-06,0.0,0.0002216172724729,0.0,0.0,15.908929824829102,0.0,0.0,0.0,0.3182182013988495,4.0,0.0,1.0
731520,293.1869506835937,297.1499938964844,293.1499938964844,0.1068493649363517,-2414.815185546875,304.154052734375,0.7468469738960266,0.1695336550474167,0.2002740651369094,293.2088928222656,297.1499938964844,293.1499938964844,0.0338500402867794,-1186.932861328125,304.15936279296875,0.5755122303962708,0.0776159837841987,0.0756907686591148,293.2167358398437,297.1499938964844,293.1499938964844,0.2194069176912307,-3337.121826171875,304.1589050292969,0.902998983860016,0.3027829527854919,0.2128168940544128,293.2892150878906,297.1499938964844,293.1499938964844,0.3227086365222931,-6124.11962890625,304.1718444824219,0.9990000128746032,0.4157950580120086,0.3901220262050628,293.1895751953125,297.1499938964844,293.1499938964844,0.0135677680373191,-3568.080078125,303.88018798828125,0.485588788986206,0.050000000745058,0.2325819581747055,291.1894836425781,291.1499938964844,270.7313232421875,268.10614013671875,283.8013000488281,293.2602233886719,291.1906433105469,1.0,0.2756891846656799,0.8128433227539062,0.8128433227539062,1.0,1.0,-1.278506875038147,0.5367036461830139,0.7418032288551331,0.2761346101760864,0.0,0.0,0.4161763191223144,53.152679443359375,25.0,13.848221778869627,-9555.2412109375,234.20103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,306.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.224609375,18000.0,0.0,0.0,0.2183694839477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344351351261139,0.3344399333000183,-4.799717771675205e-06,0.0,0.0002216172724729,0.0,0.0,15.908929824829102,0.0,0.0,0.0,0.3182182013988495,4.0,0.0,1.0
731580,293.18536376953125,297.1499938964844,293.1499938964844,0.1058533787727356,-2396.02978515625,304.15435791015625,0.7620983123779297,0.1689187735319137,0.1993166804313659,293.2025756835937,297.1499938964844,293.1499938964844,0.0327251926064491,-1166.7083740234375,304.15802001953125,0.5877614617347717,0.0773825421929359,0.0746377781033515,293.2155456542969,297.1499938964844,293.1499938964844,0.2171549499034881,-3309.223876953125,304.1596984863281,0.9240728616714478,0.3013352155685425,0.2116676568984985,293.2605285644531,297.1499938964844,293.1499938964844,0.2970961332321167,-5724.01904296875,304.2067565917969,0.9990000128746032,0.4180237650871277,0.3647816479206085,293.18951416015625,297.1499938964844,293.1499938964844,0.0133880693465471,-3538.885498046875,303.8676147460937,0.4966573417186737,0.050000000745058,0.2316256761550903,291.2279663085937,291.1499938964844,270.80731201171875,268.1683044433594,283.8512268066406,293.2342529296875,291.2310485839844,1.0,0.2647382318973541,0.8124585151672363,0.8124585151672363,1.0,1.0,-1.2434011697769165,0.5201494097709656,0.7232517600059509,0.2688231766223907,0.0,0.0,0.4034691154956817,47.53294372558594,25.0,42.86805725097656,-9297.755859375,209.63455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.11328125,18000.0,0.0,0.0,0.2166772484779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32200688123703,0.322011649608612,-4.764479399455013e-06,0.0,0.0002198998699896,0.0,0.0,15.119439125061035,0.0,0.0,0.0,0.3149994909763336,4.0,0.0,1.0
731640,293.18536376953125,297.1499938964844,293.1499938964844,0.1058533787727356,-2396.02978515625,304.15435791015625,0.7620983123779297,0.1689187735319137,0.1993166804313659,293.2025756835937,297.1499938964844,293.1499938964844,0.0327251926064491,-1166.7083740234375,304.15802001953125,0.5877614617347717,0.0773825421929359,0.0746377781033515,293.2155456542969,297.1499938964844,293.1499938964844,0.2171549499034881,-3309.223876953125,304.1596984863281,0.9240728616714478,0.3013352155685425,0.2116676568984985,293.2605285644531,297.1499938964844,293.1499938964844,0.2970961332321167,-5724.01904296875,304.2067565917969,0.9990000128746032,0.4180237650871277,0.3647816479206085,293.18951416015625,297.1499938964844,293.1499938964844,0.0133880693465471,-3538.885498046875,303.8676147460937,0.4966573417186737,0.050000000745058,0.2316256761550903,291.2279663085937,291.1499938964844,270.80731201171875,268.1683044433594,283.8512268066406,293.2342529296875,291.2310485839844,1.0,0.2647382318973541,0.8124585151672363,0.8124585151672363,1.0,1.0,-1.2434011697769165,0.5201494097709656,0.7232517600059509,0.2688231766223907,0.0,0.0,0.4034691154956817,47.53294372558594,25.0,42.86805725097656,-9297.755859375,209.63455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978576660156,306.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.11328125,18000.0,0.0,0.0,0.2166772484779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32200688123703,0.322011649608612,-4.764479399455013e-06,0.0,0.0002198998699896,0.0,0.0,15.119439125061035,0.0,0.0,0.0,0.3149994909763336,4.0,0.0,1.0
731700,293.1846923828125,297.1499938964844,293.1499938964844,0.1054480001330375,-2388.489501953125,304.154296875,0.769350528717041,0.168604090809822,0.1988471001386642,293.19683837890625,297.1499938964844,293.1499938964844,0.0328707620501518,-1169.2325439453125,304.1562805175781,0.5954481959342957,0.07784104347229,0.0748684480786323,293.215087890625,297.1499938964844,293.1499938964844,0.2162077575922012,-3297.633056640625,304.15966796875,0.9342215061187744,0.3005937933921814,0.2110934555530548,293.2381591796875,297.1499938964844,293.1499938964844,0.2859571576118469,-5550.2724609375,304.21661376953125,0.9990000128746032,0.4210100471973419,0.3537240624427795,293.189453125,297.1499938964844,293.1499938964844,0.013319076038897,-3528.142578125,303.8611755371094,0.501856803894043,0.050000000745058,0.2312285453081131,291.2391357421875,291.1499938964844,270.8462829589844,268.2001037597656,283.8706970214844,293.2173767089844,291.2402648925781,1.0,0.2601052224636078,0.8122661113739014,0.8122661113739014,1.0,1.0,-1.228803038597107,0.513343870639801,0.7154591083526611,0.2656025886535644,0.0,0.0,0.3963549435138702,45.19784927368164,25.0,32.411808013916016,-9155.2236328125,199.7745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47174072265625,306.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.70703125,18000.0,0.0,0.0,0.2153713256120681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134332001209259,0.3134379386901855,-4.737081326311454e-06,0.0,0.0002185745106544,0.0,0.0,14.577000617980955,0.0,0.0,0.0,0.3128261268138885,4.0,0.0,1.0
731760,293.1840515136719,297.1499938964844,293.1499938964844,0.1051097735762596,-2382.27587890625,304.1541442871094,0.7761947512626648,0.1682940572500229,0.1983924359083175,293.1914978027344,297.1499938964844,293.1499938964844,0.0331673100590705,-1174.4920654296875,304.15460205078125,0.6029097437858582,0.0782993286848068,0.075237400829792,293.2146911621094,297.1499938964844,293.1499938964844,0.2153846472501754,-3287.654541015625,304.1593933105469,0.9435160756111144,0.2998490631580353,0.2105226218700409,293.2133178710937,297.1499938964844,293.1499938964844,0.2760018706321716,-5394.974609375,304.2225646972656,0.9990000128746032,0.4247731864452362,0.3437764048576355,293.1894226074219,297.1499938964844,293.1499938964844,0.013263264670968,-3519.88671875,303.8545227050781,0.5068377256393433,0.050000000745058,0.2308817207813263,291.2434387207031,291.1499938964844,270.8858642578125,268.2323608398437,283.8899230957031,293.2033996582031,291.24395751953125,1.0,0.2559327781200409,0.8122028708457947,0.8122028708457947,1.0,1.0,-1.215782642364502,0.5073271989822388,0.7084553837776184,0.2626441121101379,0.0,0.0,0.3896782100200653,43.15408706665039,28.0,21.76803207397461,-9028.154296875,191.23391723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,306.505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.15234375,18000.0,0.0,0.0,0.2137467712163925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054536581039428,0.3054583668708801,-4.709381755674258e-06,0.0,0.0002169257932109,0.0,0.0,14.074402809143066,0.0,0.0,0.0,0.310780256986618,4.0,0.0,1.0
731820,293.1828308105469,297.1499938964844,293.1499938964844,0.1045362278819084,-2371.823486328125,304.1537170410156,0.786363422870636,0.1676792353391647,0.1975498050451278,293.1853332519531,297.1499938964844,293.1499938964844,0.0334748029708862,-1179.970947265625,304.1526184082031,0.6131766438484192,0.0785122737288475,0.0756067261099815,293.2139892578125,297.1499938964844,293.1499938964844,0.2138978540897369,-3269.713134765625,304.15875244140625,0.9564887881278992,0.2983493506908417,0.2094070464372635,293.1619873046875,297.1499938964844,293.1499938964844,0.2615145742893219,-5170.10693359375,304.22216796875,0.9990000128746032,0.4335756003856659,0.3295018076896667,293.1895446777344,297.1499938964844,293.1499938964844,0.0131802652031183,-3508.27490234375,303.8406066894531,0.5145915150642395,0.050000000745058,0.230401411652565,291.2453918457031,291.1499938964844,270.9666748046875,268.2980651855469,283.9306640625,293.1916809082031,291.2452087402344,1.0,0.2499929964542389,0.8120763301849365,0.8120763301849365,1.0,1.0,-1.196393966674805,0.4985272288322449,0.6978667378425598,0.2578318417072296,0.0,0.0,0.3767197132110595,40.29659652709961,46.0,6.26223087310791,-8821.708984375,179.19265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.60546875,18000.0,0.0,0.0,0.2096778899431228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290649950504303,0.2906545996665954,-4.65872517452226e-06,0.0,0.0002127964107785,0.0,0.0,13.165663719177246,0.0,0.0,0.0,0.3070459067821502,4.0,0.0,1.0
731880,293.1828308105469,297.1499938964844,293.1499938964844,0.1045362278819084,-2371.823486328125,304.1537170410156,0.786363422870636,0.1676792353391647,0.1975498050451278,293.1853332519531,297.1499938964844,293.1499938964844,0.0334748029708862,-1179.970947265625,304.1526184082031,0.6131766438484192,0.0785122737288475,0.0756067261099815,293.2139892578125,297.1499938964844,293.1499938964844,0.2138978540897369,-3269.713134765625,304.15875244140625,0.9564887881278992,0.2983493506908417,0.2094070464372635,293.1619873046875,297.1499938964844,293.1499938964844,0.2615145742893219,-5170.10693359375,304.22216796875,0.9990000128746032,0.4335756003856659,0.3295018076896667,293.1895446777344,297.1499938964844,293.1499938964844,0.0131802652031183,-3508.27490234375,303.8406066894531,0.5145915150642395,0.050000000745058,0.230401411652565,291.2453918457031,291.1499938964844,270.9666748046875,268.2980651855469,283.9306640625,293.1916809082031,291.2452087402344,1.0,0.2499929964542389,0.8120763301849365,0.8120763301849365,1.0,1.0,-1.196393966674805,0.4985272288322449,0.6978667378425598,0.2578318417072296,0.0,0.0,0.3767197132110595,40.29659652709961,46.0,6.26223087310791,-8821.708984375,179.19265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7635192871094,306.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.60546875,18000.0,0.0,0.0,0.2096778899431228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290649950504303,0.2906545996665954,-4.65872517452226e-06,0.0,0.0002127964107785,0.0,0.0,13.165663719177246,0.0,0.0,0.0,0.3070459067821502,4.0,0.0,1.0
731940,293.1820678710937,297.1499938964844,293.1499938964844,0.104287751019001,-2367.781982421875,304.1528625488281,0.7808520197868347,0.1670006811618805,0.1968329399824142,293.1925354003906,297.1499938964844,293.1499938964844,0.0324212610721588,-1161.665771484375,304.15362548828125,0.6056879758834839,0.0761991292238235,0.0742769837379455,293.213623046875,297.1499938964844,293.1499938964844,0.2130178958177566,-3259.657958984375,304.1572265625,0.9489034414291382,0.2968049347400665,0.208371490240097,293.1287841796875,297.1499938964844,293.1499938964844,0.266202837228775,-5255.24853515625,304.1894226074219,0.9990000128746032,0.4400818645954132,0.3351298570632934,293.189697265625,297.1499938964844,293.1499938964844,0.0131950313225388,-3514.072265625,303.8257141113281,0.5114428400993347,0.050000000745058,0.2305887341499328,291.2225952148437,291.1499938964844,271.04937744140625,268.3651123046875,283.9544677734375,293.1939392089844,291.2162780761719,1.0,0.2524543702602386,0.8119497299194336,0.8119497299194336,1.0,1.0,-1.1998605728149414,0.5007097125053406,0.6991508603096008,0.2568841576576233,0.0,0.0,0.3677069842815399,41.30192947387695,64.0,-42.51059722900391,-8689.794921875,182.33204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9614562988281,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.2048420459032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785238027572632,0.2785284221172333,-4.615506895788712e-06,0.0,0.0002078886318486,0.0,0.0,12.437440872192385,0.0,0.0,0.0,0.3040631711483001,4.0,0.0,1.0
732000,293.1820678710937,297.1499938964844,293.1499938964844,0.104287751019001,-2367.781982421875,304.1528625488281,0.7808520197868347,0.1670006811618805,0.1968329399824142,293.1925354003906,297.1499938964844,293.1499938964844,0.0324212610721588,-1161.665771484375,304.15362548828125,0.6056879758834839,0.0761991292238235,0.0742769837379455,293.213623046875,297.1499938964844,293.1499938964844,0.2130178958177566,-3259.657958984375,304.1572265625,0.9489034414291382,0.2968049347400665,0.208371490240097,293.1287841796875,297.1499938964844,293.1499938964844,0.266202837228775,-5255.24853515625,304.1894226074219,0.9990000128746032,0.4400818645954132,0.3351298570632934,293.189697265625,297.1499938964844,293.1499938964844,0.0131950313225388,-3514.072265625,303.8257141113281,0.5114428400993347,0.050000000745058,0.2305887341499328,291.2225952148437,291.1499938964844,271.04937744140625,268.3651123046875,283.9544677734375,293.1939392089844,291.2162780761719,1.0,0.2524543702602386,0.8119497299194336,0.8119497299194336,1.0,1.0,-1.1998605728149414,0.5007097125053406,0.6991508603096008,0.2568841576576233,0.0,0.0,0.3677069842815399,41.30192947387695,64.0,-42.51059722900391,-8689.794921875,182.33204650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9614562988281,306.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.80859375,18000.0,0.0,0.0,0.2048420459032058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785238027572632,0.2785284221172333,-4.615506895788712e-06,0.0,0.0002078886318486,0.0,0.0,12.437440872192385,0.0,0.0,0.0,0.3040631711483001,4.0,0.0,1.0
732060,293.181640625,297.1499938964844,293.1499938964844,0.1043493524193763,-2369.849853515625,304.1518249511719,0.7624584436416626,0.166277065873146,0.1962083727121353,293.2211608886719,297.1499938964844,293.1499938964844,0.0278286002576351,-1083.071533203125,304.1603088378906,0.5740312933921814,0.0693649873137474,0.0691284164786338,293.2135009765625,297.1499938964844,293.1499938964844,0.2127476930618286,-3257.438232421875,304.1553039550781,0.9229192733764648,0.2952193319797516,0.2074020504951477,293.1388244628906,297.1499938964844,293.1499938964844,0.288772314786911,-5624.00830078125,304.138427734375,0.9990000128746032,0.4386793375015259,0.3585803210735321,293.1904296875,297.1499938964844,293.1499938964844,0.013301083818078,-3536.4599609375,303.8083801269531,0.4995346069335937,0.050000000745058,0.2314024418592453,291.1685485839844,291.1499938964844,271.13360595703125,268.4332275390625,283.9581298828125,293.1983642578125,291.1637268066406,1.0,0.2614324986934662,0.8117128014564514,0.8117128014564514,1.0,1.0,-1.2210584878921509,0.5114836692810059,0.709574818611145,0.2586692869663238,0.0,0.0,0.3690344095230102,45.87696838378906,82.0,-63.0200424194336,-8767.568359375,198.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927124023437,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1999834179878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775189280509949,0.2775235176086426,-4.599317435349803e-06,0.0,0.0002029577444773,0.0,0.0,12.346209526062012,0.0,0.0,0.0,0.3035902976989746,4.0,0.0,1.0
732120,293.181640625,297.1499938964844,293.1499938964844,0.1043493524193763,-2369.849853515625,304.1518249511719,0.7624584436416626,0.166277065873146,0.1962083727121353,293.2211608886719,297.1499938964844,293.1499938964844,0.0278286002576351,-1083.071533203125,304.1603088378906,0.5740312933921814,0.0693649873137474,0.0691284164786338,293.2135009765625,297.1499938964844,293.1499938964844,0.2127476930618286,-3257.438232421875,304.1553039550781,0.9229192733764648,0.2952193319797516,0.2074020504951477,293.1388244628906,297.1499938964844,293.1499938964844,0.288772314786911,-5624.00830078125,304.138427734375,0.9990000128746032,0.4386793375015259,0.3585803210735321,293.1904296875,297.1499938964844,293.1499938964844,0.013301083818078,-3536.4599609375,303.8083801269531,0.4995346069335937,0.050000000745058,0.2314024418592453,291.1685485839844,291.1499938964844,271.13360595703125,268.4332275390625,283.9581298828125,293.1983642578125,291.1637268066406,1.0,0.2614324986934662,0.8117128014564514,0.8117128014564514,1.0,1.0,-1.2210584878921509,0.5114836692810059,0.709574818611145,0.2586692869663238,0.0,0.0,0.3690344095230102,45.87696838378906,82.0,-63.0200424194336,-8767.568359375,198.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0927124023437,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1999834179878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775189280509949,0.2775235176086426,-4.599317435349803e-06,0.0,0.0002029577444773,0.0,0.0,12.346209526062012,0.0,0.0,0.0,0.3035902976989746,4.0,0.0,1.0
732180,293.1814270019531,297.1499938964844,293.1499938964844,0.104460559785366,-2372.751708984375,304.1510314941406,0.7384424805641174,0.1655211150646209,0.1957017183303833,293.2687683105469,297.1499938964844,293.1499938964844,0.0210286919027566,-941.7263793945312,304.1683349609375,0.5194486379623413,0.0579484552145004,0.0596860311925411,293.2136535644531,297.1499938964844,293.1499938964844,0.212495818734169,-3255.292724609375,304.1539611816406,0.8897169232368469,0.2935810685157776,0.2064862996339798,293.1963806152344,297.1499938964844,293.1499938964844,0.3248831927776336,-6195.58203125,304.0820617675781,0.9990000128746032,0.4273958802223205,0.3952040076255798,293.19256591796875,297.1499938964844,293.1499938964844,0.0134490877389907,-3565.46435546875,303.7868347167969,0.4834218621253967,0.050000000745058,0.2327832877635955,291.1181030273437,291.1499938964844,271.218994140625,268.50213623046875,283.9581604003906,293.2201843261719,291.1136169433594,1.0,0.275396466255188,0.8114758133888245,0.8114758133888245,1.0,1.0,-1.2537705898284912,0.5279794335365295,0.7257910966873169,0.2618987560272217,0.0,0.0,0.3766547441482544,53.62335586547852,85.0,-67.0887451171875,-8945.4833984375,226.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.1961461305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834085524082184,0.2834131717681885,-4.607792561728274e-06,0.0,0.0001990633900277,0.0,0.0,12.66400909423828,0.0,0.0,0.0,0.3048438429832458,4.0,0.0,1.0
732240,293.1814270019531,297.1499938964844,293.1499938964844,0.104460559785366,-2372.751708984375,304.1510314941406,0.7384424805641174,0.1655211150646209,0.1957017183303833,293.2687683105469,297.1499938964844,293.1499938964844,0.0210286919027566,-941.7263793945312,304.1683349609375,0.5194486379623413,0.0579484552145004,0.0596860311925411,293.2136535644531,297.1499938964844,293.1499938964844,0.212495818734169,-3255.292724609375,304.1539611816406,0.8897169232368469,0.2935810685157776,0.2064862996339798,293.1963806152344,297.1499938964844,293.1499938964844,0.3248831927776336,-6195.58203125,304.0820617675781,0.9990000128746032,0.4273958802223205,0.3952040076255798,293.19256591796875,297.1499938964844,293.1499938964844,0.0134490877389907,-3565.46435546875,303.7868347167969,0.4834218621253967,0.050000000745058,0.2327832877635955,291.1181030273437,291.1499938964844,271.218994140625,268.50213623046875,283.9581604003906,293.2201843261719,291.1136169433594,1.0,0.275396466255188,0.8114758133888245,0.8114758133888245,1.0,1.0,-1.2537705898284912,0.5279794335365295,0.7257910966873169,0.2618987560272217,0.0,0.0,0.3766547441482544,53.62335586547852,85.0,-67.0887451171875,-8945.4833984375,226.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0944519042969,306.5469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.61328125,18000.0,0.0,0.0,0.1961461305618286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834085524082184,0.2834131717681885,-4.607792561728274e-06,0.0,0.0001990633900277,0.0,0.0,12.66400909423828,0.0,0.0,0.0,0.3048438429832458,4.0,0.0,1.0
732300,293.1813659667969,297.1499938964844,293.1499938964844,0.1044536158442497,-2372.886962890625,304.1508483886719,0.7257927060127258,0.165130078792572,0.195477083325386,293.2938232421875,297.1499938964844,293.1499938964844,0.0171553958207368,-849.1597290039062,304.1720275878906,0.4897440075874328,0.0515139922499656,0.0537196844816207,293.2136535644531,297.1499938964844,293.1499938964844,0.2122369557619094,-3252.392822265625,304.1537170410156,0.8726533055305481,0.2927744388580322,0.2060548961162567,293.2371826171875,297.1499938964844,293.1499938964844,0.3321640491485595,-6301.6806640625,304.0822448730469,0.9901710152626038,0.4187914431095123,0.4012417793273926,293.1938781738281,297.1499938964844,293.1499938964844,0.0135317165404558,-3580.56298828125,303.7752380371094,0.4735748767852783,0.050000000745058,0.2336883395910263,291.1004333496094,291.1499938964844,271.26202392578125,268.53680419921875,283.98565673828125,293.2513427734375,291.1000366210937,1.0,0.28114715218544,0.811357319355011,0.811357319355011,1.0,1.0,-1.2546522617340088,0.5286913514137268,0.725960910320282,0.2611547112464905,0.0,0.0,0.3818274736404419,58.44442367553711,85.0,-40.4147834777832,-9005.1484375,236.7527008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0426940917969,306.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0546875,18000.0,0.0,0.0,0.1948214918375015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887707650661468,0.2887753844261169,-4.620546405931236e-06,0.0,0.0001977190404431,0.0,0.0,12.969183921813965,0.0,0.0,0.0,0.3060676455497741,4.0,0.0,1.0
732360,293.1815185546875,297.1499938964844,293.1499938964844,0.1040533259510994,-2365.0234375,304.15142822265625,0.7132095694541931,0.1647060066461563,0.1952704340219497,293.3104858398437,297.1499938964844,293.1499938964844,0.0146967321634292,-782.5440673828125,304.12322998046875,0.4637538194656372,0.050000000745058,0.0498682856559753,293.2137145996094,297.1499938964844,293.1499938964844,0.2111789435148239,-3238.857177734375,304.1549987792969,0.8565788269042969,0.2919551730155945,0.2056509554386139,293.2635803222656,297.1499938964844,293.1499938964844,0.3251733183860779,-6188.5966796875,304.1071472167969,0.9694663286209106,0.4124878644943237,0.3943708837032318,293.1954345703125,297.1499938964844,293.1499938964844,0.0135630685836076,-3584.16357421875,303.76422119140625,0.4616239368915558,0.050000000745058,0.234683096408844,291.1261291503906,291.1499938964844,271.3052062988281,268.5715637207031,284.0253295898437,293.2729187011719,291.13482666015625,1.0,0.2859058976173401,0.8109902739524841,0.8109902739524841,1.0,1.0,-1.2418876886367798,0.5227866172790527,0.719101071357727,0.2581608295440674,0.0,0.0,0.3811213374137878,63.56291961669922,88.0,31.822555541992188,-8983.9267578125,242.9906768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9728088378906,306.611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.45703125,18000.0,0.0,0.0,0.1938035488128662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919207811355591,0.2919254302978515,-4.635142431652639e-06,0.0,0.0001966859708772,0.0,0.0,13.16867733001709,0.0,0.0,0.0,0.3068273961544037,4.0,0.0,1.0
732420,293.18218994140625,297.1499938964844,293.1499938964844,0.1033000126481056,-2350.61181640625,304.15216064453125,0.6947571635246277,0.1637735962867736,0.1945905089378357,293.3353576660156,297.1499938964844,293.1499938964844,0.0142240589484572,-771.0083618164062,303.9920959472656,0.4448917210102081,0.050000000745058,0.0497887730598449,293.2142944335937,297.1499938964844,293.1499938964844,0.209319993853569,-3215.492431640625,304.15631103515625,0.8360202312469482,0.2902265191078186,0.2046945840120315,293.2858581542969,297.1499938964844,293.1499938964844,0.3171813786029815,-6057.2578125,304.1340026855469,0.9378844499588012,0.4050338864326477,0.3862511217594147,293.19940185546875,297.1499938964844,293.1499938964844,0.0135973151773214,-3589.456298828125,303.7386474609375,0.4448898732662201,0.050000000745058,0.2361747175455093,291.16510009765625,291.1499938964844,271.3918762207031,268.6412353515625,284.0758056640625,293.296142578125,291.1646728515625,1.0,0.2939475178718567,0.8102561831474304,0.8102561831474304,1.0,1.0,-1.2320562601089478,0.5186406373977661,0.7134155631065369,0.2545236349105835,0.0,0.0,0.3752933144569397,71.34504699707031,76.0,22.46621322631836,-8814.208984375,255.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84356689453125,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.611328125,18000.0,0.0,0.0,0.1920771300792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858723998069763,0.2858770191669464,-4.629682280210545e-06,0.0,0.000194933876628,0.0,0.0,12.845393180847168,0.0,0.0,0.0,0.3056489527225494,4.0,0.0,1.0
732480,293.18218994140625,297.1499938964844,293.1499938964844,0.1033000126481056,-2350.61181640625,304.15216064453125,0.6947571635246277,0.1637735962867736,0.1945905089378357,293.3353576660156,297.1499938964844,293.1499938964844,0.0142240589484572,-771.0083618164062,303.9920959472656,0.4448917210102081,0.050000000745058,0.0497887730598449,293.2142944335937,297.1499938964844,293.1499938964844,0.209319993853569,-3215.492431640625,304.15631103515625,0.8360202312469482,0.2902265191078186,0.2046945840120315,293.2858581542969,297.1499938964844,293.1499938964844,0.3171813786029815,-6057.2578125,304.1340026855469,0.9378844499588012,0.4050338864326477,0.3862511217594147,293.19940185546875,297.1499938964844,293.1499938964844,0.0135973151773214,-3589.456298828125,303.7386474609375,0.4448898732662201,0.050000000745058,0.2361747175455093,291.16510009765625,291.1499938964844,271.3918762207031,268.6412353515625,284.0758056640625,293.296142578125,291.1646728515625,1.0,0.2939475178718567,0.8102561831474304,0.8102561831474304,1.0,1.0,-1.2320562601089478,0.5186406373977661,0.7134155631065369,0.2545236349105835,0.0,0.0,0.3752933144569397,71.34504699707031,76.0,22.46621322631836,-8814.208984375,255.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84356689453125,306.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.611328125,18000.0,0.0,0.0,0.1920771300792694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858723998069763,0.2858770191669464,-4.629682280210545e-06,0.0,0.000194933876628,0.0,0.0,12.845393180847168,0.0,0.0,0.0,0.3056489527225494,4.0,0.0,1.0
732540,293.1824035644531,297.1499938964844,293.1499938964844,0.1026650890707969,-2338.864013671875,304.1524963378906,0.6891717910766602,0.162911832332611,0.1936587393283844,293.3558044433594,297.1499938964844,293.1499938964844,0.0139272566884756,-764.6240844726562,303.8664855957031,0.4409889280796051,0.050000000745058,0.0498743951320648,293.214599609375,297.1499938964844,293.1499938964844,0.2078276723623275,-3197.13037109375,304.1567077636719,0.8299509882926941,0.2885323762893677,0.2035675793886184,293.29156494140625,297.1499938964844,293.1499938964844,0.312877744436264,-5987.4609375,304.1463317871094,0.9269736409187316,0.4004218876361847,0.3815333843231201,293.2034606933594,297.1499938964844,293.1499938964844,0.0135622126981616,-3586.744140625,303.7105407714844,0.4409889280796051,0.050000000745058,0.2365826517343521,291.16778564453125,291.1499938964844,271.4786376953125,268.7108459472656,284.1178894042969,293.31036376953125,291.1685485839844,1.0,0.2949942052364349,0.8095220923423767,0.8095220923423767,1.0,1.0,-1.2247720956802368,0.5157220959663391,0.7090500593185425,0.2513268291950226,0.0,0.0,0.3729297816753387,73.37815856933594,64.0,13.175426483154297,-8714.419921875,257.1626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.190529778599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283366858959198,0.2833714783191681,-4.6198483687476255e-06,0.0,0.0001933635066961,0.0,0.0,12.692869186401367,0.0,0.0,0.0,0.3049981892108917,4.0,0.0,1.0
732600,293.1824035644531,297.1499938964844,293.1499938964844,0.1026650890707969,-2338.864013671875,304.1524963378906,0.6891717910766602,0.162911832332611,0.1936587393283844,293.3558044433594,297.1499938964844,293.1499938964844,0.0139272566884756,-764.6240844726562,303.8664855957031,0.4409889280796051,0.050000000745058,0.0498743951320648,293.214599609375,297.1499938964844,293.1499938964844,0.2078276723623275,-3197.13037109375,304.1567077636719,0.8299509882926941,0.2885323762893677,0.2035675793886184,293.29156494140625,297.1499938964844,293.1499938964844,0.312877744436264,-5987.4609375,304.1463317871094,0.9269736409187316,0.4004218876361847,0.3815333843231201,293.2034606933594,297.1499938964844,293.1499938964844,0.0135622126981616,-3586.744140625,303.7105407714844,0.4409889280796051,0.050000000745058,0.2365826517343521,291.16778564453125,291.1499938964844,271.4786376953125,268.7108459472656,284.1178894042969,293.31036376953125,291.1685485839844,1.0,0.2949942052364349,0.8095220923423767,0.8095220923423767,1.0,1.0,-1.2247720956802368,0.5157220959663391,0.7090500593185425,0.2513268291950226,0.0,0.0,0.3729297816753387,73.37815856933594,64.0,13.175426483154297,-8714.419921875,257.1626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7416687011719,306.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.490234375,18000.0,0.0,0.0,0.190529778599739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283366858959198,0.2833714783191681,-4.6198483687476255e-06,0.0,0.0001933635066961,0.0,0.0,12.692869186401367,0.0,0.0,0.0,0.3049981892108917,4.0,0.0,1.0
732660,293.18194580078125,297.1499938964844,293.1499938964844,0.1019867360591888,-2326.313232421875,304.1528015136719,0.6921544671058655,0.1621787250041961,0.1926638036966323,293.3727722167969,297.1499938964844,293.1499938964844,0.0135703086853027,-755.890380859375,303.7452697753906,0.4447592198848724,0.050000000745058,0.0497913211584091,293.2144775390625,297.1499938964844,293.1499938964844,0.206243485212326,-3177.620361328125,304.1571044921875,0.8328918218612671,0.2869207262992859,0.2023701667785644,293.2919616699219,297.1499938964844,293.1499938964844,0.3093341290950775,-5931.1259765625,304.1533508300781,0.9296991229057312,0.3967500030994415,0.3778364360332489,293.2068786621094,297.1499938964844,293.1499938964844,0.0134496232494711,-3571.965087890625,303.682861328125,0.4447592198848724,0.050000000745058,0.2361885905265808,291.1714782714844,291.1499938964844,271.5651550292969,268.7801208496094,284.15789794921875,293.3211669921875,291.1715393066406,1.0,0.2913785576820373,0.8092336058616638,0.8092336058616638,1.0,1.0,-1.2174055576324463,0.5127686262130737,0.7046369910240173,0.2482833266258239,0.0,0.0,0.3697351217269897,71.1335220336914,52.0,5.7356276512146,-8606.546875,249.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1891974955797195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799483835697174,0.2799530029296875,-4.6099389692244586e-06,0.0,0.0001920114009408,0.0,0.0,12.495017051696776,0.0,0.0,0.0,0.3041921257972717,4.0,0.0,1.0
732720,293.18194580078125,297.1499938964844,293.1499938964844,0.1019867360591888,-2326.313232421875,304.1528015136719,0.6921544671058655,0.1621787250041961,0.1926638036966323,293.3727722167969,297.1499938964844,293.1499938964844,0.0135703086853027,-755.890380859375,303.7452697753906,0.4447592198848724,0.050000000745058,0.0497913211584091,293.2144775390625,297.1499938964844,293.1499938964844,0.206243485212326,-3177.620361328125,304.1571044921875,0.8328918218612671,0.2869207262992859,0.2023701667785644,293.2919616699219,297.1499938964844,293.1499938964844,0.3093341290950775,-5931.1259765625,304.1533508300781,0.9296991229057312,0.3967500030994415,0.3778364360332489,293.2068786621094,297.1499938964844,293.1499938964844,0.0134496232494711,-3571.965087890625,303.682861328125,0.4447592198848724,0.050000000745058,0.2361885905265808,291.1714782714844,291.1499938964844,271.5651550292969,268.7801208496094,284.15789794921875,293.3211669921875,291.1715393066406,1.0,0.2913785576820373,0.8092336058616638,0.8092336058616638,1.0,1.0,-1.2174055576324463,0.5127686262130737,0.7046369910240173,0.2482833266258239,0.0,0.0,0.3697351217269897,71.1335220336914,52.0,5.7356276512146,-8606.546875,249.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6560363769531,306.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1891974955797195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799483835697174,0.2799530029296875,-4.6099389692244586e-06,0.0,0.0001920114009408,0.0,0.0,12.495017051696776,0.0,0.0,0.0,0.3041921257972717,4.0,0.0,1.0
732780,293.1810302734375,297.1499938964844,293.1499938964844,0.1013167202472686,-2313.93017578125,304.1529846191406,0.7014545798301697,0.1615542471408844,0.191665917634964,293.386962890625,297.1499938964844,293.1499938964844,0.0131844598799943,-745.7342529296875,303.6268615722656,0.4545693099498749,0.050000000745058,0.0495974719524383,293.2139892578125,297.1499938964844,293.1499938964844,0.2046453952789306,-3157.94140625,304.15740966796875,0.842536449432373,0.2853820323944092,0.2011441588401794,293.2904663085937,297.1499938964844,293.1499938964844,0.3060264587402344,-5879.328125,304.15771484375,0.9419131875038148,0.3934518694877624,0.3744716048240661,293.20953369140625,297.1499938964844,293.1499938964844,0.0132916737347841,-3549.90625,303.6561279296875,0.4545693099498749,0.050000000745058,0.2352690398693084,291.1735534667969,291.1499938964844,271.65106201171875,268.8488464355469,284.1981201171875,293.3302307128906,291.1737976074219,1.0,0.2844206094741821,0.8089450597763062,0.8089450597763062,1.0,1.0,-1.2096370458602903,0.509560763835907,0.7000762224197388,0.245375707745552,0.0,0.0,0.3664771616458893,66.08486938476562,40.0,4.096230983734131,-8505.1943359375,236.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.275390625,18000.0,0.0,0.0,0.1879699230194091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27663454413414,0.2766391336917877,-4.599954536388395e-06,0.0,0.0001907655678223,0.0,0.0,12.303539276123049,0.0,0.0,0.0,0.3034020960330963,4.0,0.0,1.0
732840,293.1810302734375,297.1499938964844,293.1499938964844,0.1013167202472686,-2313.93017578125,304.1529846191406,0.7014545798301697,0.1615542471408844,0.191665917634964,293.386962890625,297.1499938964844,293.1499938964844,0.0131844598799943,-745.7342529296875,303.6268615722656,0.4545693099498749,0.050000000745058,0.0495974719524383,293.2139892578125,297.1499938964844,293.1499938964844,0.2046453952789306,-3157.94140625,304.15740966796875,0.842536449432373,0.2853820323944092,0.2011441588401794,293.2904663085937,297.1499938964844,293.1499938964844,0.3060264587402344,-5879.328125,304.15771484375,0.9419131875038148,0.3934518694877624,0.3744716048240661,293.20953369140625,297.1499938964844,293.1499938964844,0.0132916737347841,-3549.90625,303.6561279296875,0.4545693099498749,0.050000000745058,0.2352690398693084,291.1735534667969,291.1499938964844,271.65106201171875,268.8488464355469,284.1981201171875,293.3302307128906,291.1737976074219,1.0,0.2844206094741821,0.8089450597763062,0.8089450597763062,1.0,1.0,-1.2096370458602903,0.509560763835907,0.7000762224197388,0.245375707745552,0.0,0.0,0.3664771616458893,66.08486938476562,40.0,4.096230983734131,-8505.1943359375,236.4441070556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.275390625,18000.0,0.0,0.0,0.1879699230194091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27663454413414,0.2766391336917877,-4.599954536388395e-06,0.0,0.0001907655678223,0.0,0.0,12.303539276123049,0.0,0.0,0.0,0.3034020960330963,4.0,0.0,1.0
732900,293.1804504394531,297.1499938964844,293.1499938964844,0.10098198056221,-2307.735595703125,304.1530456542969,0.7082580327987671,0.1612752974033355,0.1911721676588058,293.3932189941406,297.1499938964844,293.1499938964844,0.0129859680309891,-740.2607421875,303.5683898925781,0.4618134498596191,0.050000000745058,0.0494711361825466,293.21368408203125,297.1499938964844,293.1499938964844,0.203833669424057,-3147.93310546875,304.15753173828125,0.8498033881187439,0.2846348583698272,0.2005259841680526,293.2893981933594,297.1499938964844,293.1499938964844,0.3043911159038543,-5853.90380859375,304.1592712402344,0.9509856700897216,0.3918821811676025,0.3728472590446472,293.2105712890625,297.1499938964844,293.1499938964844,0.013200893998146,-3536.8251953125,303.6431884765625,0.4618134498596191,0.050000000745058,0.2346697598695755,291.17498779296875,291.1499938964844,271.69366455078125,268.88287353515625,284.21844482421875,293.3343200683594,291.1752319335937,1.0,0.2799740135669708,0.8088007569313049,0.8088007569313049,1.0,1.0,-1.205618381500244,0.5078656077384949,0.6977527737617493,0.2439847588539123,0.0,0.0,0.3646678924560547,62.816673278808594,40.0,3.9712977409362793,-8453.8955078125,228.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646667480469,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.294921875,18000.0,0.0,0.0,0.1873711198568344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748147249221802,0.2748193144798279,-4.5947267608426046e-06,0.0,0.0001901578652905,0.0,0.0,12.199559211730955,0.0,0.0,0.0,0.3029756247997284,4.0,0.0,1.0
