time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1798095703125,297.1499938964844,293.1499938964844,0.1006505861878395,-2301.600830078125,304.1531066894531,0.7161719799041748,0.1610147953033447,0.1906835883855819,293.3990173339844,297.1499938964844,293.1499938964844,0.0127863017842173,-734.6084594726562,303.5102844238281,0.4700241982936859,0.050000000745058,0.049330361187458,293.2133178710937,297.1499938964844,293.1499938964844,0.2030199617147445,-3137.8955078125,304.1576538085937,0.8588557243347168,0.2838998734951019,0.1999062150716781,293.2882080078125,297.1499938964844,293.1499938964844,0.3027671277523041,-5828.74365234375,304.1605224609375,0.9616804122924804,0.3903509080410003,0.3712484836578369,293.2114562988281,297.1499938964844,293.1499938964844,0.0131050273776054,-3522.807861328125,303.6305236816406,0.4700241982936859,0.050000000745058,0.2340019941329956,291.1763916015625,291.1499938964844,271.7359924316406,268.91668701171875,284.2389221191406,293.3381652832031,291.1766662597656,1.0,0.27499920129776,0.808638870716095,0.808638870716095,1.0,1.0,-1.2015336751937866,0.5061189532279968,0.6954147219657898,0.2426387071609497,0.0,0.0,0.3627640306949615,59.18376159667969,28.0,3.983668804168701,-8402.470703125,219.419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54425048828125,306.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.25,18000.0,0.0,0.0,0.1867670714855194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729015350341797,0.2729061245918274,-4.589245236275019e-06,0.0,0.0001895448367577,0.0,0.0,12.09068202972412,0.0,0.0,0.0,0.302529364824295,4.0,0.0,1.0
733020,293.1784362792969,297.1499938964844,293.1499938964844,0.0999975353479385,-2289.5,304.15313720703125,0.7354057431221008,0.160540297627449,0.1897247582674026,293.4093017578125,297.1499938964844,293.1499938964844,0.0123882312327623,-722.9188232421875,303.3949279785156,0.4863854050636291,0.050000000745058,0.0490164868533611,293.2124938964844,297.1499938964844,293.1499938964844,0.2013871222734451,-3117.7333984375,304.1578063964844,0.8833815455436707,0.2824605107307434,0.1986656934022903,293.2855834960937,297.1499938964844,293.1499938964844,0.2995451688766479,-5778.9990234375,304.1623840332031,0.9865027070045472,0.3873831927776336,0.3681146800518036,293.2127380371094,297.1499938964844,293.1499938964844,0.0129029816016554,-3492.677490234375,303.6059875488281,0.4863854050636291,0.050000000745058,0.2325130999088287,291.1795349121094,291.1499938964844,271.8196105957031,268.9833984375,284.2801513671875,293.3451232910156,291.1798400878906,1.0,0.2636944949626922,0.8083149790763855,0.8083149790763855,1.0,1.0,-1.193233609199524,0.502510666847229,0.6907229423522949,0.2400902658700943,0.0,0.0,0.3586198389530182,51.10250473022461,25.0,4.298207759857178,-8299.1845703125,200.15040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.1855055540800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687889635562897,0.268793523311615,-4.577575509756571e-06,0.0,0.0001882645592559,0.0,0.0,11.858294486999512,0.0,0.0,0.0,0.3015767931938171,4.0,0.0,1.0
733080,293.1784362792969,297.1499938964844,293.1499938964844,0.0999975353479385,-2289.5,304.15313720703125,0.7354057431221008,0.160540297627449,0.1897247582674026,293.4093017578125,297.1499938964844,293.1499938964844,0.0123882312327623,-722.9188232421875,303.3949279785156,0.4863854050636291,0.050000000745058,0.0490164868533611,293.2124938964844,297.1499938964844,293.1499938964844,0.2013871222734451,-3117.7333984375,304.1578063964844,0.8833815455436707,0.2824605107307434,0.1986656934022903,293.2855834960937,297.1499938964844,293.1499938964844,0.2995451688766479,-5778.9990234375,304.1623840332031,0.9865027070045472,0.3873831927776336,0.3681146800518036,293.2127380371094,297.1499938964844,293.1499938964844,0.0129029816016554,-3492.677490234375,303.6059875488281,0.4863854050636291,0.050000000745058,0.2325130999088287,291.1795349121094,291.1499938964844,271.8196105957031,268.9833984375,284.2801513671875,293.3451232910156,291.1798400878906,1.0,0.2636944949626922,0.8083149790763855,0.8083149790763855,1.0,1.0,-1.193233609199524,0.502510666847229,0.6907229423522949,0.2400902658700943,0.0,0.0,0.3586198389530182,51.10250473022461,25.0,4.298207759857178,-8299.1845703125,200.15040588378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184020996094,306.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.193359375,18000.0,0.0,0.0,0.1855055540800094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687889635562897,0.268793523311615,-4.577575509756571e-06,0.0,0.0001882645592559,0.0,0.0,11.858294486999512,0.0,0.0,0.0,0.3015767931938171,4.0,0.0,1.0
733140,293.1770324707031,297.1499938964844,293.1499938964844,0.0994294881820678,-2278.950927734375,304.1530456542969,0.7529825568199158,0.1601070761680603,0.1889204233884811,293.4182434082031,297.1499938964844,293.1499938964844,0.0120393456891179,-712.4368286132812,303.28009033203125,0.4994694590568542,0.050000000745058,0.0487837754189968,293.211669921875,297.1499938964844,293.1499938964844,0.1998249888420105,-3098.419921875,304.1578063964844,0.905934989452362,0.2810482084751129,0.1975062936544418,293.2804260253906,297.1499938964844,293.1499938964844,0.2904432117938995,-5635.0927734375,304.174560546875,0.9990000128746032,0.3849693834781647,0.3587216734886169,293.2135314941406,297.1499938964844,293.1499938964844,0.0127401230856776,-3468.213623046875,303.58233642578125,0.4994694590568542,0.050000000745058,0.2314092367887497,291.1838073730469,291.1499938964844,271.90155029296875,269.0487060546875,284.3285522460937,293.3514709472656,291.1853332519531,1.0,0.2540818750858307,0.8079911470413208,0.8079911470413208,1.0,1.0,-1.1782290935516355,0.4955621063709259,0.6826669573783875,0.2368519008159637,0.0,0.0,0.3538965284824371,45.0042839050293,25.0,11.783815383911133,-8175.693359375,183.0277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2734375,18000.0,0.0,0.0,0.184116318821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642873525619507,0.264291912317276,-4.5650076572201215e-06,0.0,0.0001868546532932,0.0,0.0,11.60655117034912,0.0,0.0,0.0,0.3005438446998596,4.0,0.0,1.0
733200,293.1770324707031,297.1499938964844,293.1499938964844,0.0994294881820678,-2278.950927734375,304.1530456542969,0.7529825568199158,0.1601070761680603,0.1889204233884811,293.4182434082031,297.1499938964844,293.1499938964844,0.0120393456891179,-712.4368286132812,303.28009033203125,0.4994694590568542,0.050000000745058,0.0487837754189968,293.211669921875,297.1499938964844,293.1499938964844,0.1998249888420105,-3098.419921875,304.1578063964844,0.905934989452362,0.2810482084751129,0.1975062936544418,293.2804260253906,297.1499938964844,293.1499938964844,0.2904432117938995,-5635.0927734375,304.174560546875,0.9990000128746032,0.3849693834781647,0.3587216734886169,293.2135314941406,297.1499938964844,293.1499938964844,0.0127401230856776,-3468.213623046875,303.58233642578125,0.4994694590568542,0.050000000745058,0.2314092367887497,291.1838073730469,291.1499938964844,271.90155029296875,269.0487060546875,284.3285522460937,293.3514709472656,291.1853332519531,1.0,0.2540818750858307,0.8079911470413208,0.8079911470413208,1.0,1.0,-1.1782290935516355,0.4955621063709259,0.6826669573783875,0.2368519008159637,0.0,0.0,0.3538965284824371,45.0042839050293,25.0,11.783815383911133,-8175.693359375,183.0277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.1173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2734375,18000.0,0.0,0.0,0.184116318821907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642873525619507,0.264291912317276,-4.5650076572201215e-06,0.0,0.0001868546532932,0.0,0.0,11.60655117034912,0.0,0.0,0.0,0.3005438446998596,4.0,0.0,1.0
733260,293.1756286621094,297.1499938964844,293.1499938964844,0.0987356454133987,-2265.631591796875,304.1531677246094,0.7653042674064636,0.1597017645835876,0.1882724463939666,293.426513671875,297.1499938964844,293.1499938964844,0.0117130614817142,-701.8905029296875,303.16632080078125,0.5086919665336609,0.050000000745058,0.048647616058588,293.2110900878906,297.1499938964844,293.1499938964844,0.1978827863931656,-3073.909912109375,304.158447265625,0.9222263097763062,0.2796046733856201,0.1964122056961059,293.25469970703125,297.1499938964844,293.1499938964844,0.2718973457813263,-5340.744140625,304.19683837890625,0.9990000128746032,0.3868434429168701,0.340237021446228,293.21392822265625,297.1499938964844,293.1499938964844,0.012593014165759,-3443.734619140625,303.5606689453125,0.5086919665336609,0.050000000745058,0.2307633310556411,291.2149353027344,291.1499938964844,271.9814453125,269.11236572265625,284.3916320800781,293.3595275878906,291.21734619140625,1.0,0.24620321393013,0.8077381253242493,0.8077381253242493,1.0,1.0,-1.1531884670257568,0.4837126731872558,0.669475793838501,0.2323680371046066,0.0,0.0,0.3432484865188598,41.238861083984375,25.0,32.64029312133789,-7969.21435546875,167.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.912109375,18000.0,0.0,0.0,0.1823356002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556638419628143,0.2556684017181396,-4.546451691567199e-06,0.0,0.0001850474654929,0.0,0.0,11.143195152282717,0.0,0.0,0.0,0.2986712753772735,4.0,0.0,1.0
733320,293.1756286621094,297.1499938964844,293.1499938964844,0.0987356454133987,-2265.631591796875,304.1531677246094,0.7653042674064636,0.1597017645835876,0.1882724463939666,293.426513671875,297.1499938964844,293.1499938964844,0.0117130614817142,-701.8905029296875,303.16632080078125,0.5086919665336609,0.050000000745058,0.048647616058588,293.2110900878906,297.1499938964844,293.1499938964844,0.1978827863931656,-3073.909912109375,304.158447265625,0.9222263097763062,0.2796046733856201,0.1964122056961059,293.25469970703125,297.1499938964844,293.1499938964844,0.2718973457813263,-5340.744140625,304.19683837890625,0.9990000128746032,0.3868434429168701,0.340237021446228,293.21392822265625,297.1499938964844,293.1499938964844,0.012593014165759,-3443.734619140625,303.5606689453125,0.5086919665336609,0.050000000745058,0.2307633310556411,291.2149353027344,291.1499938964844,271.9814453125,269.11236572265625,284.3916320800781,293.3595275878906,291.21734619140625,1.0,0.24620321393013,0.8077381253242493,0.8077381253242493,1.0,1.0,-1.1531884670257568,0.4837126731872558,0.669475793838501,0.2323680371046066,0.0,0.0,0.3432484865188598,41.238861083984375,25.0,32.64029312133789,-7969.21435546875,167.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5410461425781,306.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.912109375,18000.0,0.0,0.0,0.1823356002569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556638419628143,0.2556684017181396,-4.546451691567199e-06,0.0,0.0001850474654929,0.0,0.0,11.143195152282717,0.0,0.0,0.0,0.2986712753772735,4.0,0.0,1.0
733380,293.1742248535156,297.1499938964844,293.1499938964844,0.0982619822025299,-2256.7177734375,304.15289306640625,0.7763016223907471,0.1593423634767532,0.1877095699310302,293.4345397949219,297.1499938964844,293.1499938964844,0.0114249819889664,-692.7682495117188,303.04949951171875,0.5171251893043518,0.050000000745058,0.048541709780693,293.21075439453125,297.1499938964844,293.1499938964844,0.1962649375200271,-3053.7607421875,304.1582946777344,0.936593234539032,0.2781227827072143,0.1953074783086776,293.2176208496094,297.1499938964844,293.1499938964844,0.256852239370346,-5102.48046875,304.2060241699219,0.9990000128746032,0.3916936814785003,0.3251330256462097,293.2140808105469,297.1499938964844,293.1499938964844,0.0124833164736628,-3426.744384765625,303.5387268066406,0.5171251893043518,0.050000000745058,0.230260968208313,291.2279357910156,291.1499938964844,272.0589294433594,269.174072265625,284.4493713378906,293.3675842285156,291.2284851074219,1.0,0.2397450804710388,0.8074851036071777,0.8074851036071777,1.0,1.0,-1.1324820518493652,0.4739455282688141,0.6585364937782288,0.2286322116851806,0.0,0.0,0.3318021893501282,38.29814147949219,28.0,17.823423385620117,-7750.38720703125,156.20689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,306.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.1798069179058075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446509748697281,0.2446554899215698,-4.517731213127263e-06,0.0,0.0001824811624828,0.0,0.0,10.55053997039795,0.0,0.0,0.0,0.2962801158428192,4.0,0.0,1.0
733440,293.1742248535156,297.1499938964844,293.1499938964844,0.0982619822025299,-2256.7177734375,304.15289306640625,0.7763016223907471,0.1593423634767532,0.1877095699310302,293.4345397949219,297.1499938964844,293.1499938964844,0.0114249819889664,-692.7682495117188,303.04949951171875,0.5171251893043518,0.050000000745058,0.048541709780693,293.21075439453125,297.1499938964844,293.1499938964844,0.1962649375200271,-3053.7607421875,304.1582946777344,0.936593234539032,0.2781227827072143,0.1953074783086776,293.2176208496094,297.1499938964844,293.1499938964844,0.256852239370346,-5102.48046875,304.2060241699219,0.9990000128746032,0.3916936814785003,0.3251330256462097,293.2140808105469,297.1499938964844,293.1499938964844,0.0124833164736628,-3426.744384765625,303.5387268066406,0.5171251893043518,0.050000000745058,0.230260968208313,291.2279357910156,291.1499938964844,272.0589294433594,269.174072265625,284.4493713378906,293.3675842285156,291.2284851074219,1.0,0.2397450804710388,0.8074851036071777,0.8074851036071777,1.0,1.0,-1.1324820518493652,0.4739455282688141,0.6585364937782288,0.2286322116851806,0.0,0.0,0.3318021893501282,38.29814147949219,28.0,17.823423385620117,-7750.38720703125,156.20689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6226501464844,306.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.3125,18000.0,0.0,0.0,0.1798069179058075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446509748697281,0.2446554899215698,-4.517731213127263e-06,0.0,0.0001824811624828,0.0,0.0,10.55053997039795,0.0,0.0,0.0,0.2962801158428192,4.0,0.0,1.0
733500,293.1735534667969,297.1499938964844,293.1499938964844,0.0980851277709007,-2253.4453125,304.1527099609375,0.7804911136627197,0.1591642946004867,0.1874587535858154,293.4385070800781,297.1499938964844,293.1499938964844,0.0112930135801434,-688.6396484375,302.9898986816406,0.5204432606697083,0.050000000745058,0.0485041365027427,293.2106628417969,297.1499938964844,293.1499938964844,0.1955451518297195,-3044.860595703125,304.1581115722656,0.9417603015899658,0.277373343706131,0.1947604417800903,293.1979064941406,297.1499938964844,293.1499938964844,0.251299113035202,-5015.06591796875,304.2059020996094,0.9990000128746032,0.3947066962718963,0.3196021914482116,293.2142639160156,297.1499938964844,293.1499938964844,0.0124400639906525,-3420.520263671875,303.5272521972656,0.5204432606697083,0.050000000745058,0.2300827354192733,291.2295837402344,291.1499938964844,272.0966796875,269.2041320800781,284.47467041015625,293.3708801269531,291.2295227050781,1.0,0.237442672252655,0.8073585629463196,0.8073585629463196,1.0,1.0,-1.1246941089630127,0.470306783914566,0.654387354850769,0.2271365970373153,0.0,0.0,0.3263176381587982,37.2481575012207,28.0,9.574468612670898,-7655.97900390625,152.00192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775207519531,306.0465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.126953125,18000.0,0.0,0.0,0.1782588362693786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394918799400329,0.2394963800907135,-4.503647232922958e-06,0.0,0.0001809100649552,0.0,0.0,10.275751113891602,0.0,0.0,0.0,0.295158177614212,4.0,0.0,1.0
733560,293.1730651855469,297.1499938964844,293.1499938964844,0.0979376956820488,-2250.77099609375,304.1524658203125,0.7836355566978455,0.1589652448892593,0.1872062385082245,293.44244384765625,297.1499938964844,293.1499938964844,0.0111688748002052,-684.8109130859375,302.9293212890625,0.5230286121368408,0.050000000745058,0.0484762601554393,293.2105712890625,297.1499938964844,293.1499938964844,0.1948909163475036,-3036.82666015625,304.1578063964844,0.9454449415206908,0.2766188979148865,0.1942164450883865,293.17950439453125,297.1499938964844,293.1499938964844,0.2471033036708831,-4949.5498046875,304.2033386230469,0.9990000128746032,0.3977167010307312,0.3154357671737671,293.2144470214844,297.1499938964844,293.1499938964844,0.012405059300363,-3415.93115234375,303.5155944824219,0.5230286121368408,0.050000000745058,0.2299505174160003,291.2277526855469,291.1499938964844,272.1336975097656,269.2336120605469,284.4985656738281,293.3762512207031,291.2268981933594,1.0,0.2356625199317932,0.8073346614837646,0.8073346614837646,1.0,1.0,-1.1186137199401855,0.467500776052475,0.651112973690033,0.2259021252393722,0.0,0.0,0.3212967813014984,36.463993072509766,31.0,0.348848283290863,-7571.94677734375,148.82212829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7369079589844,306.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.224609375,18000.0,0.0,0.0,0.1765507757663726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346918731927871,0.2346963733434677,-4.490364972298266e-06,0.0,0.0001791765826055,0.0,0.0,10.02214241027832,0.0,0.0,0.0,0.2941219508647918,4.0,0.0,1.0
733620,293.1741638183594,297.1499938964844,293.1499938964844,0.0975442603230476,-2243.683837890625,304.1523132324219,0.7866932153701782,0.1581626534461975,0.1864240318536758,293.45025634765625,297.1499938964844,293.1499938964844,0.0109387915581464,-677.8512573242188,302.8053894042969,0.5261468291282654,0.050000000745058,0.048444140702486,293.21051025390625,297.1499938964844,293.1499938964844,0.1937476098537445,-3022.934326171875,304.1571044921875,0.9489758610725404,0.2750990986824035,0.1931373178958892,293.1497497558594,297.1499938964844,293.1499938964844,0.2421721667051315,-4874.484375,304.1936340332031,0.9990000128746032,0.4030225872993469,0.3105643093585968,293.2146911621094,297.1499938964844,293.1499938964844,0.0123554430902004,-3410.8212890625,303.491943359375,0.5261468291282654,0.050000000745058,0.2297981530427932,291.21502685546875,291.1499938964844,272.205322265625,269.2906494140625,284.5299987792969,293.3695678710937,291.21295166015625,1.0,0.2334824353456497,0.8072868585586548,0.8072868585586548,1.0,1.0,-1.1105258464813232,0.4638489782810211,0.6466768383979797,0.2240424007177353,0.0,0.0,0.3133510649204254,35.54195022583008,34.0,-16.671998977661133,-7445.0,144.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,306.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.1727864891290664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269327044486999,0.2269371747970581,-4.467981398192933e-06,0.0,0.0001753563265083,0.0,0.0,9.61523151397705,0.0,0.0,0.0,0.2924484014511108,4.0,0.0,1.0
733680,293.1741638183594,297.1499938964844,293.1499938964844,0.0975442603230476,-2243.683837890625,304.1523132324219,0.7866932153701782,0.1581626534461975,0.1864240318536758,293.45025634765625,297.1499938964844,293.1499938964844,0.0109387915581464,-677.8512573242188,302.8053894042969,0.5261468291282654,0.050000000745058,0.048444140702486,293.21051025390625,297.1499938964844,293.1499938964844,0.1937476098537445,-3022.934326171875,304.1571044921875,0.9489758610725404,0.2750990986824035,0.1931373178958892,293.1497497558594,297.1499938964844,293.1499938964844,0.2421721667051315,-4874.484375,304.1936340332031,0.9990000128746032,0.4030225872993469,0.3105643093585968,293.2146911621094,297.1499938964844,293.1499938964844,0.0123554430902004,-3410.8212890625,303.491943359375,0.5261468291282654,0.050000000745058,0.2297981530427932,291.21502685546875,291.1499938964844,272.205322265625,269.2906494140625,284.5299987792969,293.3695678710937,291.21295166015625,1.0,0.2334824353456497,0.8072868585586548,0.8072868585586548,1.0,1.0,-1.1105258464813232,0.4638489782810211,0.6466768383979797,0.2240424007177353,0.0,0.0,0.3133510649204254,35.54195022583008,34.0,-16.671998977661133,-7445.0,144.86814880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,306.02166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.71484375,18000.0,0.0,0.0,0.1727864891290664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269327044486999,0.2269371747970581,-4.467981398192933e-06,0.0,0.0001753563265083,0.0,0.0,9.61523151397705,0.0,0.0,0.0,0.2924484014511108,4.0,0.0,1.0
733740,293.1767578125,297.1499938964844,293.1499938964844,0.0968484655022621,-2230.99462890625,304.1527099609375,0.7855545878410339,0.1570227593183517,0.1851037740707397,293.4580383300781,297.1499938964844,293.1499938964844,0.010723290964961,-671.3466796875,302.6781311035156,0.5267295241355896,0.050000000745058,0.0484383292496204,293.2103881835937,297.1499938964844,293.1499938964844,0.1927063316106796,-3010.3427734375,304.156494140625,0.9480420351028442,0.2735881507396698,0.1920719295740127,293.1322326660156,297.1499938964844,293.1499938964844,0.2411444187164306,-4862.45947265625,304.1807861328125,0.9990000128746032,0.4066071510314941,0.3096717298030853,293.21490478515625,297.1499938964844,293.1499938964844,0.0123219583183527,-3408.78173828125,303.4679260253906,0.5267295241355896,0.050000000745058,0.2297705858945846,291.19683837890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5570068359375,293.3661804199219,291.1949462890625,1.0,0.2328558564186096,0.8072389960289001,0.8072389960289001,1.0,1.0,-1.1069148778915403,0.462334930896759,0.6445799469947815,0.2228822112083435,0.0,0.0,0.3083477616310119,35.338748931884766,37.0,-22.74210548400879,-7367.89697265625,143.51181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,306.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1688429713249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221990019083023,0.2219944596290588,-4.452717348613078e-06,0.0,0.0001713541569188,0.0,0.0,9.35720157623291,0.0,0.0,0.0,0.2913711965084076,4.0,0.0,1.0
733800,293.1767578125,297.1499938964844,293.1499938964844,0.0968484655022621,-2230.99462890625,304.1527099609375,0.7855545878410339,0.1570227593183517,0.1851037740707397,293.4580383300781,297.1499938964844,293.1499938964844,0.010723290964961,-671.3466796875,302.6781311035156,0.5267295241355896,0.050000000745058,0.0484383292496204,293.2103881835937,297.1499938964844,293.1499938964844,0.1927063316106796,-3010.3427734375,304.156494140625,0.9480420351028442,0.2735881507396698,0.1920719295740127,293.1322326660156,297.1499938964844,293.1499938964844,0.2411444187164306,-4862.45947265625,304.1807861328125,0.9990000128746032,0.4066071510314941,0.3096717298030853,293.21490478515625,297.1499938964844,293.1499938964844,0.0123219583183527,-3408.78173828125,303.4679260253906,0.5267295241355896,0.050000000745058,0.2297705858945846,291.19683837890625,291.1499938964844,272.2735290527344,269.3450012207031,284.5570068359375,293.3661804199219,291.1949462890625,1.0,0.2328558564186096,0.8072389960289001,0.8072389960289001,1.0,1.0,-1.1069148778915403,0.462334930896759,0.6445799469947815,0.2228822112083435,0.0,0.0,0.3083477616310119,35.338748931884766,37.0,-22.74210548400879,-7367.89697265625,143.51181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,306.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.1688429713249206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221990019083023,0.2219944596290588,-4.452717348613078e-06,0.0,0.0001713541569188,0.0,0.0,9.35720157623291,0.0,0.0,0.0,0.2913711965084076,4.0,0.0,1.0
733860,293.17828369140625,297.1499938964844,293.1499938964844,0.0962236300110817,-2219.63427734375,304.15283203125,0.7820147275924683,0.1560329049825668,0.1839126497507095,293.4658508300781,297.1499938964844,293.1499938964844,0.0105143981054425,-664.89306640625,302.5478210449219,0.5253658890724182,0.050000000745058,0.0484520904719829,293.206787109375,297.1499938964844,293.1499938964844,0.1920799911022186,-3002.993896484375,304.15533447265625,0.944339632987976,0.2727857828140259,0.1913635730743408,293.126708984375,297.1499938964844,293.1499938964844,0.2430199086666107,-4896.9189453125,304.1674194335937,0.9990000128746032,0.4081973135471344,0.3117694854736328,293.2153625488281,297.1499938964844,293.1499938964844,0.012294097803533,-3407.6728515625,303.4432373046875,0.5253658890724182,0.050000000745058,0.2298358529806137,291.1795654296875,291.1499938964844,272.337890625,269.3963317871094,284.5810546875,293.36798095703125,291.17755126953125,1.0,0.2335178256034851,0.8070465922355652,0.8070465922355652,1.0,1.0,-1.1075758934020996,0.4628315269947052,0.6447443962097168,0.2224127650260925,0.0,0.0,0.305546224117279,35.68175506591797,40.0,-24.50119400024414,-7323.96484375,144.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964904785156,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1650484353303909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190602421760559,0.2190646976232528,-4.443315901880851e-06,0.0,0.0001675031671766,0.0,0.0,9.204757690429688,0.0,0.0,0.0,0.2907311022281647,4.0,0.0,1.0
733920,293.17828369140625,297.1499938964844,293.1499938964844,0.0962236300110817,-2219.63427734375,304.15283203125,0.7820147275924683,0.1560329049825668,0.1839126497507095,293.4658508300781,297.1499938964844,293.1499938964844,0.0105143981054425,-664.89306640625,302.5478210449219,0.5253658890724182,0.050000000745058,0.0484520904719829,293.206787109375,297.1499938964844,293.1499938964844,0.1920799911022186,-3002.993896484375,304.15533447265625,0.944339632987976,0.2727857828140259,0.1913635730743408,293.126708984375,297.1499938964844,293.1499938964844,0.2430199086666107,-4896.9189453125,304.1674194335937,0.9990000128746032,0.4081973135471344,0.3117694854736328,293.2153625488281,297.1499938964844,293.1499938964844,0.012294097803533,-3407.6728515625,303.4432373046875,0.5253658890724182,0.050000000745058,0.2298358529806137,291.1795654296875,291.1499938964844,272.337890625,269.3963317871094,284.5810546875,293.36798095703125,291.17755126953125,1.0,0.2335178256034851,0.8070465922355652,0.8070465922355652,1.0,1.0,-1.1075758934020996,0.4628315269947052,0.6447443962097168,0.2224127650260925,0.0,0.0,0.305546224117279,35.68175506591797,40.0,-24.50119400024414,-7323.96484375,144.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9964904785156,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.712890625,18000.0,0.0,0.0,0.1650484353303909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190602421760559,0.2190646976232528,-4.443315901880851e-06,0.0,0.0001675031671766,0.0,0.0,9.204757690429688,0.0,0.0,0.0,0.2907311022281647,4.0,0.0,1.0
733980,293.1786804199219,297.1499938964844,293.1499938964844,0.0957575887441635,-2211.257080078125,304.1526794433594,0.7768281102180481,0.1552375704050064,0.1829713135957718,293.4738464355469,297.1499938964844,293.1499938964844,0.0103107746690511,-658.4683227539062,302.4140319824219,0.5224905610084534,0.050000000745058,0.0484820529818534,293.2027587890625,297.1499938964844,293.1499938964844,0.1918596625328064,-3000.732177734375,304.1539306640625,0.9384526610374452,0.2721665501594543,0.190978929400444,293.1316833496094,297.1499938964844,293.1499938964844,0.2473168075084686,-4969.81298828125,304.15447998046875,0.9990000128746032,0.4077974259853363,0.3162935376167297,293.2162475585937,297.1499938964844,293.1499938964844,0.0122702904045581,-3407.383056640625,303.41717529296875,0.5224905610084534,0.050000000745058,0.2299779802560806,291.161865234375,291.1499938964844,272.3980712890625,269.4444274902344,284.60302734375,293.3751220703125,291.1600341796875,1.0,0.2352539002895355,0.806854248046875,0.806854248046875,1.0,1.0,-1.1118804216384888,0.4650352001190185,0.646845281124115,0.2225914150476455,0.0,0.0,0.3051665127277374,36.47933578491211,43.0,-24.11944580078125,-7311.18798828125,147.0089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1616861969232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181847244501114,0.2181891500949859,-4.43894487034413e-06,0.0,0.0001640909322304,0.0,0.0,9.156290054321287,0.0,0.0,0.0,0.2905125021934509,4.0,0.0,1.0
734040,293.1786804199219,297.1499938964844,293.1499938964844,0.0957575887441635,-2211.257080078125,304.1526794433594,0.7768281102180481,0.1552375704050064,0.1829713135957718,293.4738464355469,297.1499938964844,293.1499938964844,0.0103107746690511,-658.4683227539062,302.4140319824219,0.5224905610084534,0.050000000745058,0.0484820529818534,293.2027587890625,297.1499938964844,293.1499938964844,0.1918596625328064,-3000.732177734375,304.1539306640625,0.9384526610374452,0.2721665501594543,0.190978929400444,293.1316833496094,297.1499938964844,293.1499938964844,0.2473168075084686,-4969.81298828125,304.15447998046875,0.9990000128746032,0.4077974259853363,0.3162935376167297,293.2162475585937,297.1499938964844,293.1499938964844,0.0122702904045581,-3407.383056640625,303.41717529296875,0.5224905610084534,0.050000000745058,0.2299779802560806,291.161865234375,291.1499938964844,272.3980712890625,269.4444274902344,284.60302734375,293.3751220703125,291.1600341796875,1.0,0.2352539002895355,0.806854248046875,0.806854248046875,1.0,1.0,-1.1118804216384888,0.4650352001190185,0.646845281124115,0.2225914150476455,0.0,0.0,0.3051665127277374,36.47933578491211,43.0,-24.11944580078125,-7311.18798828125,147.0089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1616861969232559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181847244501114,0.2181891500949859,-4.43894487034413e-06,0.0,0.0001640909322304,0.0,0.0,9.156290054321287,0.0,0.0,0.0,0.2905125021934509,4.0,0.0,1.0
734100,293.1786499023437,297.1499938964844,293.1499938964844,0.0955545306205749,-2207.611572265625,304.1525573730469,0.7736819386482239,0.1548799872398376,0.1825608760118484,293.4779052734375,297.1499938964844,293.1499938964844,0.0102096907794475,-655.1959228515625,302.34588623046875,0.5205758213996887,0.050000000745058,0.0485027804970741,293.2017517089844,297.1499938964844,293.1499938964844,0.1916515976190567,-2998.299560546875,304.1535949707031,0.9344339966773988,0.2716981768608093,0.1907134056091308,293.137451171875,297.1499938964844,293.1499938964844,0.2502811551094055,-5019.0556640625,304.1482849121094,0.9990000128746032,0.4068956673145294,0.319386214017868,293.2168884277344,297.1499938964844,293.1499938964844,0.0122582521289587,-3407.18798828125,303.40350341796875,0.5205758213996887,0.050000000745058,0.2300763130187988,291.1539611816406,291.1499938964844,272.4264831542969,269.4671630859375,284.61431884765625,293.3818054199219,291.15234375,1.0,0.2364604175090789,0.8067580461502075,0.8067580461502075,1.0,1.0,-1.115037202835083,0.466601550579071,0.648435652256012,0.2228778302669525,0.0,0.0,0.3056995868682861,37.036354064941406,43.0,-22.616060256958008,-7313.52294921875,148.92796325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706726074219,305.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1602452099323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184145301580429,0.2184189707040786,-4.438528321770718e-06,0.0,0.0001626285229576,0.0,0.0,9.16590690612793,0.0,0.0,0.0,0.2905411422252655,4.0,0.0,1.0
734160,293.1781616210937,297.1499938964844,293.1499938964844,0.0953893065452575,-2204.663818359375,304.1523742675781,0.7703004479408264,0.1546089798212051,0.1822207421064376,293.4820251464844,297.1499938964844,293.1499938964844,0.0101089738309383,-651.8742065429688,302.2769470214844,0.518414318561554,0.050000000745058,0.0485269799828529,293.2015380859375,297.1499938964844,293.1499938964844,0.1913226544857025,-2994.297607421875,304.153564453125,0.9297252893447876,0.271083265542984,0.1903562098741531,293.1453857421875,297.1499938964844,293.1499938964844,0.2537213563919067,-5075.6484375,304.142333984375,0.9990000128746032,0.405499666929245,0.3229593634605407,293.2176513671875,297.1499938964844,293.1499938964844,0.0122457537800073,-3406.88671875,303.3894348144531,0.518414318561554,0.050000000745058,0.230191096663475,291.1468811035156,291.1499938964844,272.4537048339844,269.489013671875,284.62603759765625,293.390625,291.1454467773437,1.0,0.2378613799810409,0.8065975308418274,0.8065975308418274,1.0,1.0,-1.118749499320984,0.4684172570705414,0.6503322720527649,0.2232742011547088,0.0,0.0,0.3066215217113495,37.68848037719727,46.0,-20.75284004211425,-7319.89599609375,151.1916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9349365234375,305.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.70703125,18000.0,0.0,0.0,0.1589956432580948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189983874559402,0.2190028131008148,-4.439094936969923e-06,0.0,0.0001613603672012,0.0,0.0,9.193564414978027,0.0,0.0,0.0,0.2906443178653717,4.0,0.0,1.0
734220,293.17584228515625,297.1499938964844,293.1499938964844,0.0952621176838874,-2202.547607421875,304.1517944335937,0.763283908367157,0.1543676406145095,0.1818872541189193,293.490478515625,297.1499938964844,293.1499938964844,0.0099081248044967,-645.06591796875,302.136474609375,0.5135612487792969,0.050000000745058,0.0485846735537052,293.2035827636719,297.1499938964844,293.1499938964844,0.1902464181184768,-2980.90771484375,304.1541748046875,0.9185861349105836,0.2693683803081512,0.1893214881420135,293.1672668457031,297.1499938964844,293.1499938964844,0.2618350684642792,-5207.5263671875,304.13140869140625,0.9990000128746032,0.4011943936347961,0.3313235938549042,293.2195739746094,297.1499938964844,293.1499938964844,0.0122191356495022,-3405.948974609375,303.35986328125,0.5135612487792969,0.050000000745058,0.2304647713899612,291.1348571777344,291.1499938964844,272.5044860839844,269.5298156738281,284.6510314941406,293.41510009765625,291.1337585449219,1.0,0.2411689609289169,0.8062766194343567,0.8062766194343567,1.0,1.0,-1.1276359558105469,0.4727159440517425,0.6549200415611267,0.2243807911872863,0.0,0.0,0.3094709515571594,39.24771118164063,49.0,-16.831117630004883,-7342.40869140625,156.6615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.1571331322193145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210801243782043,0.2210845649242401,-4.44272018285119e-06,0.0,0.0001594701461726,0.0,0.0,9.295577049255373,0.0,0.0,0.0,0.2910434603691101,4.0,0.0,1.0
734280,293.17584228515625,297.1499938964844,293.1499938964844,0.0952621176838874,-2202.547607421875,304.1517944335937,0.763283908367157,0.1543676406145095,0.1818872541189193,293.490478515625,297.1499938964844,293.1499938964844,0.0099081248044967,-645.06591796875,302.136474609375,0.5135612487792969,0.050000000745058,0.0485846735537052,293.2035827636719,297.1499938964844,293.1499938964844,0.1902464181184768,-2980.90771484375,304.1541748046875,0.9185861349105836,0.2693683803081512,0.1893214881420135,293.1672668457031,297.1499938964844,293.1499938964844,0.2618350684642792,-5207.5263671875,304.13140869140625,0.9990000128746032,0.4011943936347961,0.3313235938549042,293.2195739746094,297.1499938964844,293.1499938964844,0.0122191356495022,-3405.948974609375,303.35986328125,0.5135612487792969,0.050000000745058,0.2304647713899612,291.1348571777344,291.1499938964844,272.5044860839844,269.5298156738281,284.6510314941406,293.41510009765625,291.1337585449219,1.0,0.2411689609289169,0.8062766194343567,0.8062766194343567,1.0,1.0,-1.1276359558105469,0.4727159440517425,0.6549200415611267,0.2243807911872863,0.0,0.0,0.3094709515571594,39.24771118164063,49.0,-16.831117630004883,-7342.40869140625,156.6615753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274841308594,305.8851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.1571331322193145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210801243782043,0.2210845649242401,-4.44272018285119e-06,0.0,0.0001594701461726,0.0,0.0,9.295577049255373,0.0,0.0,0.0,0.2910434603691101,4.0,0.0,1.0
734340,293.1728515625,297.1499938964844,293.1499938964844,0.095376156270504,-2204.914306640625,304.1510009765625,0.7561522722244263,0.1543213278055191,0.1819480508565902,293.4991760253906,297.1499938964844,293.1499938964844,0.0097084892913699,-638.0772705078125,301.9924011230469,0.5082700848579407,0.050000000745058,0.048653520643711,293.2085876464844,297.1499938964844,293.1499938964844,0.1885931640863418,-2960.142822265625,304.1555480957031,0.9060441255569458,0.2670032083988189,0.1878327131271362,293.1967163085937,297.1499938964844,293.1499938964844,0.2713742256164551,-5360.5087890625,304.12176513671875,0.9990000128746032,0.3948010206222534,0.3410368263721466,293.221923828125,297.1499938964844,293.1499938964844,0.0121915787458419,-3404.86376953125,303.3285827636719,0.5082700848579407,0.050000000745058,0.2307913452386856,291.1246032714844,291.1499938964844,272.54998779296875,269.5666198730469,284.667724609375,293.4308776855469,291.12335205078125,1.0,0.2450318932533264,0.8059556484222412,0.8059556484222412,1.0,1.0,-1.1380378007888794,0.477702796459198,0.6603350639343262,0.2258325815200805,0.0,0.0,0.3135313391685486,41.11051177978516,37.0,-15.77954387664795,-7378.478515625,163.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,305.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1561759710311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242123037576675,0.2242167443037033,-4.449146217666566e-06,0.0,0.0001584987476235,0.0,0.0,9.45169162750244,0.0,0.0,0.0,0.2916663885116577,4.0,0.0,1.0
734400,293.1728515625,297.1499938964844,293.1499938964844,0.095376156270504,-2204.914306640625,304.1510009765625,0.7561522722244263,0.1543213278055191,0.1819480508565902,293.4991760253906,297.1499938964844,293.1499938964844,0.0097084892913699,-638.0772705078125,301.9924011230469,0.5082700848579407,0.050000000745058,0.048653520643711,293.2085876464844,297.1499938964844,293.1499938964844,0.1885931640863418,-2960.142822265625,304.1555480957031,0.9060441255569458,0.2670032083988189,0.1878327131271362,293.1967163085937,297.1499938964844,293.1499938964844,0.2713742256164551,-5360.5087890625,304.12176513671875,0.9990000128746032,0.3948010206222534,0.3410368263721466,293.221923828125,297.1499938964844,293.1499938964844,0.0121915787458419,-3404.86376953125,303.3285827636719,0.5082700848579407,0.050000000745058,0.2307913452386856,291.1246032714844,291.1499938964844,272.54998779296875,269.5666198730469,284.667724609375,293.4308776855469,291.12335205078125,1.0,0.2450318932533264,0.8059556484222412,0.8059556484222412,1.0,1.0,-1.1380378007888794,0.477702796459198,0.6603350639343262,0.2258325815200805,0.0,0.0,0.3135313391685486,41.11051177978516,37.0,-15.77954387664795,-7378.478515625,163.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6807861328125,305.80963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1561759710311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242123037576675,0.2242167443037033,-4.449146217666566e-06,0.0,0.0001584987476235,0.0,0.0,9.45169162750244,0.0,0.0,0.0,0.2916663885116577,4.0,0.0,1.0
734460,293.16778564453125,297.1499938964844,293.1499938964844,0.0956142097711563,-2209.39111328125,304.1502990722656,0.758827269077301,0.1547819077968597,0.1823621243238449,293.5014953613281,297.1499938964844,293.1499938964844,0.0095084216445684,-630.344970703125,301.86480712890625,0.5098111033439636,0.050000000745058,0.0486327670514583,293.20660400390625,297.1499938964844,293.1499938964844,0.1872711330652237,-2943.529052734375,304.1558837890625,0.907043755054474,0.2659226655960083,0.186810165643692,293.2168884277344,297.1499938964844,293.1499938964844,0.269105464220047,-5319.92236328125,304.1356201171875,0.9990000128746032,0.3894932270050049,0.3381400406360626,293.2181091308594,297.1499938964844,293.1499938964844,0.0121556892991065,-3399.535888671875,303.3143005371094,0.5098111033439636,0.050000000745058,0.2306929230690002,291.1254272460937,291.1499938964844,272.5926513671875,269.6015319824219,284.6925964355469,293.435546875,291.1278686523437,1.0,0.2431919276714325,0.8055334687232971,0.8055334687232971,1.0,1.0,-1.1335818767547607,0.4755341112613678,0.6580477952957153,0.2250997871160507,0.0,0.0,0.3171884715557098,40.53282928466797,25.0,9.253053665161133,-7382.15087890625,160.83001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.1560996174812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279843538999557,0.2279888093471527,-4.4583462113223504e-06,0.0,0.0001584212732268,0.0,0.0,9.643839836120604,0.0,0.0,0.0,0.2924311459064483,4.0,0.0,1.0
734520,293.16778564453125,297.1499938964844,293.1499938964844,0.0956142097711563,-2209.39111328125,304.1502990722656,0.758827269077301,0.1547819077968597,0.1823621243238449,293.5014953613281,297.1499938964844,293.1499938964844,0.0095084216445684,-630.344970703125,301.86480712890625,0.5098111033439636,0.050000000745058,0.0486327670514583,293.20660400390625,297.1499938964844,293.1499938964844,0.1872711330652237,-2943.529052734375,304.1558837890625,0.907043755054474,0.2659226655960083,0.186810165643692,293.2168884277344,297.1499938964844,293.1499938964844,0.269105464220047,-5319.92236328125,304.1356201171875,0.9990000128746032,0.3894932270050049,0.3381400406360626,293.2181091308594,297.1499938964844,293.1499938964844,0.0121556892991065,-3399.535888671875,303.3143005371094,0.5098111033439636,0.050000000745058,0.2306929230690002,291.1254272460937,291.1499938964844,272.5926513671875,269.6015319824219,284.6925964355469,293.435546875,291.1278686523437,1.0,0.2431919276714325,0.8055334687232971,0.8055334687232971,1.0,1.0,-1.1335818767547607,0.4755341112613678,0.6580477952957153,0.2250997871160507,0.0,0.0,0.3171884715557098,40.53282928466797,25.0,9.253053665161133,-7382.15087890625,160.83001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50994873046875,305.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.1560996174812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279843538999557,0.2279888093471527,-4.4583462113223504e-06,0.0,0.0001584212732268,0.0,0.0,9.643839836120604,0.0,0.0,0.0,0.2924311459064483,4.0,0.0,1.0
734580,293.16668701171875,297.1499938964844,293.1499938964844,0.0952004492282867,-2201.1669921875,304.1509094238281,0.7694095373153687,0.1545585542917251,0.182101622223854,293.5053100585937,297.1499938964844,293.1499938964844,0.0092629631981253,-619.7852783203125,301.7378234863281,0.5178768634796143,0.050000000745058,0.0485331341624259,293.2002258300781,297.1499938964844,293.1499938964844,0.1861868351697921,-2929.608154296875,304.1556701660156,0.9210931062698364,0.2657628953456878,0.1863675415515899,293.215576171875,297.1499938964844,293.1499938964844,0.255382239818573,-5094.33349609375,304.1635131835937,0.9990000128746032,0.388012021780014,0.3238619565963745,293.2157592773437,297.1499938964844,293.1499938964844,0.01204723585397,-3379.833740234375,303.29931640625,0.5178768634796143,0.050000000745058,0.2302202880382537,291.1553955078125,291.1499938964844,272.6350402832031,269.6368713378906,284.7358703613281,293.4442443847656,291.1590881347656,1.0,0.2368756234645843,0.805111289024353,0.805111289024353,1.0,1.0,-1.114990472793579,0.4666016697883606,0.6483888626098633,0.2222276479005813,0.0,0.0,0.3145877122879028,37.79349136352539,28.0,36.27059173583984,-7276.591796875,150.35003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,305.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1565268486738205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272158414125442,0.2272203117609024,-4.461543994693784e-06,0.0,0.0001588548620929,0.0,0.0,9.615030288696287,0.0,0.0,0.0,0.2923530638217926,4.0,0.0,1.0
734640,293.16668701171875,297.1499938964844,293.1499938964844,0.0952004492282867,-2201.1669921875,304.1509094238281,0.7694095373153687,0.1545585542917251,0.182101622223854,293.5053100585937,297.1499938964844,293.1499938964844,0.0092629631981253,-619.7852783203125,301.7378234863281,0.5178768634796143,0.050000000745058,0.0485331341624259,293.2002258300781,297.1499938964844,293.1499938964844,0.1861868351697921,-2929.608154296875,304.1556701660156,0.9210931062698364,0.2657628953456878,0.1863675415515899,293.215576171875,297.1499938964844,293.1499938964844,0.255382239818573,-5094.33349609375,304.1635131835937,0.9990000128746032,0.388012021780014,0.3238619565963745,293.2157592773437,297.1499938964844,293.1499938964844,0.01204723585397,-3379.833740234375,303.29931640625,0.5178768634796143,0.050000000745058,0.2302202880382537,291.1553955078125,291.1499938964844,272.6350402832031,269.6368713378906,284.7358703613281,293.4442443847656,291.1590881347656,1.0,0.2368756234645843,0.805111289024353,0.805111289024353,1.0,1.0,-1.114990472793579,0.4666016697883606,0.6483888626098633,0.2222276479005813,0.0,0.0,0.3145877122879028,37.79349136352539,28.0,36.27059173583984,-7276.591796875,150.35003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555908203125,305.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1565268486738205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272158414125442,0.2272203117609024,-4.461543994693784e-06,0.0,0.0001588548620929,0.0,0.0,9.615030288696287,0.0,0.0,0.0,0.2923530638217926,4.0,0.0,1.0
